time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4195.0,-28.467858977117306,4.9644887692335455,34.981638860439105,26.186495215538912,6.408320670356359,-24.98024101237133,-38.53378793047739,2.9207027056100685,-5.035529091141655,-5.035529091128051,39.963269631331976,41064.74293568608,25750.04599043111,25750.04599043111,66814.7889261172,76790.24414170303,76774.8978890342,25750.04599043111,102524.94387946531,102524.94387946531,102524.94387946531,128556.97661603846,124380.296380503,4176.680235535456,0.0,90331.18213229554,54605.687657732175,39694.99386062596,26032.032736573146,65727.0265971991,19862.859687525746,1450.0,0.0,0.8868709214669674,2.8809249344531533,0.001494314320929203,1.0,1.0,-5.035529091141655,354165.11899132683,1552950.1302627632,4.384819529053604,1552950.1302627632,4.384819529053604,0.7630160843958931,0.0922684598454988,3.8624851816200607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624851816200607,1.2780275757207034,1.2783771571477898,3.022223663242895,6403.729285513153,15243.107769423557,6487.913966644878,0.00034359257053760575,23386.803543517413,2384.790274305437,19392.809017504187,1977.5161770333589,0.8292201617642475,0.8292201617642475,35033.02107176561,35405.22815468563,0.9868763493825031,0.8,4228.114502490351,4273.035954225843,0.9868763493825031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633800001029,4.9644887692335455,-2.356064461876933,7.320553231110479,3.5,3.5,1.0,0.6,0.00027351775118675356,1.000002242358067,0.00027351713786339304,197.66387287513956,0.0,1.217873267749841e-07,0.345145284080305,0.019810986708212436,9.299164541674243e-05,0.00018052610577001113,0.0006972794084322437,0.0922684598500277,0.0922684598500277,0.0922684598500277,0.0922679918171929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.1810613677,594.6887141171736,0.0,0.0922684598500277,0.0922684598454988,0.0922684598454988,0.375,0.375,0.5,9.28010871895902,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,26032.032736573146,19862.859687525746,0.7630160843958931,1.0165496963004934,0.6247771284002678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423710989082819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31945237377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1202842815988,262.1202842815988,-11.029715718401178,246.42604690895405,277.81452165424673,121843.050997799,121845.03628971535,-1.985291916322017,0.0,nan,277.81452165424673,4.664521654246755,271.53682670518515,-1.6131732948148283,265.2591317561275,-7.8908682438724895,258.98143680706886,-14.168563192931117,252.7037418580108,-20.446258141989176,246.42604690895405,-26.723953091045928,1.0,1.0,26022.012520719443,26022.012520719443,277.0981184502771,3.94811845027715,277.0981184502771,277.0981184502771,76774.86997086203,76774.8978890342,-0.027918172170757316,0.0,8546.071908451686,8546.071908451686,0.8893713144602662,3881.797607528161,277.0981184502771,3.94811845027715,1.0,0.002,0.15319242307735412,0.005078063888239429,0.00023734947148443654,0.0017626505286624415,0.11867473574221826,0.11867473574221826,0.0,1.4687816934921827e-13,0.9999949039924211,0.9999949039924211,0.0,0.09226798964472813,4.702007706679102e-07,0.0,0.0,0.0,1601838.8557388627,268.1144709088583,0.0,1.0,1279360.326974881,2619.078591723188,,,,,,,,,,,,,,,,,,,2.0
4196.0,-28.467880645805543,4.964488388983418,34.98163856113656,26.186490535642974,6.408318635941155,-24.98026071762941,-38.533806161116786,2.920698707766178,-5.035529331545661,-5.035529331535461,39.96326908305432,41064.72724052185,25750.04563033611,25750.04563033611,66814.77287085795,76790.23811299771,76774.8917480071,25750.04563033611,102524.93737834321,102524.93737834321,102524.93737834321,128556.96982922562,124380.29593926472,4176.673889960901,0.0,90331.18447734206,54605.68029098211,39695.00465151105,26032.032450882412,65727.03710239346,19862.85942823832,1450.0,0.0,0.886870922228869,2.8809249089355746,0.001494314320929203,1.0,1.0,-5.035529331545661,354165.1156716979,1552950.1066403869,4.384819503454238,1552950.1066403869,4.384819503454238,0.7630160828093553,0.09226845742209307,3.862485400106266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862485400106266,1.2780275954878748,1.278377176136483,3.0222237874541347,6403.729548701865,15243.107769423557,6487.913800382112,0.00034359250521299583,23386.802827748383,2384.7902013173084,19392.808520533654,1977.5161263564678,0.8292201658930538,0.8292201658930538,35033.0226571142,35405.22815468563,0.9868764052063725,0.8,4228.11469382513,4273.035954225843,0.9868764052063725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633722267723,4.964488388983418,-2.356064739754637,7.320553128738055,3.5,3.5,1.0,0.6,0.00027351713786339304,1.0000022272583327,0.00027351652867142545,197.66389057348675,0.0,1.2123187076582228e-07,0.3435711217503403,0.0198111079400832,9.299145595066613e-05,0.00018052568191272693,0.0006972778107321356,0.09226845742644016,0.09226845742644016,0.09226845742644016,0.0922679910792025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.2459367543,594.688692947869,0.0,0.09226845742644016,0.09226845742209307,0.09226845742209307,0.375,0.375,0.5,9.280094728576351,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26032.032450882412,19862.85942823832,0.7630160828093553,1.0165492895529424,0.6247767897486204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442371228045837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31787821144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12027241132097,262.12027241132097,-11.029727588679009,246.42602552883423,277.81451929381143,121843.12683257775,121845.11142875261,-1.9845961748561127,0.0,nan,277.81451929381143,4.664519293811452,271.53682054081133,-1.6131794591886432,265.2591217878177,-7.890878212182258,258.981423034823,-14.168576965176953,252.70372428182796,-20.446275718172018,246.42602552883423,-26.723974471165747,1.0,1.0,26022.012520719443,26022.012520719443,277.0981174912908,3.948117491290816,277.0981174912908,277.0981174912908,76774.86027849995,76774.8917480071,-0.03146950714290142,0.0,8546.071908451686,8546.071908451686,0.889371300683141,3881.7978271067973,277.0981174912908,3.948117491290816,1.0,0.002,0.1531928915558544,0.005078061752445276,0.00023735019720580181,0.0017626498029178913,0.1186750986029009,0.1186750986029009,0.0,1.2369315641191925e-13,0.9999949226561639,0.9999949226561639,0.0,0.0922679889434095,4.6847868356278416e-07,0.0,0.0,0.0,1601838.8554621208,268.1144706684543,0.0,1.0,1279360.327802402,2619.078588336018,,,,,,,,,,,,,,,,,,,2.0
4197.0,-28.46790234177236,4.9644880111934695,34.981638263343115,26.186485296953492,6.408317942391723,-24.980280313356662,-38.53382816361261,2.920695913977174,-5.035529594595232,-5.035529594675481,39.96326852800166,41064.73038196026,25750.045335112543,25750.045335112543,66814.7757170728,76790.23217062357,76774.88540893591,25750.045335112543,102524.93074404846,102524.93074404846,102524.93074404846,128556.96289887864,124380.2953329594,4176.667565919246,0.0,90331.1887360398,54605.69364189676,39694.99454904782,26032.032154830184,65727.026703878,19862.85916046761,1450.0,0.0,0.886870922899919,2.8809248810143275,0.001494314320929203,1.0,1.0,-5.035529594595232,354165.1120393704,1552950.082727992,4.384819480907424,1552950.082727992,4.384819480907424,0.7630160812006412,0.09226845500595308,3.862485988280209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862485988280209,1.2780276096725702,1.2783771895464537,3.0222242141308477,6403.730452778619,15243.107769423557,6487.913229254124,0.00034359228081702213,23386.800369018347,2384.7899505966207,19392.80681339388,1977.5159522766573,0.8292201800757871,0.8292201800757871,35033.026924938385,35405.22815468563,0.9868765554865488,0.8,4228.115208906296,4273.035954225843,0.9868765554865488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633658538139,4.9644880111934695,-2.3560650336146454,7.320553044808115,3.5,3.5,1.0,0.6,0.00027351652867142545,1.0000022300626,0.00027351591871380463,197.66390829411708,0.0,1.2041525442111096e-07,0.34125683102942844,0.01981122835533762,9.299122728518657e-05,0.0001805253013862389,0.0006972764471344095,0.0922684550103556,0.0922684550103556,0.0922684550103556,0.09226799025477729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.3105488675,594.6886718640295,0.0,0.0922684550103556,0.09226845500595308,0.09226845500595308,0.375,0.375,0.5,9.280080785942914,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,26032.032154830184,19862.85916046761,0.7630160812006412,1.0165494936823396,0.6247769363882906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442371356313797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31556392072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12026066386517,262.12026066386517,-11.02973933613481,246.4260042822184,277.8145170455157,121843.22902857138,121845.19309013816,-1.9640615667733112,0.0,nan,277.8145170455157,4.664517045515709,271.5368144928513,-1.6131855071486711,265.2591119401938,-7.890888059806173,258.98140938753534,-14.16859061246464,252.70370683487607,-20.446293165123905,246.4260042822184,-26.723995717781577,1.0,1.0,26022.012520719443,26022.012520719443,277.09811648639817,3.9481164863981917,277.09811648639817,277.09811648639817,76774.8541514104,76774.88540893591,-0.031257525508408435,0.0,8546.071908451686,8546.071908451686,0.8893712635945467,3881.79841822161,277.09811648639817,3.9481164863981917,1.0,0.002,0.15319335843976734,0.005078059619618537,0.00023735092044544832,0.001762649079673997,0.11867546022272416,0.11867546022272416,0.0,1.1944525230012104e-13,0.9999949399379487,0.9999949399379487,0.0,0.09226798812184538,4.668841077034788e-07,0.0,0.0,0.0,1601838.8551593097,268.11447040540475,0.0,1.0,1279360.3287078699,2619.0785846297927,,,,,,,,,,,,,,,,,,,2.0
4198.0,-28.46792396594776,4.964487632281698,34.98163796522608,26.186480407509976,6.4083164613869,-24.980299923214556,-38.53384635932741,2.920692418655711,-5.035530025826688,-5.0355300258768105,39.963267923077936,41064.716452621564,25750.045469758155,25750.045469758155,66814.76192237972,76790.22620177186,76774.87779231044,25750.045469758155,102524.9232620686,102524.9232620686,102524.9232620686,128556.95504386291,124380.29378924741,4176.661254615487,0.0,90331.19187941219,54605.68880262074,39695.003418657165,26032.031781794318,65727.03520045149,19862.858829705387,1450.0,0.0,0.8868709228960793,2.8809248352414474,0.001494314320929203,1.0,1.0,-5.035530025826688,354165.1060846934,1552950.0566634992,4.384819481036435,1552950.0566634992,4.384819481036435,0.763016079428599,0.09226845260622074,3.8624863610292817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624863610292817,1.2780276271064774,1.2783772062055465,3.022224464563537,6403.730983415437,15243.107769423557,6487.912894037148,0.0003435921491104734,23386.7989258972,2384.7898034392174,19392.805811407907,1977.515850102523,0.8292201884001074,0.8292201884001074,35033.02962962717,35405.22815468563,0.9868766507250356,0.8,4228.115535333579,4273.035954225843,0.9868766507250356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633687603938,4.964487632281698,-2.356065450805198,7.320553083086896,3.5,3.5,1.0,0.6,0.00027351591871380463,1.0000022226837764,0.00027351531077576076,197.663925956113,0.0,1.205666072242553e-07,0.3416857648735395,0.019811348921944846,9.299103818285856e-05,0.00018052488053094606,0.0006972748888772197,0.09226845261014792,0.09226845261014792,0.09226845261014792,0.0922679887884001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.374784601,594.6886509003917,0.0,0.09226845261014792,0.09226845260622074,0.09226845260622074,0.375,0.375,0.5,9.280066871267227,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,26032.031781794318,19862.858829705387,0.763016079428599,1.0165491523938504,0.6247766436959183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423714847432545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31599285456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1202489518394,262.1202489518394,-11.029751048160563,246.42598315007504,277.8145147536072,121843.31412149312,121845.27225948263,-1.95813798952262,0.0,nan,277.8145147536072,4.66451475360725,271.53680843289686,-1.6131915671031152,265.2591021121916,-7.890897887808364,258.98139579148597,-14.168604208514012,252.7036894707797,-20.446310529220284,246.42598315007504,-26.724016849924936,1.0,1.0,26022.012520719443,26022.012520719443,277.098115163954,3.9481151639540144,277.098115163954,277.098115163954,76774.84721697474,76774.87779231044,-0.030575335695175454,0.0,8546.071908451686,8546.071908451686,0.8893712400900382,3881.7987928344282,277.098115163954,3.9481151639540144,1.0,0.002,0.15319382441909168,0.005078057459544626,0.00023735164220086224,0.0017626483578945355,0.11867582110043112,0.11867582110043112,0.0,9.539764811439255e-14,0.9999949497413627,0.9999949497413627,0.0,0.09226798662667102,4.659795497234602e-07,0.0,0.0,0.0,1601838.8546628982,268.1144699741733,0.0,1.0,1279360.330192253,2619.0785785539642,,,,,,,,,,,,,,,,,,,2.0
4199.0,-28.46794567868614,4.964487256814359,34.98163766921819,26.186480407509976,6.408318811065364,-24.980319229711505,-38.533864555042214,2.920692362088676,-5.035530240800028,-5.035530240813457,39.96326738771116,41064.697938851634,25750.045056391627,25750.045056391627,66814.74299524326,76790.2169377356,76774.87189345834,25750.045056391627,102524.91694984997,102524.91694984997,102524.91694984997,128556.94845958633,124380.29349221816,4176.654967368176,0.0,90331.19191933397,54605.67962010605,39695.0136658088,26032.031509736356,65727.04517554515,19862.85858185962,1450.0,0.0,0.8868709237404784,2.88092481242326,0.001494314320929203,1.0,1.0,-5.035530240800028,354165.1031162334,1552950.033599239,4.384819452665207,1552950.033599239,4.384819452665207,0.7630160778819979,0.09226845020427808,3.8624863543999535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624863543999535,1.2780276286170418,1.2783772069395218,3.022224455804264,6403.730964855589,15243.107769423557,6487.9129057618875,0.0003435921537171154,23386.7989763726,2384.7898085862757,19392.805846453935,1977.5158536762235,0.829220188108952,0.829220188108952,35033.02958152438,35405.22815468563,0.9868766490312227,0.8,4228.115529528082,4273.035954225843,0.9868766490312227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633598370964,4.964487256814359,-2.356065708755399,7.3205529655697585,3.5,3.5,1.0,0.6,0.00027351531077576076,1.0000022317872905,0.00027351470034912877,197.66394369044727,0.0,1.201674204900507e-07,0.3405544696688037,0.019811469089365336,9.299084908088376e-05,0.00018052446169487699,0.0006972732699318594,0.09226845020867645,0.09226845020867645,0.09226845020867645,0.09226798814544651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.43910216657,594.6886299135106,0.0,0.09226845020867645,0.09226845020427808,0.09226845020427808,0.375,0.375,0.5,9.28005300940056,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26032.031509736356,19862.85858185962,0.7630160778819979,1.0165487101510964,0.624776267199829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442371612747764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31486155935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1202376089946,262.1202376089946,-11.029762391005363,246.42596213111827,277.81451308687394,121843.42883904003,121845.32525351291,-1.896414472862875,0.0,nan,277.81451308687394,4.664513086873967,271.5368028957204,-1.6131971042795499,265.2590927045693,-7.890907295430679,258.98138251341845,-14.168617486581525,252.70367232226732,-20.446327677732654,246.42596213111827,-26.72403786888171,1.0,1.0,26022.012520719443,26022.012520719443,277.09811425877604,3.9481142587760587,277.09811425877604,277.09811425877604,76774.85024628966,76774.87189345834,-0.021647168687195517,0.0,8546.071908451686,8546.071908451686,0.8893712405080649,3881.7987861719535,277.09811425877604,3.9481142587760587,1.0,0.002,0.15319428858969575,0.005078055347831466,0.00023735236126026956,0.0017626476388571258,0.11867618063013477,0.11867618063013477,0.0,1.1739524283238545e-13,0.999994969344441,0.999994969344441,0.0,0.09226798603348614,4.6417079194166036e-07,0.0,0.0,0.0,1601838.8544154316,268.11446975919995,0.0,1.0,1279360.3309322293,2619.0785755251172,,,,,,,,,,,,,,,,,,,2.0
4200.0,-28.467967069799148,4.964486876577776,34.98163737100834,26.18647754369306,6.408312178286395,-24.980339144989596,-38.53388278568161,2.9206842534813426,-5.035530843312813,-5.035530843327055,39.96326673215124,41064.67010288867,25750.045628754935,25750.045628754935,66814.7157316436,76790.21069093145,76774.86297569942,25750.045628754935,102524.90860445435,102524.90860445435,102524.90860445435,128556.93966285526,124380.29097935346,4176.648683501806,0.0,90331.18772734971,54605.65373973294,39695.037764018634,26032.03105840091,65727.06882241955,19862.858187034253,1450.0,0.0,0.8868709230484156,2.8809247484698792,0.001494314320929203,1.0,1.0,-5.035530843312813,354165.0947964218,1552950.005353708,4.384819475918037,1552950.005353708,4.384819475918037,0.763016075944033,0.09226844782495576,3.862485310434338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862485310434338,1.2780276674084248,1.2783772449613326,3.022223547215263,6403.729039664524,15243.107769423557,6487.914121953427,0.00034359263155831805,23386.80421212836,2384.7903424847796,19392.809481731834,1977.5162243714046,0.8292201579074558,0.8292201579074558,35033.02200644948,35405.22815468563,0.9868763822949307,0.8,4228.114615296793,4273.035954225843,0.9868763822949307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586337219263955,4.964486876577776,-2.3560662517107636,7.320553128288539,3.5,3.5,1.0,0.6,0.00027351470034912877,1.0000021987287477,0.0002735140989658165,197.66396116209006,0.0,1.2065933541179192e-07,0.3419485565570183,0.019811589748700748,9.299065961630696e-05,0.00018052404073282181,0.0006972714555107743,0.09226844782894907,0.09226844782894907,0.09226844782894907,0.09226798602519747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.50280039804,594.6886091225465,0.0,0.09226844782894907,0.09226844782495576,0.09226844782495576,0.375,0.375,0.5,9.280039155296889,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26032.03105840091,19862.858187034253,0.763016075944033,1.016547929623374,0.6247756189133674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442371741276544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31625564624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12022578085896,262.12022578085896,-11.029774219141018,246.4259411786637,277.8145103830572,121843.40689851294,121845.3844489976,-1.977550484636987,0.0,nan,277.8145103830572,4.664510383057234,271.53679654217694,-1.6132034578230332,265.25908270129713,-7.8909172987028455,258.98136886041857,-14.168631139581407,252.70365501954032,-20.446344980459656,246.4259411786637,-26.724058821336286,1.0,1.0,26022.012520719443,26022.012520719443,277.09811261277025,3.9481126127702737,277.09811261277025,277.09811261277025,76774.83097373093,76774.86297569942,-0.032001968487747945,0.0,8546.071908451686,8546.071908451686,0.8893713063376004,3881.79773698651,277.09811261277025,3.9481126127702737,1.0,0.002,0.15319475257288717,0.005078053164910654,0.0002373530798387346,0.0017626469202706577,0.1186765399193673,0.1186765399193673,0.0,1.0939209607596645e-13,0.9999949713753966,0.9999949713753966,0.0,0.09226798384156891,4.639833868489063e-07,0.0,0.0,0.0,1601838.85372185,268.11446915668716,0.0,1.0,1279360.333006189,2619.078567036044,,,,,,,,,,,,,,,,,,,2.0
4201.0,-28.467993105354385,4.964486494845429,34.98163707249919,26.186466228123777,6.408311185243106,-24.980362676290014,-38.53390534697098,2.920680756188084,-5.035531294721579,-5.035531294760048,39.96326612709271,41064.67029839013,25750.0458082341,25750.0458082341,66814.71610662423,76790.20635615136,76774.85532331899,25750.0458082341,102524.90113155308,102524.90113155308,102524.90113155308,128556.93180987766,124380.28939863956,4176.642411238095,0.0,90331.19943664016,54605.67141239116,39695.03113805445,26032.030678324572,65727.06181637902,19862.85785082156,1450.0,0.0,0.8868709229421166,2.880924700555307,0.001494314320929203,1.0,1.0,-5.035531294721579,354165.08856312744,1552949.979286766,4.384819479489615,1552949.979286766,4.384819479489615,0.763016074168976,0.09226844544563047,3.862487117797482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862487117797482,1.2780276848338503,1.2783772616229,3.0222249201899127,6403.731948833053,15243.107769423557,6487.912284157205,0.00034359190948915475,23386.79630034598,2384.7895357075026,19392.803988435942,1977.5156642111162,0.8292202035448972,0.8292202035448971,35033.03512078075,35405.22815468563,0.9868768440815415,0.8,4228.116198057643,4273.035954225843,0.9868768440815415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586337606703635,4.964486494845429,-2.3560666844677485,7.320553179313177,3.5,3.5,1.0,0.6,0.0002735140989658165,1.0000026761182688,0.0002735133670116983,197.66398242718256,0.0,1.1887180768387629e-07,0.3368827029761054,0.019811708620508434,9.299042514531274e-05,0.00018052367382050374,0.0006972703645891703,0.0922684454498294,0.0922684454498294,0.0922684454498294,0.0922679844795682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.5666223768,594.6885882937416,0.0,0.0922684454498294,0.09226844544563047,0.09226844544563047,0.375,0.375,0.5,9.280025326207129,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,26032.030678324572,19862.85785082156,0.763016074168976,1.0165480436853205,0.6247756884844792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423718679014814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.311189792665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12021364614867,262.12021364614867,-11.029786353851307,246.42591952966814,277.81450776263165,121843.52577364889,121845.5545805728,-2.028806923912972,0.0,nan,277.81450776263165,4.664507762631672,271.53679011603884,-1.613209883961133,265.2590724694432,-7.89092753055678,258.9813548228514,-14.168645177148562,252.70363717625887,-20.44636282374111,246.42591952966814,-26.72408047033184,1.0,1.0,26022.012520719443,26022.012520719443,277.09811126591063,3.9481112659106543,277.09811126591063,277.09811126591063,76774.82264499742,76774.85532331899,-0.03267832157143857,0.0,8546.071908451686,8546.071908451686,0.8893711923703617,3881.7995533864696,277.09811126591063,3.9481112659106543,1.0,0.002,0.1531952156903082,0.0050780510139465836,0.00023735379715011785,0.0017626462029636145,0.11867689857505892,0.11867689857505892,0.0,1.1373237421286042e-13,0.9999949807583689,0.9999949807583689,0.0,0.09226798232800786,4.6311762261749664e-07,0.0,0.0,0.0,1601838.8532022103,268.1144687052784,0.0,1.0,1279360.3345600278,2619.078560675932,,,,,,,,,,,,,,,,,,,2.0
4202.0,-28.46801868907418,4.964486115934279,34.981636775843086,26.18646671706813,6.408312719234684,-24.980385548240214,-38.53392783841116,2.920679578405375,-5.035531542134436,-5.03553154218308,39.963265583550914,41064.64928465589,25750.045469652196,25750.045469652196,66814.69475430809,76790.19535209124,76774.84921921031,25750.045469652196,102524.8946888625,102524.8946888625,102524.8946888625,128556.92508080421,124380.28891996779,4176.636160836423,0.0,90331.19772024459,54605.659546865936,39695.042414865165,26032.030391941706,65727.07280680687,19862.857591331984,1450.0,0.0,0.8868709236511765,2.8809246742937855,0.001494314320929203,1.0,1.0,-5.035531542134436,354165.08514671784,1552949.9558688232,4.384819455665688,1552949.9558688232,4.384819455665688,0.7630160725949595,0.09226844305869267,3.8624867690391804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624867690391804,1.278027691789641,1.278377267645087,3.0222246308532514,6403.7313357633875,15243.107769423557,6487.912671449698,0.0003435920616560289,23386.79796765105,2384.789705725304,19392.80514607912,1977.515782257868,0.8292201939275108,0.8292201939275109,35033.03259017048,35405.22815468563,0.9868767549727674,0.8,4228.115892639793,4273.035954225843,0.9868767549727674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633687581064,4.964486115934279,-2.356066967122494,7.320553083056772,3.5,3.5,1.0,0.6,0.0002735133670116983,1.0000026296759064,0.00027351264776207836,197.66400332323266,0.0,1.4468096595596194e-07,0.4100258575191961,0.019811853301474388,9.299019140077895e-05,0.00018052317561091934,0.0006972683773021124,0.09226844306288454,0.09226844306288454,0.09226844306288454,0.09226798371225385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.63050759473,594.6885674473509,0.0,0.09226844306288454,0.09226844305869267,0.09226844305869267,0.375,0.375,0.5,9.280011545713727,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,26032.030391941706,19862.857591331984,0.7630160725949595,1.016547548841831,0.624775264301792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442372022019275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38433294721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1202015314098,262.1202015314098,-11.029798468590172,246.42589741179307,277.81450565102926,121843.61118038975,121845.6366481586,-2.0254677688530816,0.0,nan,277.81450565102926,4.6645056510292875,271.53678400318097,-1.613215996819008,265.25906235533205,-7.890937644667929,258.981340707485,-14.168659292514974,252.70361905963853,-20.44638094036145,246.42589741179307,-26.724102588206904,1.0,1.0,26022.012520719443,26022.012520719443,277.0981103042286,3.948110304228635,277.0981103042286,277.0981103042286,76774.82261923011,76774.84921921031,-0.02659998020681087,0.0,8546.071908451686,8546.071908451686,0.8893712143620806,3881.7992028843764,277.0981103042286,3.948110304228635,1.0,0.002,0.15319567714247068,0.005078048908289157,0.0002373545119817384,0.0017626454881349177,0.1186772559908692,0.1186772559908692,0.0,1.1665581695075034e-13,0.9999949988061715,0.9999949988061715,0.0,0.09226798160632467,4.614523679916621e-07,0.0,0.0,0.0,1601838.8529174011,268.11446845786554,0.0,1.0,1279360.3354116697,2619.078557190014,,,,,,,,,,,,,,,,,,,2.0
4203.0,-28.468044229139966,4.964485733361757,34.98163647762351,26.186463015060895,6.4083086241034,-24.980408943813707,-38.533950434625126,2.9206733387812203,-5.035532095408826,-5.0355320953996126,39.96326494512049,41064.62747035077,25750.045909060525,25750.045909060525,66814.6733794113,76790.18748803728,76774.84072993918,25750.045909060525,102524.88663899971,102524.88663899971,102524.88663899971,128556.916603071,124380.28668685857,4176.62991621243,0.0,90331.19652332937,54605.64438620754,39695.05793013537,26032.029964071284,65727.08789420666,19862.857215842658,1450.0,0.0,0.8868709231475744,2.8809246155668067,0.001494314320929203,1.0,1.0,-5.035532095408826,354165.0775068179,1552949.9283619553,4.3848194725863685,1552949.9283619553,4.3848194725863685,0.7630160707119977,0.09226844068981291,3.8624863009551533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624863009551533,1.2780277221523715,1.2783772970968537,3.0222241927977933,6403.730407576437,15243.107769423557,6487.913257809498,0.0003435922920364137,23386.800491950326,2384.789963132194,19392.8068987478,1977.515960980335,0.8292201793666796,0.8292201793666796,35033.02919372583,35405.22815468563,0.9868766353759187,0.8,4228.115482724906,4273.035954225843,0.9868766353759187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863378243565,4.964485733361757,-2.356067474615649,7.320553207977406,3.5,3.5,1.0,0.6,0.00027351264776207836,1.0000026251893923,0.0002735119297414617,197.6640241836313,0.0,1.421697592644891e-07,0.4029090977555621,0.01981199547123365,9.298995656792016e-05,0.0001805226911941582,0.0006972664217489935,0.09226844069396668,0.09226844069396668,0.09226844069396668,0.09226798177899892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.6938702776,594.688546766581,0.0,0.09226844069396668,0.09226844068981291,0.09226844068981291,0.375,0.375,0.5,9.279997778307258,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26032.029964071284,19862.857215842658,0.7630160707119977,1.0165469902904445,0.624774788994878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423721734624537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.377216187444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12018892524185,262.12018892524185,-11.029811074758129,246.42587486665508,277.8145029838313,121843.63025370809,121845.73788367373,-2.107629965643765,0.0,nan,277.8145029838313,4.664502983831312,271.5367773603949,-1.6132226396050555,265.2590517369581,-7.890948263041878,258.9813261135232,-14.168673886476768,252.7036004900886,-20.446399509911373,246.42587486665508,-26.7241251333449,1.0,1.0,26022.012520719443,26022.012520719443,277.0981087576585,3.948108757658531,277.0981087576585,277.0981087576585,76774.80842172657,76774.84072993918,-0.03230821261240635,0.0,8546.071908451686,8546.071908451686,0.8893712438781438,3881.798732459929,277.0981087576585,3.948108757658531,1.0,0.002,0.15319613821360412,0.005078046747550764,0.00023735522607260033,0.0017626447740504393,0.11867761303630016,0.11867761303630016,0.0,1.2303959934234499e-13,0.9999950029358108,0.9999950029358108,0.0,0.09226797961849215,4.6107132076587217e-07,0.0,0.0,0.0,1601838.8522805,268.11446790459115,0.0,1.0,1279360.3373161415,2619.0785493946887,,,,,,,,,,,,,,,,,,,2.0
4204.0,-28.46806962219002,4.964485349142632,34.98163617904558,26.186458125617378,6.408307508010914,-24.980431909166526,-38.5339729609899,2.9206697949963747,-5.0355325563635915,-5.035532556350582,39.96326433833866,41064.61482126659,25750.046106645026,25750.046106645026,66814.66092791161,76790.17990843146,76774.83303215797,25750.046106645026,102524.879138803,102524.879138803,102524.879138803,128556.9087188352,124380.28503637789,4176.623682457311,0.0,90331.19961272634,54605.642360764476,39695.063613290964,26032.029580032202,65727.09319332316,19862.856876446865,1450.0,0.0,0.8868709229989656,2.880924566638941,0.001494314320929203,1.0,1.0,-5.0355325563635915,354165.0711417032,1552949.9022204778,4.384819477579523,1552949.9022204778,4.384819477579523,0.763016068930815,0.09226843832354686,3.86248666073083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86248666073083,1.278027740032595,1.27837731406427,3.022224432023925,6403.730914467904,15243.107769423557,6487.9129375931,0.00034359216622357737,23386.79911340705,2384.789822559901,19392.80594159956,1977.515863378377,0.8292201873185014,0.8292201873185016,35033.031804278864,35405.22815468563,0.9868767272996647,0.8,4228.115797791001,4273.035954225843,0.9868767272996647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633825087997,4.964485349142632,-2.3560679150066286,7.320553264149261,3.5,3.5,1.0,0.6,0.0002735119297414617,1.000002610078591,0.0002735112158556928,197.66404492395543,0.0,1.419268445339622e-07,0.4022206774092489,0.019812137398078185,9.298972246151864e-05,0.00018052220727994306,0.0006972646175844661,0.0922684383276491,0.0922684383276491,0.0922684383276491,0.0922679801965149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.75727280584,594.6885260743828,0.0,0.0922684383276491,0.09226843832354686,0.09226843832354686,0.375,0.375,0.5,9.279984034388988,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,26032.029580032202,19862.856876446865,0.763016068930815,1.0165467188909387,0.624774546175094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423723246472522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3765277671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1201762011825,262.1201762011825,-11.02982379881746,246.42585202441515,277.81450037795315,121843.7165623498,121845.84390264456,-2.1273402947467193,0.0,nan,277.81450037795315,4.664500377953175,271.53677070724257,-1.61322929275741,265.2590410365354,-7.890958963464584,258.9813113658276,-14.168688634172383,252.70358169512116,-20.44641830487882,246.42585202441515,-26.724147975584827,1.0,1.0,26022.012520719443,26022.012520719443,277.09810739596844,3.9481073959684636,277.09810739596844,277.09810739596844,76774.80143552386,76774.83303215797,-0.03159663411497604,0.0,8546.071908451686,8546.071908451686,0.8893712211917008,3881.7990940344844,277.09810739596844,3.9481073959684636,1.0,0.002,0.15319659848111436,0.005078044607489408,0.00023735593896376136,0.0017626440611477423,0.11867796948188068,0.11867796948188068,0.0,1.1150368822709922e-13,0.9999950116453485,0.9999950116453485,0.0,0.09226797805585336,4.602676934940689e-07,0.0,0.0,0.0,1601838.8517498723,268.1144674436364,0.0,1.0,1279360.3389028413,2619.078542900069,,,,,,,,,,,,,,,,,,,2.0
4205.0,-28.468090404433134,4.964484964591667,34.98163588076184,26.18645295677709,6.408306668751025,-24.98045069711401,-38.53399108685551,2.9206669614362477,-5.035532956434622,-5.035532956361198,39.96326374967268,41064.60628464793,25750.046146453624,25750.046146453624,66814.65243110155,76790.17437544228,76774.82579795837,25750.046146453624,102524.87194441199,102524.87194441199,102524.87194441199,128556.90116826369,124380.2837058353,4176.617462428393,0.0,90331.20383054497,54605.64215223218,39695.06853145865,26032.029223851707,65727.09775531036,19862.856559851705,1450.0,0.0,0.886870923094712,2.880924524173714,0.001494314320929203,1.0,1.0,-5.035532956434622,354165.0656173227,1552949.876857713,4.384819474362511,1552949.876857713,4.384819474362511,0.763016067208947,0.09226843595635889,3.8624872385400777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624872385400777,1.2780277546164478,1.2783773277396986,3.022224849646758,6403.731799360573,15243.107769423557,6487.912378582999,0.00034359194658895763,23386.79670685148,2384.7895771595277,19392.804270680957,1977.5156929920981,0.8292202012000888,0.8292202012000888,35033.035996895946,35405.22815468563,0.9868768749316306,0.8,4228.116303795466,4273.035954225843,0.9868768749316306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633833681435,4.964484964591667,-2.3560683108748934,7.32055327546656,3.5,3.5,1.0,0.6,0.0002735112158556928,1.0000021361468905,0.0002735106315968076,197.66406189830585,0.0,1.4110954869697595e-07,0.39990446100722987,0.019812278507626884,9.298953408792657e-05,0.0001805216817677662,0.0006972626921077901,0.09226843596052339,0.09226843596052339,0.09226843596052339,0.09226797884643331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.8206156157,594.6885054025348,0.0,0.09226843596052339,0.09226843595635889,0.09226843595635889,0.375,0.375,0.5,9.279970321012385,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,26032.029223851707,19862.856559851705,0.763016067208947,1.0165465190603722,0.6247743729309904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423724749618185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3742115507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1201638249973,262.1201638249973,-11.029836175002686,246.42582973801947,277.81449791197883,121843.83354354005,121845.90272262754,-2.0691790874579414,0.0,nan,277.81449791197883,4.664497911978856,271.53676427718324,-1.6132357228167393,265.25903064239213,-7.890969357607844,258.98129700760046,-14.168702992399517,252.7035633728097,-20.44643662719028,246.42582973801947,-26.724170261980504,1.0,1.0,26022.012520719443,26022.012520719443,277.0981061494637,3.94810614946374,277.0981061494637,277.0981061494637,76774.79623409663,76774.82579795837,-0.029563861739006825,0.0,8546.071908451686,8546.071908451686,0.8893711847566727,3881.799674732778,277.0981061494637,3.94810614946374,1.0,0.002,0.1531970577145559,0.005078042483424063,0.00023735665028272153,0.0017626433498433563,0.11867832514136076,0.11867832514136076,0.0,1.2607796751051836e-13,0.9999950228526968,0.9999950228526968,0.0,0.0922679767227617,4.592335971894527e-07,0.0,0.0,0.0,1601838.8512893298,268.11446704356536,0.0,1.0,1279360.3402799568,2619.078537263307,,,,,,,,,,,,,,,,,,,2.0
4206.0,-28.4681161118875,4.96448458291568,34.98163558438408,26.1864477879368,6.408306271828924,-24.98047387351291,-38.534013578295685,2.920664033457766,-5.035533203982936,-5.0355332040469944,39.96326320810985,41064.59421700974,25750.045801428885,25750.045801428885,66814.64001843863,76790.16668706392,76774.81973331998,25750.045801428885,102524.86553474887,102524.86553474887,102524.86553474887,128556.8944729053,124380.28320880106,4176.611264104242,0.0,90331.20787053788,54605.64333264385,39695.071708771145,26032.028938156433,65727.10064692757,19862.856301032043,1450.0,0.0,0.8868709237958756,2.8809244978978112,0.001494314320929203,1.0,1.0,-5.035533203982936,354165.06219904264,1552949.8535255354,4.3848194508039,1552949.8535255354,4.3848194508039,0.7630160656405107,0.09226843358649782,3.862487785062693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862487785062693,1.2780277693711448,1.2783773417516933,3.022225242385175,6403.7326315261525,15243.107769423557,6487.911852881292,0.0003435917400413229,23386.794443693416,2384.7893463816304,19392.802699323376,1977.515532758218,0.8292202142544133,0.8292202142544133,35033.039962495306,35405.22815468563,0.9868770145697697,0.8,4228.116782401297,4273.035954225843,0.9868770145697697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633759201329,4.96448458291568,-2.356068594462823,7.320553177378503,3.5,3.5,1.0,0.6,0.0002735106315968076,1.000002642396348,0.00027350990887522325,197.6640828954334,0.0,1.1548698444800164e-07,0.32729011392563667,0.019812393994611332,9.298930034546179e-05,0.0001805213312513458,0.0006972614369015793,0.09226843359076832,0.09226843359076832,0.09226843359076832,0.09226797807783686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.88395459,594.688484734254,0.0,0.09226843359076832,0.09226843358649782,0.09226843358649782,0.375,0.375,0.5,9.279956655673104,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,26032.028938156433,19862.856301032043,0.7630160656405107,1.0165462854866076,0.6247741618423163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423725979826616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.301597203616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.120151325903,262.120151325903,-11.029848674096968,246.42580705970906,277.81449559209955,121843.92893470266,121846.0186631164,-2.089728413736563,0.0,nan,277.81449559209955,4.66449559209957,271.53675788562066,-1.613242114379318,265.2590201791411,-7.890979820858888,258.98128247266214,-14.168717527337833,252.70354476618527,-20.446455233814703,246.42580705970906,-26.72419294029092,1.0,1.0,26022.012520719443,26022.012520719443,277.09810519213744,3.9481051921374615,277.09810519213744,277.09810519213744,76774.78958273727,76774.81973331998,-0.030150582708301954,0.0,8546.071908451686,8546.071908451686,0.8893711502944908,3881.800223988006,277.09810519213744,3.9481051921374615,1.0,0.002,0.15319751531113104,0.005078040394938065,0.00023735735914059758,0.0017626426409837715,0.11867867957029879,0.11867867957029879,0.0,1.243692648866812e-13,0.9999950405926915,0.9999950405926915,0.0,0.09226797598975395,4.575967438719228e-07,0.0,0.0,0.0,1601838.8510043651,268.11446679601704,0.0,1.0,1279360.3411320627,2619.07853377548,,,,,,,,,,,,,,,,,,,2.0
4207.0,-28.468136762121894,4.964484200758699,34.98163528810065,26.186449219845258,6.408304949801649,-24.980492590930325,-38.53403170416129,2.920660778610644,-5.035533608617698,-5.035533608627443,39.963262618078296,41064.5695722794,25750.045859169313,25750.045859169313,66814.6154314487,76790.15763924041,76774.81243521205,25750.045859169313,102524.85829438137,102524.85829438137,102524.85829438137,128556.88687426878,124380.28179515417,4176.605079114617,0.0,90331.20284949617,54605.62115424121,39695.09077250551,26032.028579887414,65727.11935239293,19862.855982727,1450.0,0.0,0.8868709238733103,2.8809244549480564,0.001494314320929203,1.0,1.0,-5.035533608617698,354165.0566116299,1552949.828104289,4.384819448202147,1552949.828104289,4.384819448202147,0.7630160639141748,0.09226843122962766,3.86248679828416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86248679828416,1.2780277859234315,1.2783773573848012,3.022224431132648,6403.7309125793945,15243.107769423557,6487.91293878612,0.0003435921666923143,23386.79911854305,2384.789823083627,19392.805945165575,1977.5158637420095,0.8292201872888755,0.8292201872888755,35033.03280237374,35405.22815468563,0.9868767624449459,0.8,4228.115918250478,4273.035954225843,0.9868767624449459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633771665692,4.964484200758699,-2.356068993034993,7.3205531937936925,3.5,3.5,1.0,0.6,0.00027350990887522325,1.000002122578892,0.0002735093283300962,197.6640997619684,0.0,1.4285609915873795e-07,0.40485418501586334,0.01981253685071049,9.298911197265916e-05,0.0001805207969025641,0.0006972591948518899,0.09226843123345572,0.09226843123345572,0.09226843123345572,0.09226797671033209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.9469159696,594.6884641866437,0.0,0.09226843123345572,0.09226843122962766,0.09226843122962766,0.375,0.375,0.5,9.27994301994954,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,26032.028579887414,19862.855982727,0.7630160639141748,1.016545622108056,0.6247736090808057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423727501584038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3791612747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12013910189233,262.12013910189233,-11.029860898107643,246.42578492585065,277.81449327793683,121843.98832718792,121846.03206414026,-2.0437369523549465,0.0,nan,277.81449327793683,4.664493277936856,271.53675160751874,-1.613248392481239,265.2590099370999,-7.890990062900073,258.981268266682,-14.168731733317998,252.70352659626585,-20.44647340373413,246.42578492585065,-26.724215074149328,1.0,1.0,26022.012520719443,26022.012520719443,277.0981039335848,3.9481039335848322,277.0981039335848,277.0981039335848,76774.78462837973,76774.81243521205,-0.027806832324131392,0.0,8546.071908451686,8546.071908451686,0.8893712125179742,3881.799232275581,277.0981039335848,3.9481039335848322,1.0,0.002,0.15319797194556706,0.005078038281473833,0.00023735806643052814,0.0017626419336555627,0.11867903321526406,0.11867903321526406,0.0,8.609085666577698e-14,0.9999950510193951,0.9999950510193951,0.0,0.09226797459495106,4.566346765981031e-07,0.0,0.0,0.0,1601838.8505385686,268.1144663913823,0.0,1.0,1279360.3425248978,2619.078528074391,,,,,,,,,,,,,,,,,,,2.0
4208.0,-28.468157671069253,4.964483821434438,34.98163499369423,26.186444505024724,6.408302942118407,-24.980511609750277,-38.5340498300269,2.9206568808016766,-5.035533855987808,-5.035533855931698,39.96326207968014,41064.55693081951,25750.045519217798,25750.045519217798,66814.60245003732,76790.15194070188,76774.80640044282,25750.045519217798,102524.8519196606,102524.8519196606,102524.8519196606,128556.88021507699,124380.28129920163,4176.598915875373,0.0,90331.20534660191,54605.616788247105,39695.098398172006,26032.028295416378,65727.12669358839,19862.855725076424,1450.0,0.0,0.8868709245639411,2.8809244286910993,0.001494314320929203,1.0,1.0,-5.035533855987808,354165.05319581495,1552949.8049082565,4.384819424997427,1552949.8049082565,4.384819424997427,0.7630160623547648,0.09226842887366375,3.8624870469111556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624870469111556,1.2780278051601857,1.2783773758848256,3.0222245801819927,6403.7312283970705,15243.107769423557,6487.912739275833,0.0003435920883048645,23386.798259644675,2384.789735500367,19392.80534881598,1977.515802931274,0.8292201922432207,0.8292201922432207,35033.03460642549,35405.22815468563,0.9868768259698761,0.8,4228.116135980413,4273.035954225843,0.9868768259698761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633698280735,4.964483821434438,-2.356069275713479,7.320553097147917,3.5,3.5,1.0,0.6,0.0002735093283300962,1.000002149171649,0.0002735087405128653,197.66411683981548,0.0,1.1475292991028004e-07,0.32520980336573363,0.019812651603640402,9.298892360020979e-05,0.00018052040472988642,0.0006972577249723456,0.0922684288779027,0.0922684288779027,0.0922684288779027,0.0922679759412466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.0098971533,594.6884436351177,0.0,0.0922684288779027,0.09226842887366375,0.09226842887366375,0.375,0.375,0.5,9.279929431909652,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,26032.028295416378,19862.855725076424,0.7630160623547648,1.0165453110634002,0.6247733469661213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442372872397863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29951689305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1201270170991,262.1201270170991,-11.029872982900883,246.42576318653283,277.81449084766837,121844.07384203233,121846.09430319243,-2.0204611600699174,0.0,nan,277.81449084766837,4.6644908476683895,271.53674531543936,-1.6132546845606157,265.25899978321183,-7.891000216788143,258.9812542509841,-14.168745749015898,252.70350871875812,-20.44649128124186,246.42576318653283,-26.724236813467144,1.0,1.0,26022.012520719443,26022.012520719443,277.09810298013514,3.948102980135161,277.09810298013514,277.09810298013514,76774.77523136255,76774.80640044282,-0.031169080262770876,0.0,8546.071908451686,8546.071908451686,0.8893711968402543,3881.7994821457114,277.09810298013514,3.948102980135161,1.0,0.002,0.15319842695381392,0.00507803620470407,0.0002373587712782508,0.0017626412288511844,0.1186793856391254,0.1186793856391254,0.0,1.2943509111740248e-13,0.9999950686447574,0.9999950686447574,0.0,0.0922679738652633,4.550084004525065e-07,0.0,0.0,0.0,1601838.8502538092,268.11446614401217,0.0,1.0,1279360.3433763897,2619.078524589083,,,,,,,,,,,,,,,,,,,2.0
