time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4209.0,-28.46818307551526,4.964483444117688,34.9816347006422,26.186439510807418,6.408302044808548,-24.980534563480344,-38.53407228654248,2.9206535327754577,-5.035534139736399,-5.0355341396949145,39.96326152995528,41064.544638297855,25750.045278317448,25750.045278317448,66814.58991661531,76790.14434920043,76774.8000572881,25750.045278317448,102524.84533560555,102524.84533560555,102524.84533560555,128556.8733297085,124380.28055758389,4176.592772124606,0.0,90331.2087194529,54605.616847159545,39695.10208032595,26032.027994102944,65727.13007442889,19862.855453614964,1450.0,0.0,0.8868709251104869,2.8809243985727266,0.001494314320929203,1.0,1.0,-5.035534139736399,354165.049277661,1552949.7812241274,4.3848194066338655,1552949.7812241274,4.3848194066338655,0.7630160607584823,0.09226842652531153,3.862487464502388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862487464502388,1.2780278218667407,1.2783773918446644,3.022224867421648,6403.7318370234325,15243.107769423557,6487.912354790358,0.00034359193724085174,23386.796604423533,2384.7895667147836,19392.80419956316,1977.5156857401012,0.8292202017909147,0.8292202017909147,35033.03763649141,35405.22815468563,0.9868769326656669,0.8,4228.116501677268,4273.035954225843,0.9868769326656669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633646277845,4.964483444117688,-2.356069584543989,7.320553028661677,3.5,3.5,1.0,0.6,0.0002735087405128653,1.0000026112523623,0.0002735080263143855,197.66413758946427,0.0,1.1619037380340666e-07,0.32928351935885447,0.019812767794014207,9.298869022211432e-05,0.000180520050290751,0.0006972564313393663,0.09226842652951454,0.09226842652951454,0.09226842652951454,0.09226797503350045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.07261490345,594.6884231688842,0.0,0.09226842652951454,0.09226842652531153,0.09226842652531153,0.375,0.375,0.5,9.279915887086403,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,26032.027994102944,19862.855453614964,0.7630160607584823,1.0165450680861159,0.6247731278057734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442372996168799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.303590609044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1201147384721,262.1201147384721,-11.029885261527852,246.4257410036203,277.814488473327,121844.15643033248,121846.20929859424,-2.05286826173121,0.0,nan,277.814488473327,4.664488473327026,271.5367389793839,-1.6132610206160507,265.25898948544193,-7.891010514558047,258.9812399914999,-14.1687600085001,252.70349049755987,-20.446509502440108,246.4257410036203,-26.72425899637969,1.0,1.0,26022.012520719443,26022.012520719443,277.0981019541415,3.9481019541415208,277.0981019541415,277.0981019541415,76774.76755898044,76774.8000572881,-0.03249830765707884,0.0,8546.071908451686,8546.071908451686,0.8893711705081238,3881.7999018248997,277.0981019541415,3.9481019541415208,1.0,0.002,0.15319888052199546,0.00507803412747192,0.00023735947387690975,0.0017626405262488347,0.11867973693845488,0.11867973693845488,0.0,1.2574446692226182e-13,0.9999950842519427,0.9999950842519427,0.0,0.09226797295697309,4.5356833843980705e-07,0.0,0.0,0.0,1601838.849927172,268.1144658602636,0.0,1.0,1279360.3443531087,2619.078520591213,,,,,,,,,,,,,,,,,,,2.0
4210.0,-28.468207985188883,4.96448306834277,34.98163440870811,26.18643451659011,6.408301155879579,-24.980557071079485,-38.53409474305806,2.920650241771344,-5.035534443627057,-5.035534443617931,39.96326097611497,41064.53456719139,25750.045093298806,25750.045093298806,66814.5796604902,76790.13699816301,76774.79357747248,25750.045093298806,102524.83867077128,102524.83867077128,102524.83867077128,128556.8663550284,124380.27970818988,4176.586646838517,0.0,90331.21220996871,54605.61746492281,39695.10527227322,26032.02768425712,65727.13295653035,19862.855175270975,1450.0,0.0,0.8868709255694611,2.880924366316446,0.001494314320929203,1.0,1.0,-5.035534443627057,354165.04508138215,1552949.7573625464,4.384819391212649,1552949.7573625464,4.384819391212649,0.7630160591479029,0.09226842418647845,3.8624879018376244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624879018376244,1.2780278385689057,1.2783774076385848,3.022225170120483,6403.732478405941,15243.107769423557,6487.91194961156,0.00034359177804653055,23386.79486011919,2384.789388845242,19392.80298845662,1977.5155622416034,0.8292202118523986,0.8292202118523986,35033.04080982088,35405.22815468563,0.986877044406109,0.8,4228.116884664517,4273.035954225843,0.986877044406109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633606338075,4.96448306834277,-2.356069907719434,7.320552976062205,3.5,3.5,1.0,0.6,0.0002735080263143855,1.0000025603965375,0.00027350732602717497,197.66415793500036,0.0,1.4117142658055566e-07,0.4000798229292948,0.019812908965440787,9.298845684456103e-05,0.00018051956946982448,0.0006972546531221336,0.09226842419044017,0.09226842419044017,0.09226842419044017,0.0922679740481723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.13511687465,594.6884027727677,0.0,0.09226842419044017,0.09226842418647845,0.09226842418647845,0.375,0.375,0.5,9.279902382839433,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,26032.02768425712,19862.855175270975,0.7630160591479029,1.0165448674701671,0.6247729471837765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423731465509564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37438691262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12010234699534,262.12010234699534,-11.029897653004639,246.4257185433035,277.81448615069013,121844.24471206874,121846.31644774406,-2.0717356753297866,0.0,nan,277.81448615069013,4.664486150690152,271.5367326292118,-1.6132673707881509,265.2589791077326,-7.891020892267363,258.98122558625516,-14.168774413744814,252.70347206477902,-20.446527935220956,246.4257185433035,-26.724281456696474,1.0,1.0,26022.012520719443,26022.012520719443,277.098100891997,3.948100891997001,277.098100891997,277.098100891997,76774.76029637913,76774.79357747248,-0.03328109334688634,0.0,8546.071908451686,8546.071908451686,0.8893711429309912,3881.8003413468123,277.098100891997,3.948100891997001,1.0,0.002,0.15319933273539105,0.005078032052511311,0.00023736017436661876,0.0017626398257429869,0.11868008718330939,0.11868008718330939,0.0,1.096054670635116e-13,0.9999950989346731,0.9999950989346731,0.0,0.0922679719729039,4.522135745491716e-07,0.0,0.0,0.0,1601838.8495773487,268.1144655563729,0.0,1.0,1279360.3453991553,2619.078516309564,,,,,,,,,,,,,,,,,,,2.0
4211.0,-28.468228402064227,4.964482690650568,34.98163411613386,26.1864295572974,6.408299666555164,-24.98057559520263,-38.534112833999075,2.9206468596965096,-5.035534910658043,-5.035534910668886,39.96326037377363,41064.52559358581,25750.04532339759,25750.04532339759,66814.5709169834,76790.13157539723,76774.7858615335,25750.04532339759,102524.83118493108,102524.83118493108,102524.83118493108,128556.8584846621,124380.27795332315,4176.580531338948,0.0,90331.2155527026,54605.61587055074,39695.11075794652,26032.027299731013,65727.13805767753,19862.854835810824,1450.0,0.0,0.8868709253739103,2.8809243167436644,0.001494314320929203,1.0,1.0,-5.035534910658043,354165.0386323684,1552949.731411782,4.384819397783022,1552949.731411782,4.384819397783022,0.7630160573785225,0.09226842186206652,3.8624883109593258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624883109593258,1.2780278556640963,1.278377423843418,3.022225449814063,6403.733071043075,15243.107769423557,6487.911575226181,0.0003435916309509847,23386.793248383205,2384.7892244939103,19392.801869393672,1977.5154481289403,0.8292202211491458,0.8292202211491458,35033.04377843127,35405.22815468563,0.9868771489379097,0.8,4228.117242944341,4273.035954225843,0.9868771489379097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586336560092455,4.964482690650568,-2.35607035082707,7.320553041477638,3.5,3.5,1.0,0.6,0.00027350732602717497,1.0000020985941194,0.00027350675204751353,197.66417461094514,0.0,1.3842168178486086e-07,0.3922870461782957,0.01981304738712257,9.298826883628709e-05,0.00018051905719088787,0.0006972527483052024,0.09226842186603518,0.09226842186603518,0.09226842186603518,0.09226797244014971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.1972802475,594.6883824846116,0.0,0.09226842186603518,0.09226842186206652,0.09226842186206652,0.375,0.375,0.5,9.279888900097983,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26032.027299731013,19862.854835810824,0.7630160573785225,1.0165446555477833,0.6247727621663742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423732940043272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36659413586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12009021704154,262.12009021704154,-11.029909782958441,246.42569662658997,277.81448380749623,121844.34560589505,121846.37361742869,-2.0280115336316746,0.0,nan,277.81448380749623,4.664483807496254,271.5367263713131,-1.6132736286868976,265.2589689351311,-7.891031064868855,258.9812114989493,-14.168788501050699,252.70345406276934,-20.44654593723064,246.42569662658997,-26.72430337341001,1.0,1.0,26022.012520719443,26022.012520719443,277.0980995220822,3.9480995220822024,277.0980995220822,277.0980995220822,76774.75380965802,76774.7858615335,-0.03205187547428068,0.0,8546.071908451686,8546.071908451686,0.8893711171329243,3881.8007525141225,277.0980995220822,3.9480995220822024,1.0,0.002,0.15319978425916309,0.005078029950402442,0.00023736087370762748,0.0017626391264084417,0.11868043685381374,0.11868043685381374,0.0,1.1606904673500118e-13,0.9999951064087356,0.9999951064087356,0.0,0.09226797033812331,4.5152394320714616e-07,0.0,0.0,0.0,1601838.8490397253,268.11446508934193,0.0,1.0,1279360.347006769,2619.0785097293424,,,,,,,,,,,,,,,,,,,2.0
4212.0,-28.46824912926899,4.964482312154948,34.981633823585035,26.186430814582877,6.408298783139057,-24.980594338028798,-38.53413089001549,2.9206439919017875,-5.03553532661283,-5.035535326603339,39.9632597893586,41064.5016442621,25750.04541980259,25750.04541980259,66814.54706406468,76790.12249985024,76774.77858838828,25750.04541980259,102524.82400819086,102524.82400819086,102524.82400819086,128556.8509477792,124380.27651948901,4176.574428290182,0.0,90331.21111532999,54605.59665513992,39695.12717798897,26032.02693958833,65727.1541175773,19862.85451645246,1450.0,0.0,0.8868709253734106,2.8809242725923774,0.001494314320929203,1.0,1.0,-5.03553532661283,354165.03288864635,1552949.7062325452,4.384819397799813,1552949.7062325452,4.384819397799813,0.7630160556666422,0.09226841954137664,3.8624874404153244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624874404153244,1.27802787011907,1.2783774375687453,3.0222247344695763,6403.731555313946,15243.107769423557,6487.912532753783,0.0003435920071625192,23386.797370561002,2384.789644839064,19392.80473150775,1977.5157399833531,0.8292201973716659,0.8292201973716659,35033.0374617143,35405.22815468563,0.9868769265113513,0.8,4228.116480583523,4273.035954225843,0.9868769265113513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633676820084,4.964482312154948,-2.3560707567299386,7.320553068884887,3.5,3.5,1.0,0.6,0.00027350675204751353,1.0000021304924152,0.00027350616934469427,197.66419154036092,0.0,1.1345521602095578e-07,0.3215320822033887,0.01981316084233859,9.298808119131436e-05,0.00018051867085619916,0.0006972510989425371,0.09226841954537368,0.09226841954537368,0.09226841954537368,0.09226797102605512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.25939907186,594.6883622118529,0.0,0.09226841954537368,0.09226841954137664,0.09226841954137664,0.375,0.375,0.5,9.279875444565155,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26032.02693958833,19862.85451645246,0.7630160556666422,1.016544044255167,0.6247722451333138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423734148624994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29583917189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1200783279321,262.1200783279321,-11.029921672067871,246.42567510654865,277.8144815493186,121844.40760394275,121846.39534864273,-1.9877446999859454,0.0,nan,277.8144815493186,4.664481549318623,271.53672026076316,-1.6132797392368161,265.2589589722075,-7.8910410277924825,258.98119768365376,-14.168802316346216,252.70343639510088,-20.446563604899097,246.42567510654865,-26.724324893451325,1.0,1.0,26022.012520719443,26022.012520719443,277.0980982550965,3.948098255096511,277.0980982550965,277.0980982550965,76774.74995924938,76774.77858838828,-0.02862913889111951,0.0,8546.071908451686,8546.071908451686,0.8893711720269865,3881.799877617401,277.0980982550965,3.948098255096511,1.0,0.002,0.1532002348623889,0.005078027861887732,0.00023736157164749974,0.001762638428475515,0.11868078582374987,0.11868078582374987,0.0,1.2301487953281232e-13,0.9999951163854834,0.9999951163854834,0.0,0.09226796893798354,4.5060339309229975e-07,0.0,0.0,0.0,1601838.8485608986,268.11446467338715,0.0,1.0,1279360.3484385652,2619.078503868768,,,,,,,,,,,,,,,,,,,2.0
4213.0,-28.46826968106715,4.964481930845285,34.98163353002629,26.18642016258093,6.4082954827957455,-24.980613164681095,-38.5341489809565,2.920638966412915,-5.03553583903016,-5.035535839057428,39.96325917511582,41064.5019700518,25750.045757499483,25750.045757499483,66814.54772755128,76790.120401986,76774.77057478613,25750.045757499483,102524.81633228561,102524.81633228561,102524.81633228561,128556.84286715061,124380.274534746,4176.568332404606,0.0,90331.22039067192,54605.60830000499,39695.12454518548,26032.026534864992,65727.15108005048,19862.85416054889,1450.0,0.0,0.8868709249900683,2.880924218202135,0.001494314320929203,1.0,1.0,-5.03553583903016,354165.0258129203,1552949.6797684233,4.38481941067985,1552949.6797684233,4.38481941067985,0.7630160538575951,0.09226841722801814,3.862488778141523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862488778141523,1.2780278945806847,1.2783774612923016,3.022225723335083,6403.733650601294,15243.107769423557,6487.911209102785,0.00034359148710162924,23386.791672217034,2384.7890637696905,19392.800775026335,1977.5153365345288,0.8292202302406676,0.8292202302406675,35033.04716833184,35405.22815468563,0.9868772683043382,0.8,4228.117652069427,4273.035954225843,0.9868772683043382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633749718338,4.964481930845285,-2.3560712340444048,7.32055316488969,3.5,3.5,1.0,0.6,0.00027350616934469427,1.0000021124631784,0.000273505591574203,197.6642083265119,0.0,1.151794816781929e-07,0.3264186510759987,0.01981327602182027,9.298789318374288e-05,0.00018051827616095137,0.0006972498159211271,0.09226841723200888,0.09226841723200888,0.09226841723200888,0.09226796924420527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.32129650173,594.6883420097766,0.0,0.09226841723200888,0.09226841722801814,0.09226841722801814,0.375,0.375,0.5,9.279862004983894,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,26032.026534864992,19862.85416054889,0.7630160538575951,1.0165441013284822,0.6247722789633539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423735375576934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.300725740766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12006643210196,262.12006643210196,-11.029933567898013,246.42565391938308,277.81447894482403,121844.50951191194,121846.49838015324,-1.9888682413210623,0.0,nan,277.81447894482403,4.6644789448240545,271.53671393973303,-1.6132860602669439,265.25894893464516,-7.891051065354816,258.981183929557,-14.168816070442972,252.70341892446942,-20.44658107553056,246.42565391938308,-26.724346080616897,1.0,1.0,26022.012520719443,26022.012520719443,277.09809680494817,3.948096804948193,277.09809680494817,277.09809680494817,76774.73749935828,76774.77057478613,-0.0330754278547829,0.0,8546.071908451686,8546.071908451686,0.8893710876737247,3881.8012220322307,277.09809680494817,3.948096804948193,1.0,0.002,0.15320068494955463,0.00507802575775231,0.00023736226874037332,0.0017626377313849527,0.11868113437018665,0.11868113437018665,0.0,1.2532596488368242e-13,0.9999951219783487,0.9999951219783487,0.0,0.09226796714068117,4.5008733696740787e-07,0.0,0.0,0.0,1601838.84797103,268.1144641609698,0.0,1.0,1279360.3502024007,2619.078496649088,,,,,,,,,,,,,,,,,,,2.0
4214.0,-28.468290321553848,4.964481552425043,34.98163323843325,26.186420302279316,6.408297394521363,-24.98063154994655,-38.53416700204832,2.920638622913717,-5.035536082799297,-5.035536082808898,39.96325864472549,41064.48642422133,25750.045410727394,25750.045410727394,66814.53183494872,76790.11157163685,76774.76465994773,25750.045410727394,102524.81007067513,102524.81007067513,102524.81007067513,128556.83632527076,124380.27406747194,4176.562257798822,0.0,90331.21996790908,54605.60118909915,39695.13197645548,26032.026254595636,65727.15823105111,19862.853906707638,1450.0,0.0,0.8868709256700501,2.8809241923274134,0.001494314320929203,1.0,1.0,-5.035536082799297,354165.02244683093,1552949.6569171487,4.384819387832929,1552949.6569171487,4.384819387832929,0.7630160523213629,0.09226841490677903,3.862488682863859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862488682863859,1.2780278973575954,1.2783774633315266,3.022225642217828,6403.733478723565,15243.107769423557,6487.911317682865,0.0003435915297625796,23386.79213965557,2384.7891114351555,19392.80109957946,1977.5153696297373,0.8292202275444294,0.8292202275444293,35033.0464769917,35405.22815468563,0.9868772439606143,0.8,4228.117568631997,4273.035954225843,0.9868772439606143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633674861033,4.964481552425043,-2.356071513879831,7.320553066304874,3.5,3.5,1.0,0.6,0.000273505591574203,1.0000021215796044,0.0002735050113115493,197.66422518510367,0.0,1.1420454675345681e-07,0.32365568549929663,0.019813390226367023,9.298770590241849e-05,0.0001805178856717845,0.0006972482904617797,0.09226841491069435,0.09226841491069435,0.09226841491069435,0.09226796848625382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.38337369775,594.6883217532406,0.0,0.09226841491069435,0.09226841490677903,0.09226841490677903,0.375,0.375,0.5,9.279848612260151,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,26032.026254595636,19862.853906707638,0.7630160523213629,1.0165437489336624,0.6247719744685609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423736592145833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.297962775185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12005499653554,262.12005499653554,-11.029945003464434,246.42563303663385,277.8144769564408,121844.62377099246,121846.53568760815,-1.911916615663268,0.0,nan,277.8144769564408,4.664476956440808,271.53670817247576,-1.6132918275242218,265.2589393885153,-7.891060611484704,258.98117060455405,-14.168829395445925,252.7034018205935,-20.446598179406465,246.42563303663385,-26.724366963366123,1.0,1.0,26022.012520719443,26022.012520719443,277.0980958690848,3.9480958690847956,277.0980958690848,277.0980958690848,76774.73983738528,76774.76465994773,-0.024822562452754937,0.0,8546.071908451686,8546.071908451686,0.8893710936816672,3881.8011262781783,277.0980958690848,3.9480958690847956,1.0,0.002,0.15320113341768068,0.005078023710656319,0.00023736296345689125,0.001762637036646704,0.11868148172844563,0.11868148172844563,0.0,1.0359508390012095e-13,0.9999951395252008,0.9999951395252008,0.0,0.09226796643847361,4.4846830541610285e-07,0.0,0.0,0.0,1601838.8476904158,268.1144639172007,0.0,1.0,1279360.3510414972,2619.07849321452,,,,,,,,,,,,,,,,,,,2.0
4215.0,-28.468310821960895,4.964481177640265,34.981632949043394,26.186422048509144,6.4082952655966565,-24.980650213205294,-38.53418509298933,2.9206346568419796,-5.035536288267053,-5.035536288170375,39.96325812512303,41064.459804360275,25750.0449744624,25750.0449744624,66814.50477882268,76790.10250493014,76774.75899261585,25750.0449744624,102524.80396707825,102524.80396707825,102524.80396707825,128556.82995870957,124380.27375248662,4176.5562062229465,0.0,90331.21378554552,54605.57741035031,39695.151527994676,26032.025991631315,65727.17751962598,19862.853666997034,1450.0,0.0,0.8868709265059189,2.880924170518151,0.001494314320929203,1.0,1.0,-5.035536288267053,354165.01960962365,1552949.6345299196,4.384819359748316,1552949.6345299196,4.384819359748316,0.7630160508207265,0.09226841258787338,3.8624874751554126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624874751554126,1.278027916909785,1.2783774821474336,3.022224651003506,6403.731378459359,15243.107769423557,6487.912644477523,0.0003435920510586832,23386.79785153502,2384.789693884764,19392.805065457484,1977.515774036749,0.8292201945972956,0.8292201945972957,35033.03771379037,35405.22815468563,0.9868769353875462,0.8,4228.116511006434,4273.035954225843,0.9868769353875462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633580684991,4.964481177640265,-2.3560717646376017,7.3205529422778675,3.5,3.5,1.0,0.6,0.0002735050113115493,1.0000021071815342,0.0002735044349880544,197.66424192928469,0.0,1.1469716784386812e-07,0.32505177366952226,0.019813504923534866,9.298751789554811e-05,0.0001805174934160012,0.0006972465573657542,0.09226841259185949,0.09226841259185949,0.09226841259185949,0.09226796787472578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.4452557381,594.6883015608322,0.0,0.09226841259185949,0.09226841258787338,0.09226841258787338,0.375,0.375,0.5,9.27983527078703,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,26032.025991631315,19862.853666997034,0.7630160508207265,1.016543038971543,0.6247713861149525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423737813964865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.299358863354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12004358295144,262.12004358295144,-11.029956417048538,246.4256123904146,277.8144747754917,121844.65169332684,121846.55993479147,-1.9082414646204224,0.0,nan,277.8144747754917,4.664474775491726,271.5367022984737,-1.6132977015262782,265.25892982145785,-7.8910701785421224,258.9811573444425,-14.168842655557455,252.70338486742827,-20.446615132571708,246.4256123904146,-26.724387609585364,1.0,1.0,26022.012520719443,26022.012520719443,277.0980950005728,3.9480950005728346,277.0980950005728,277.0980950005728,76774.73143281479,76774.75899261585,-0.027559801063034683,0.0,8546.071908451686,8546.071908451686,0.889371169836374,3881.7999125311894,277.0980950005728,3.9480950005728346,1.0,0.002,0.15320158016255422,0.005078021678462467,0.00023736365552231393,0.0017626363445937734,0.11868182776115696,0.11868182776115696,0.0,1.1608726133149894e-13,0.9999951582016745,0.9999951582016745,0.0,0.09226796584282781,4.467450455639985e-07,0.0,0.0,0.0,1601838.8474538913,268.1144637117329,0.0,1.0,1279360.3517487552,2619.0784903195895,,,,,,,,,,,,,,,,,,,2.0
4216.0,-28.46833119807436,4.964480805355462,34.981632661230826,26.18641104726123,6.408292812065453,-24.98066879706104,-38.53420311408115,2.920630411052095,-5.035536543963701,-5.03553654395272,39.963257591863986,41064.46325955437,25750.04467446857,25750.04467446857,66814.50793402294,76790.1005456965,76774.75293932011,25750.04467446857,102524.79761378869,102524.79761378869,102524.79761378869,128556.82331994154,124380.27314480886,4176.5501751326865,0.0,90331.2242992978,54605.593300166736,39695.14555459007,26032.025706152854,65727.17126074292,19862.853408928553,1450.0,0.0,0.8868709271355872,2.8809241433773463,0.001494314320929203,1.0,1.0,-5.035536543963701,354165.016078827,1552949.6115551505,4.384819338591896,1552949.6115551505,4.384819338591896,0.763016049274791,0.09226841028014389,3.862489052210619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862489052210619,1.278027937748798,1.2783775022555506,3.0222258356998517,6403.7338886887555,15243.107769423557,6487.911058696072,0.00034359142800706807,23386.791024714625,2384.78899774282,19392.800325450607,1977.515290690563,0.8292202339755266,0.8292202339755267,35033.04915699273,35405.22815468563,0.9868773383298001,0.8,4228.117892079729,4273.035954225843,0.9868773383298001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633515925659,4.964480805355462,-2.356072051636312,7.320552856991775,3.5,3.5,1.0,0.6,0.0002735044349880544,1.0000020944060652,0.00027350386215990665,197.66425857194852,0.0,1.1391854672452131e-07,0.3228451614172934,0.01981361884208159,9.298733061492187e-05,0.00018051710437313253,0.000697245339377986,0.092268410284234,0.092268410284234,0.092268410284234,0.09226796707099069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.5068537773,594.6882814603089,0.0,0.092268410284234,0.09226841028014389,0.09226841028014389,0.375,0.375,0.5,9.279821974455354,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26032.025706152854,19862.853408928553,0.763016049274791,1.0165431837765617,0.6247714981776658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423739027492042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29715225111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12003216914235,262.12003216914235,-11.029967830857629,246.42559195623798,277.8144723820497,121844.76403883015,121846.67231794076,-1.9082791106006072,0.0,nan,277.8144723820497,4.664472382049723,271.53669629688636,-1.6133037031136155,265.25892021172194,-7.891079788278034,258.9811441265594,-14.168855873440577,252.70336804139853,-20.446631958601444,246.42559195623798,-26.724408043761997,1.0,1.0,26022.012520719443,26022.012520719443,277.0980940364772,3.9480940364772437,277.0980940364772,277.0980940364772,76774.71954354699,76774.75293932011,-0.033395773119991645,0.0,8546.071908451686,8546.071908451686,0.8893710703916957,3881.801497471672,277.0980940364772,3.9480940364772437,1.0,0.002,0.15320202540537756,0.005078019643639908,0.0002373643452358253,0.0017626356548903718,0.11868217261791265,0.11868217261791265,0.0,1.2619722974949177e-13,0.9999951744809129,0.9999951744809129,0.0,0.09226796503716894,4.452429749425367e-07,0.0,0.0,0.0,1601838.8471595463,268.1144634560363,0.0,1.0,1279360.352628915,2619.0784867169573,,,,,,,,,,,,,,,,,,,2.0
4217.0,-28.468351653312567,4.964480435398805,34.981632374907534,26.186411431431793,6.408294085320249,-24.9806870794494,-38.53422113517297,2.9206295114588383,-5.035536805469292,-5.035536805412524,39.963257059219146,41064.44660598506,25750.044395089168,25750.044395089168,66814.49100107423,76790.09174878174,76774.74686176704,25750.044395089168,102524.7912568562,102524.7912568562,102524.7912568562,128556.81667573545,124380.2725116015,4176.544164133943,0.0,90331.22299125425,54605.58415987674,39695.15425708613,26032.025418879242,65727.17967596537,19862.853149516497,1450.0,0.0,0.8868709277334593,2.880924115619988,0.001494314320929203,1.0,1.0,-5.035536805469292,354165.0124678206,1552949.5886070407,4.384819318503805,1552949.5886070407,4.384819318503805,0.7630160477298602,0.09226840798201622,3.8624887860721633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624887860721633,1.2780279430899122,1.2783775068659973,3.022225614827913,6403.733420687622,15243.107769423557,6487.911354345825,0.0003435915441674026,23386.792297490072,2384.789127529796,19392.801209167505,1977.5153808046077,0.8292202266340214,0.8292202266340214,35033.04722587702,35405.22815468563,0.9868772703306402,0.8,4228.1176590145205,4273.035954225843,0.9868772703306402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633455616338,4.964480435398805,-2.3560723421674123,7.320552777566217,3.5,3.5,1.0,0.6,0.00027350386215990665,1.0000021025394406,0.0002735032871084584,197.66427527924168,0.0,1.1322765111670375e-07,0.32088716326473843,0.019813732069732706,9.29871433346441e-05,0.00018051671882526253,0.0006972438021611183,0.09226840798603261,0.09226840798603261,0.09226840798603261,0.09226796624420112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.5682418121,594.6882614282507,0.0,0.09226840798603261,0.09226840798201622,0.09226840798201622,0.375,0.375,0.5,9.279808722247594,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,26032.025418879242,19862.853149516497,0.7630160477298602,1.0165427960011262,0.6247711648123737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423740233661824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.295194252954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1200210867544,262.1200210867544,-11.0299789132456,246.42557171576388,277.8144704577478,121844.859259604,121846.71212825274,-1.852868648735933,0.0,nan,277.8144704577478,4.664470457747825,271.5366907093499,-1.6133092906500792,265.2589109609511,-7.891089039048893,258.9811312125546,-14.168868787445376,252.70335146415897,-20.446648535841007,246.42557171576388,-26.724428284236097,1.0,1.0,26022.012520719443,26022.012520719443,277.0980930638658,3.9480930638658265,277.0980930638658,277.0980930638658,76774.72038631034,76774.74686176704,-0.02647545670333784,0.0,8546.071908451686,8546.071908451686,0.8893710871736409,3881.801230002524,277.0980930638658,3.9480930638658265,1.0,0.002,0.15320246917197064,0.00507801761427145,0.0002373650326592745,0.0017626349674573656,0.11868251632963725,0.11868251632963725,0.0,1.1664020443946654e-13,0.9999951904799868,0.9999951904799868,0.0,0.09226796421526144,4.437667547801484e-07,0.0,0.0,0.0,1601838.846858513,268.1144631945307,0.0,1.0,1279360.353529068,2619.078483032484,,,,,,,,,,,,,,,,,,,2.0
4218.0,-28.468371953100075,4.964480062830648,34.98163208754954,26.186407275404804,6.408290561732395,-24.980705701616856,-38.53423915626479,2.920624310251993,-5.03553729970281,-5.035537299695132,39.96325645671355,41064.432021566754,25750.04470850388,25750.04470850388,66814.47673007063,76790.08620510723,76774.73900928763,25750.04470850388,102524.7837177915,102524.7837177915,102524.7837177915,128556.80874260717,124380.27058172443,4176.538160882748,0.0,90331.22341469664,54605.57549460316,39695.16435565942,26032.025024815666,65727.18938047509,19862.85280267477,1450.0,0.0,0.8868709274001154,2.8809240631598234,0.001494314320929203,1.0,1.0,-5.03553729970281,354165.00564318296,1552949.56264893,4.384819329703929,1552949.56264893,4.384819329703929,0.7630160459564717,0.09226840570199013,3.8624886343347598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624886343347598,1.2780279683492741,1.278377531397298,3.0222254363678953,6403.733042552259,15243.107769423557,6487.911593224632,0.00034359163802255186,23386.793325866827,2384.789232395041,19392.801923192244,1977.515453614868,0.8292202207022092,0.8292202207022092,35033.046124861794,35405.22815468563,0.9868772315612863,0.8,4228.1175261336475,4273.035954225843,0.9868772315612863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633523272825,4.964480062830648,-2.356072803837122,7.32055286666777,3.5,3.5,1.0,0.6,0.0002735032871084584,1.0000020865614097,0.00027350271642824487,197.66429185956932,0.0,1.1366712776571684e-07,0.3221326400880415,0.019813845736860472,9.298695605471521e-05,0.0001805163310537432,0.000697242277006894,0.09226840570602483,0.09226840570602483,0.09226840570602483,0.09226796452936802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.6292096306,594.6882415296994,0.0,0.09226840570602483,0.09226840570199013,0.09226840570199013,0.375,0.375,0.5,9.279795487031267,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26032.025024815666,19862.85280267477,0.7630160459564717,1.016542428785469,0.6247708506727255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423741444515603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29643972978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1200098535845,262.1200098535845,-11.029990146415457,246.4255516170163,277.81446809015546,121844.90047796287,121846.77855586591,-1.8780779030476795,0.0,nan,277.81446809015546,4.664468090155481,271.53668479552596,-1.61331520447402,265.2589015008971,-7.891098499102895,258.9811182062697,-14.168881793730293,252.70333491164277,-20.446665088357207,246.4255516170163,-26.724448382983667,1.0,1.0,26022.012520719443,26022.012520719443,277.0980916507424,3.9480916507424126,277.0980916507424,277.0980916507424,76774.70872669612,76774.73900928763,-0.03028259151324164,0.0,8546.071908451686,8546.071908451686,0.8893710967417762,3881.8010775064336,277.0980916507424,3.9480916507424126,1.0,0.002,0.15320291241307207,0.0050780155441167325,0.00023736571915409976,0.0017626342809808917,0.11868285957704988,0.11868285957704988,0.0,1.349914104109562e-13,0.9999951961753267,0.9999951961753267,0.0,0.09226796246074626,4.432412438746711e-07,0.0,0.0,0.0,1601838.8462895772,268.11446270029717,0.0,1.0,1279360.3552303119,2619.078476069,,,,,,,,,,,,,,,,,,,2.0
4219.0,-28.468392244061512,4.964479692923926,34.98163180197392,26.186401687469356,6.408290629214884,-24.980723956733627,-38.53425717735661,2.920622341888573,-5.035537545522118,-5.035537545560245,39.96325593343413,41064.42780765699,25750.044389096736,25750.044389096736,66814.47219675372,76790.08092971741,76774.73312878424,25750.044389096736,102524.77751788098,102524.77751788098,102524.77751788098,128556.80226434166,124380.27008595024,4176.532178391427,0.0,90331.22897763325,54605.58211628098,39695.163179280295,26032.02474646068,65727.18792574097,19862.852550812157,1450.0,0.0,0.8868709280438509,2.880924037067489,0.001494314320929203,1.0,1.0,-5.035537545522118,354165.00224878313,1552949.5401048409,4.384819308074861,1552949.5401048409,4.384819308074861,0.7630160444401358,0.09226840341760374,3.8624894753089642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624894753089642,1.2780279786336894,1.278377540955143,3.0222260700726316,6403.734385296552,15243.107769423557,6487.910744974435,0.000343591304746366,23386.78967414081,2384.788860022619,19392.79938771564,1977.515195068208,0.8292202417657436,0.8292202417657436,35033.052227018256,35405.22815468563,0.9868774464326745,0.8,4228.118262599286,4273.035954225843,0.9868774464326745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633454322759,4.964479692923926,-2.3560730829386856,7.320552775862612,3.5,3.5,1.0,0.6,0.00027350271642824487,1.0000020856545428,0.00027350214599725157,197.6643084326904,0.0,1.1280310028655576e-07,0.31968398621209904,0.01981395853996076,9.298676877513511e-05,0.00018051594765310975,0.0006972409479355604,0.09226840342154238,0.09226840342154238,0.09226840342154238,0.09226796376067603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.6903417207,594.6882215815122,0.0,0.09226840342154238,0.09226840341760374,0.09226840341760374,0.375,0.375,0.5,9.279782297241898,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,26032.02474646068,19862.852550812157,0.7630160444401358,1.0165423823127981,0.6247708003885981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423742646167625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2939910759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11999882431087,262.11999882431087,-11.030001175689108,246.42553166839767,277.81446598022745,121845.01517675216,121846.85916512662,-1.8439883744520975,0.0,nan,277.81446598022745,4.664465980227476,271.5366791178576,-1.613320882142375,265.25889225549236,-7.891107744507622,258.98110539312785,-14.16889460687213,252.70331853076223,-20.446681469237745,246.42553166839767,-26.72446833160231,1.0,1.0,26022.012520719443,26022.012520719443,277.09809071678296,3.9480907167829855,277.09809071678296,277.09809071678296,76774.70479777853,76774.73312878424,-0.02833100571297109,0.0,8546.071908451686,8546.071908451686,0.8893710437122992,3881.801922685509,277.09809071678296,3.9480907167829855,1.0,0.002,0.1532033540868702,0.005078013526966127,0.00023736640334277845,0.0017626335967700882,0.11868320167138922,0.11868320167138922,0.0,1.12866747198348e-13,0.99999521316107,0.99999521316107,0.0,0.09226796174361825,4.416739854897528e-07,0.0,0.0,0.0,1601838.846006602,268.11446245447786,0.0,1.0,1279360.3560764685,2619.0784726055435,,,,,,,,,,,,,,,,,,,2.0
4220.0,-28.468412498268954,4.964479322974694,34.98163151667099,26.186403014604025,6.4082895082948985,-24.980742297612903,-38.53427519844843,2.9206193076424736,-5.035537917504541,-5.0355379174968435,39.96325537015424,41064.40505708813,25750.04439421421,25750.04439421421,66814.44945130234,76790.07204395966,76774.72623447444,25750.04439421421,102524.77062868865,102524.77062868865,102524.77062868865,128556.79503809565,124380.26882844242,4176.526209653219,0.0,90331.22427484265,54605.56353733354,39695.17859723235,26032.024409406997,65727.20300663935,19862.85225078078,1450.0,0.0,0.8868709281906544,2.8809239975836256,0.001494314320929203,1.0,1.0,-5.035537917504541,354164.99711225455,1552949.5158351744,4.384819303142367,1552949.5158351744,4.384819303142367,0.7630160427939323,0.09226840114254983,3.862488553587672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862488553587672,1.278027993851939,1.2783775554484902,3.0222253128792933,6403.732780894729,15243.107769423557,6487.911758521012,0.0003435917029672852,23386.79403747061,2384.7893049584322,19392.802417274186,1977.5155039972046,0.8292202165975721,0.8292202165975722,35033.04553895634,35405.22815468563,0.9868772109301673,0.8,4228.117455421067,4273.035954225843,0.9868772109301673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586334554274615,4.964479322974694,-2.3560734543427775,7.320552777317472,3.5,3.5,1.0,0.6,0.00027350214599725157,1.0000020818770414,0.0002735015766005984,197.66432497579424,0.0,1.1275384779796316e-07,0.31954440465942757,0.019814071293808556,9.298658149590321e-05,0.00018051556450134835,0.0006972393016308751,0.09226840114619252,0.09226840114619252,0.09226840114619252,0.09226796251139105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.7511317198,594.6882017428374,0.0,0.09226840114619252,0.09226840114254983,0.09226840114254983,0.375,0.375,0.5,9.279769138207074,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26032.024409406997,19862.85225078078,0.7630160427939323,1.0165418030119608,0.6247703109006488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423743847297372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.293851494345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11998785716685,262.11998785716685,-11.03001214283313,246.4255118381563,277.81446387617996,121845.05813830325,121846.89173931572,-1.8336010124599773,0.0,nan,277.81446387617996,4.66446387617998,271.53667346857327,-1.6133265314267078,265.2588830609676,-7.891116939032372,258.98109265336427,-14.168907346635706,252.70330224575977,-20.446697754240205,246.4255118381563,-26.72448816184368,1.0,1.0,26022.012520719443,26022.012520719443,277.0980895381237,3.9480895381237247,277.0980895381237,277.0980895381237,76774.70014492265,76774.72623447444,-0.026089551785844378,0.0,8546.071908451686,8546.071908451686,0.8893711018334611,3881.8009963556106,277.0980895381237,3.9480895381237247,1.0,0.002,0.15320379475448426,0.005078011490906777,0.00023736708591047558,0.0017626329141891685,0.1186835429552378,0.1186835429552378,0.0,9.964381750271478e-14,0.9999952240659271,0.9999952240659271,0.0,0.09226796047474897,4.406678008675106e-07,0.0,0.0,0.0,1601838.845578394,268.11446208249544,0.0,1.0,1279360.3573569045,2619.0784673645144,,,,,,,,,,,,,,,,,,,2.0
4221.0,-28.468432615723568,4.96447895106386,34.981631230733626,26.186398683954053,6.408286400108447,-24.980760714141336,-38.534293219540245,2.9206144985269775,-5.0355383808410465,-5.035538380827136,39.963254781239755,41064.39238735284,25750.04462961931,25750.04462961931,66814.43701697215,76790.06661010257,76774.71868108398,25750.04462961931,102524.76331070329,102524.76331070329,102524.76331070329,128556.78734181703,124380.26709172572,4176.52025009131,0.0,90331.22532052746,54605.55730492247,39695.186684005545,26032.02403111375,65727.21071511929,19862.851917080505,1450.0,0.0,0.8868709279652863,2.880923948402991,0.001494314320929203,1.0,1.0,-5.0355383808410465,354164.9907142559,1552949.490462918,4.384819310714577,1552949.490462918,4.384819310714577,0.7630160410631235,0.09226839887849043,3.8624885221594796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624885221594796,1.278028017284559,1.2783775781597768,3.0222252328756873,6403.7326113766885,15243.107769423557,6487.911865610268,0.00034359174504252217,23386.79449849191,2384.7893519695217,19392.802737371137,1977.5155366380097,0.8292202139383265,0.8292202139383265,35033.04531091159,35405.22815468563,0.9868772029001716,0.8,4228.117427898482,4273.035954225843,0.9868772029001716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633506244099,4.96447895106386,-2.356073893177593,7.320552844241453,3.5,3.5,1.0,0.6,0.0002735015766005984,1.0000020678208938,0.0002735010110494933,197.6643414072043,0.0,1.1254940508746237e-07,0.31896501401786836,0.019814183843213644,9.29863942170198e-05,0.00018051518238357863,0.0006972378200320975,0.09226839888243897,0.09226839888243897,0.09226839888243897,0.0922679609128257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.811701023,594.6881819748265,0.0,0.09226839888243897,0.09226839887849043,0.09226839887849043,0.375,0.375,0.5,9.279755999184855,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,26032.02403111375,19862.851917080505,0.7630160410631235,1.0165414946111926,0.6247700448652503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423745046251648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29327210371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11997677262707,262.11997677262707,-11.030023227372908,246.42549211032403,277.81446143493264,121845.10675708797,121846.95998553357,-1.8532284456091075,0.0,nan,277.81446143493264,4.664461434932662,271.5366675700093,-1.6133324299906917,265.25887370508605,-7.891126294913931,258.98107984016593,-14.168920159834045,252.7032859752446,-20.44671402475538,246.42549211032403,-26.724507889675948,1.0,1.0,26022.012520719443,26022.012520719443,277.0980881909499,3.9480881909499317,277.0980881909499,277.0980881909499,76774.68939126171,76774.71868108398,-0.02928982226876542,0.0,8546.071908451686,8546.071908451686,0.8893711038152349,3881.800964770277,277.0980881909499,3.9480881909499317,1.0,0.002,0.15320423476899306,0.005078009440913594,0.000237367767421354,0.0017626322327044118,0.118683883710677,0.118683883710677,0.0,1.2576571728484254e-13,0.9999952311445169,0.9999952311445169,0.0,0.09226795886383053,4.4001465990500456e-07,0.0,0.0,0.0,1601838.845045024,268.11446161915893,0.0,1.0,1279360.3589517986,2619.0784608363447,,,,,,,,,,,,,,,,,,,2.0
4222.0,-28.46845271789183,4.964478579516447,34.98163094540664,26.186393375415378,6.408285862575832,-24.980778859845095,-38.53431117078287,2.92061200453098,-5.035538735433136,-5.035538735433054,39.96325422697968,41064.38717587997,25750.04458599496,25750.04458599496,66814.43176187493,76790.06137212708,76774.71199440383,25750.04458599496,102524.7565803988,102524.7565803988,102524.7565803988,128556.78028386038,124380.26597859769,4176.514305262699,0.0,90331.23004658199,54605.562052756926,39695.18665980562,26032.02370346159,65727.21036326721,19862.851624947394,1450.0,0.0,0.8868709281677492,2.8809239107650244,0.001494314320929203,1.0,1.0,-5.035538735433136,354164.9858178642,1552949.4665838797,4.384819303911969,1552949.4665838797,4.384819303911969,0.7630160394447607,0.09226839661431094,3.862489201624738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862489201624738,1.278028029991778,1.2783775901476435,3.0222257344775034,6403.733674210746,15243.107769423557,6487.9111941880155,0.0003435914812416394,23386.79160800879,2384.789057222272,19392.800730445095,1977.5153319885073,0.8292202306110277,0.8292202306110277,35033.050241150035,35405.22815468563,0.9868773765055479,0.8,4228.118022926031,4273.035954225843,0.9868773765055479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586334968269595,4.964478579516447,-2.356074252322917,7.320552831839364,3.5,3.5,1.0,0.6,0.0002735010110494933,1.000002066249991,0.0002735004459291993,197.66435782613127,0.0,1.1178928672831613e-07,0.3168108385880479,0.01981429563250037,9.298620766436984e-05,0.00018051480338512345,0.000697236478808452,0.09226839661820478,0.09226839661820478,0.09226839661820478,0.09226795972845034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.8722817942,594.6881622047821,0.0,0.09226839661820478,0.09226839661431094,0.09226839661431094,0.375,0.375,0.5,9.279742892543604,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,26032.02370346159,19862.851624947394,0.7630160394447607,1.016541420099815,0.6247699689203532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423746237110981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.291117928275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11996582712123,262.11996582712123,-11.030034172878743,246.42547249229088,277.8144591619544,121845.20816554256,121847.03814875337,-1.8299832107970109,0.0,nan,277.8144591619544,4.664459161954426,271.536661828019,-1.6133381719809563,265.2588644940856,-7.891135505914349,258.981067160155,-14.168932839844956,252.7032698262223,-20.446730173777667,246.42547249229088,-26.724527507709098,1.0,1.0,26022.012520719443,26022.012520719443,277.09808705391663,3.9480870539166517,277.09808705391663,277.09808705391663,76774.6847968494,76774.71199440383,-0.02719755443104077,0.0,8546.071908451686,8546.071908451686,0.88937106097006,3881.8016476328617,277.09808705391663,3.9480870539166517,1.0,0.002,0.15320467367909113,0.005078007415946357,0.0002373684472745849,0.0017626315528442705,0.11868422363729245,0.11868422363729245,0.0,1.1885544631828893e-13,0.9999952431138185,0.9999952431138185,0.0,0.0922679577040501,4.3891026084485755e-07,0.0,0.0,0.0,1601838.8446368354,268.11446126456684,0.0,1.0,1279360.3601723714,2619.078455840338,,,,,,,,,,,,,,,,,,,2.0
