time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4223.0,-28.46847280317342,4.9644782115365915,34.98163066227306,26.186394213605695,6.408285854910392,-24.980796937364595,-38.5343291220255,2.920609989103637,-5.035538937160084,-5.035538937147105,39.96325371962542,41064.36829699587,25750.044157860513,25750.044157860513,66814.41245485639,76790.05264189078,76774.70646984066,25750.044157860513,102524.75062770117,102524.75062770117,102524.75062770117,128556.7740740129,124380.26569103508,4176.508382977822,0.0,90331.22696264178,54605.54881494655,39695.19794188359,26032.023446311727,65727.22138819532,19862.851390590113,1450.0,0.0,0.8868709289783078,2.880923889352832,0.001494314320929203,1.0,1.0,-5.035538937160084,354164.9830323139,1552949.4447243407,4.384819276677757,1552949.4447243407,4.384819276677757,0.7630160379793421,0.0922683943472015,3.862488592682919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862488592682919,1.2780280404826498,1.2783775999191076,3.0222252331992987,6403.732612062382,15243.107769423557,6487.911865177096,0.0003435917448723293,23386.794496627084,2384.7893517793627,19392.802736076355,1977.5155365059788,0.8292202139490833,0.8292202139490833,35033.04582263368,35405.22815468563,0.9868772209191182,0.8,4228.117489657916,4273.035954225843,0.9868772209191182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633404406051,4.9644782115365915,-2.356074498587222,7.320552710123813,3.5,3.5,1.0,0.6,0.0002735004459291993,1.0000020645145857,0.0002734998812847052,197.66437423126794,0.0,1.1170414000505099e-07,0.3165695327743145,0.019814407336640374,9.298602111206612e-05,0.00018051442481713319,0.0006972349066708954,0.09226839435098902,0.09226839435098902,0.09226839435098902,0.09226795912700612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.9328485322,594.6881424416166,0.0,0.09226839435098902,0.0922683943472015,0.0922683943472015,0.375,0.375,0.5,9.279729835853718,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26032.023446311727,19862.851390590113,0.7630160379793421,1.0165409558429368,0.6247695768920953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423747427065623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.290876622465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1199550450762,262.1199550450762,-11.030044954923767,246.42545297182733,277.8144571183278,121845.2727639335,121847.07541815318,-1.8026542196741173,0.0,nan,277.8144571183278,4.664457118327846,271.53665628902553,-1.6133437109744477,265.2588554597236,-7.8911445402764,258.98105463042657,-14.168945369573407,252.7032538011265,-20.446746198873484,246.42545297182733,-26.72454702817265,1.0,1.0,26022.012520719443,26022.012520719443,277.09808620575785,3.9480862057578747,277.09808620575785,277.09808620575785,76774.68182951106,76774.70646984066,-0.02464032960415352,0.0,8546.071908451686,8546.071908451686,0.8893710993682244,3881.8010356463337,277.09808620575785,3.9480862057578747,1.0,0.002,0.15320511088813493,0.0050780054269424744,0.00023736912456745444,0.0017626308755399906,0.11868456228372722,0.11868456228372722,0.0,1.0744486897418248e-13,0.9999952615495842,0.9999952615495842,0.0,0.09226795713798994,4.3720921156152994e-07,0.0,0.0,0.0,1601838.8444046183,268.1144610628399,0.0,1.0,1279360.3608667501,2619.078452998118,,,,,,,,,,,,,,,,,,,2.0
4224.0,-28.46849274838113,4.964477841594327,34.98163037841829,26.186383596528344,6.408282388796645,-24.9808152346626,-38.534347143117316,2.920604875079528,-5.035539398568972,-5.035539398554708,39.96325313254724,41064.37053612918,25750.044393383767,25750.044393383767,66814.41492951295,76790.0507952166,76774.6989254096,25750.044393383767,102524.74331879336,102524.74331879336,102524.74331879336,128556.76638815246,124380.26391859881,4176.502469553658,0.0,90331.23609334094,54605.56198822207,39695.19345013207,26032.023069359097,65727.21651949116,19862.851058054872,1450.0,0.0,0.8868709287561595,2.880923840376849,0.001494314320929203,1.0,1.0,-5.035539398568972,354164.97666093794,1552949.4194305064,4.384819284141787,1552949.4194305064,4.384819284141787,0.7630160362539926,0.092268392097729,3.8624899028994695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624899028994695,1.2780280653170402,1.2783776240386213,3.0222261996580664,6403.734659872539,15243.107769423557,6487.910571516666,0.0003435912365951224,23386.788927404486,2384.7887838767047,19392.79886923876,1977.5151421982798,0.8292202460729615,0.8292202460729615,35033.05532963908,35405.22815468563,0.9868775556833089,0.8,4228.11863705275,4273.035954225843,0.9868775556833089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633455248193,4.964477841594327,-2.356074935487056,7.320552777081383,3.5,3.5,1.0,0.6,0.0002734998812847052,1.0000020501170706,0.0002734993205790793,197.66439052199823,0.0,1.116101005862795e-07,0.3163030250615161,0.01981451894674096,9.298583383422593e-05,0.0001805140474504793,0.000697233685608992,0.09226839210146687,0.09226839210146687,0.09226839210146687,0.09226795753533017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.9929340336,594.6881228313583,0.0,0.09226839210146687,0.092268392097729,0.092268392097729,0.375,0.375,0.5,9.279716798905497,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26032.023069359097,19862.851058054872,0.7630160362539926,1.0165410687930072,0.6247696572385915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423748616020835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.290610114746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1199440951004,262.1199440951004,-11.030055904899598,246.42543352394736,277.8144546662563,121845.35762965174,121847.1883601454,-1.8307304936673283,0.0,nan,277.8144546662563,4.664454666256347,271.53665043779176,-1.6133495622082137,265.258846209329,-7.8911537906709555,258.9810419808699,-14.16895801913006,252.70323775240806,-20.44676224759192,246.42543352394736,-26.724566476052615,1.0,1.0,26022.012520719443,26022.012520719443,277.0980848615551,3.9480848615551167,277.0980848615551,277.0980848615551,76774.66872733366,76774.6989254096,-0.030198075939551927,0.0,8546.071908451686,8546.071908451686,0.8893710167496393,3881.8023524139667,277.0980848615551,3.9480848615551167,1.0,0.002,0.15320554748467186,0.00507800339249256,0.00023736980078362476,0.001762630199325199,0.11868490039181238,0.11868490039181238,0.0,1.0882354045671505e-13,0.9999952681878671,0.9999952681878671,0.0,0.09226795550103178,4.365966972108883e-07,0.0,0.0,0.0,1601838.8438734673,268.114460601431,0.0,1.0,1279360.3624550088,2619.078446497117,,,,,,,,,,,,,,,,,,,2.0
4225.0,-28.468512792810223,4.964477474998791,34.981630096689685,26.186383666377537,6.408284409093978,-24.980833072619816,-38.534361322503514,2.920604688903145,-5.035539609160537,-5.035539609174231,39.9632526261965,41064.342562792444,25750.04399174553,25750.04399174553,66814.38655453798,76790.04223190823,76774.69337968357,25750.04399174553,102524.7373714291,102524.7373714291,102524.7373714291,128556.76018093905,124380.26360262356,4176.496578315486,0.0,90331.23591708657,54605.542432534596,39695.214982835525,26032.022809509937,65727.23779234546,19862.85082168194,1450.0,0.0,0.8868709295178385,2.8809238180237258,0.001494314320929203,1.0,1.0,-5.035539609160537,354164.9737529793,1552949.3976158828,4.384819258549898,1552949.3976158828,4.384819258549898,0.7630160347902624,0.09226838984507349,3.8624898556333633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624898556333633,1.2780280673305977,1.2783776253360948,3.02222615791287,6403.734571419478,15243.107769423557,6487.910627395089,0.0003435912585496521,23386.789167961255,2384.7888084066685,19392.799036263106,1977.5151592300233,0.8292202446854177,0.8292202446854177,35033.05498667355,35405.22815468563,0.9868775436066796,0.8,4228.118595660444,4273.035954225843,0.9868775436066796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633368546995,4.964477474998791,-2.356075187899725,7.320552662898516,3.5,3.5,1.0,0.6,0.0002734993205790793,1.0000020603161308,0.0002734987570851783,197.66440689377237,0.0,1.1083153580935338e-07,0.3140965724837075,0.01981462977827677,9.298568648020064e-05,0.00018051363409887867,0.0006972320805104316,0.09226838984889628,0.09226838984889628,0.09226838984889628,0.09226795689866527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.0531763446,594.6881031739699,0.0,0.09226838984889628,0.09226838984507349,0.09226838984507349,0.375,0.375,0.5,9.279703810435445,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26032.022809509937,19862.85082168194,0.7630160347902624,1.0165403080778654,0.6247690294323424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442374979668451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28840366217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1199334974724,262.1199334974724,-11.030066502527575,246.42541416819248,277.8144528267551,121845.46267893197,121847.23450037898,-1.771821447015447,0.0,nan,277.8144528267551,4.6644528267551095,271.5366450950404,-1.6133549049595786,265.2588373633262,-7.891162636673755,258.9810296316161,-14.168970368383896,252.70322189990412,-20.446778100095855,246.42541416819248,-26.724585831807502,1.0,1.0,26022.012520719443,26022.012520719443,277.0980840020145,3.948084002014525,277.0980840020145,277.0980840020145,76774.67125370417,76774.69337968357,-0.02212597939069383,0.0,8546.071908451686,8546.071908451686,0.8893710197301076,3881.80230491153,277.0980840020145,3.948084002014525,1.0,0.002,0.15320598241119154,0.005078001412066288,0.00023737047453569268,0.001762629525573966,0.11868523726784634,0.11868523726784634,0.0,1.0965880981039788e-13,0.9999952862871464,0.9999952862871464,0.0,0.09226795491837829,4.3492669519360687e-07,0.0,0.0,0.0,1601838.8436310445,268.11446039083944,0.0,1.0,1279360.3631799065,2619.0784435299975,,,,,,,,,,,,,,,,,,,2.0
4226.0,-28.46853269341986,4.964477107626487,34.98162981484199,26.186379370652162,6.408281256568869,-24.98085129842041,-38.53437927374614,2.920599861572064,-5.035540012768195,-5.0355400127535335,39.96325205930399,41064.33062103733,25750.044084978552,25750.044084978552,66814.37470601588,76790.03688907911,76774.68630288655,25750.044084978552,102524.7303878651,102524.7303878651,102524.7303878651,128556.75284798519,124380.26214929769,4176.490698687505,0.0,90331.23693254816,54605.53680469598,39695.2223642802,26032.02246012009,65727.24482440029,19862.85051186396,1450.0,0.0,0.8868709295167396,2.8809237751830326,0.001494314320929203,1.0,1.0,-5.035540012768195,354164.96817975485,1552949.3731913767,4.384819258586818,1552949.3731913767,4.384819258586818,0.7630160331296951,0.09226838760525297,3.862489818507273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862489818507273,1.2780280908354227,1.2783776481271503,3.022226073280155,6403.73439209291,15243.107769423557,6487.910740680976,0.0003435913030594736,23386.78965565746,2384.788858137841,19392.799374882205,1977.5151937595617,0.8292202418723565,0.8292202418723565,35033.05471728455,35405.22815468563,0.986877534120854,0.8,4228.118563148046,4273.035954225843,0.986877534120854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633388673105,4.964477107626487,-2.356075581777507,7.3205526894039945,3.5,3.5,1.0,0.6,0.0002734987570851783,1.0000020455336125,0.0002734981976354221,197.66442314808074,0.0,1.1138268773110298e-07,0.31565853702994584,0.019814741160964502,9.29854999288634e-05,0.0001805132571563149,0.0006972306178718514,0.0922683876088094,0.0922683876088094,0.0922683876088094,0.09226795552648298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.11300002877,594.6880836500272,0.0,0.0922683876088094,0.09226838760525297,0.09226838760525297,0.375,0.375,0.5,9.279690847974546,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26032.02246012009,19862.85051186396,0.7630160331296951,1.0165400190517648,0.6247687809027527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423750983221817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28996562672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1199227309467,262.1199227309467,-11.030077269053265,246.42539486562856,277.81445059626714,121845.50590015473,121847.30595974633,-1.8000595915956983,0.0,nan,277.81445059626714,4.664450596267159,271.53663945013886,-1.6133605498611132,265.2588283040078,-7.8911716959921705,258.98101715788266,-14.168982842117316,252.70320601175547,-20.446793988244508,246.42539486562856,-26.724605134371416,1.0,1.0,26022.012520719443,26022.012520719443,277.0980827703592,3.9480827703592354,277.0980827703592,277.0980827703592,76774.66013956057,76774.68630288655,-0.026163325979723595,0.0,8546.071908451686,8546.071908451686,0.8893710220711749,3881.8022675998095,277.0980827703592,3.9480827703592354,1.0,0.002,0.15320641650296196,0.0050779993994849925,0.00023737114689951393,0.0017626288531962292,0.11868557344975696,0.11868557344975696,0.0,9.574285808611194e-14,0.9999952953340266,0.9999952953340266,0.0,0.09226795351330938,4.340919435826772e-07,0.0,0.0,0.0,1601838.843166431,268.1144599872318,0.0,1.0,1279360.3645691997,2619.0784378433873,,,,,,,,,,,,,,,,,,,2.0
4227.0,-28.468552594265915,4.9644767441572215,34.98162953536417,26.186380138993286,6.408281482878442,-24.98086918655134,-38.534397224988766,2.920598075163171,-5.035540194314422,-5.035540194321268,39.96325156400093,41064.31314268816,25750.04361658211,25750.04361658211,66814.35675927027,76790.02825618896,76774.6809896625,25750.04361658211,102524.72460624462,102524.72460624462,102524.72460624462,128556.74682069522,124380.2619781484,4176.484842546819,0.0,90331.23421155411,54605.525238290546,39695.23219251507,26032.0222144506,65727.25440696567,19862.850287224537,1450.0,0.0,0.8868709303862505,2.8809237559128804,0.001494314320929203,1.0,1.0,-5.035540194314422,354164.96567286615,1552949.3518522063,4.384819229371854,1552949.3518522063,4.384819229371854,0.763016031701083,0.09226838536351085,3.8624892797963293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624892797963293,1.2780281002544407,1.2783776568337146,3.0222256294891734,6403.7334517530735,15243.107769423557,6487.911334720894,0.00034359153645679595,23386.79221300449,2384.789118914664,19392.80115050727,1977.5153748229286,0.8292202271213444,0.8292202271213444,35033.05080836753,35405.22815468563,0.9868773964786199,0.8,4228.118091383172,4273.035954225843,0.9868773964786199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633287560884,4.9644767441572215,-2.3560758120850265,7.320552556242248,3.5,3.5,1.0,0.6,0.0002734981976354221,1.0000020455582455,0.0002734976381800732,197.6644394025846,0.0,1.1058331334260126e-07,0.31339311001293196,0.019814851744277846,9.298531337787108e-05,0.000180512884257551,0.0006972290803099062,0.0922683853672448,0.0922683853672448,0.0922683853672448,0.0922679549997756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.17292189325,594.6880640976108,0.0,0.0922683853672448,0.09226838536351085,0.09226838536351085,0.375,0.375,0.5,9.279677936973782,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26032.0222144506,19862.850287224537,0.763016031701083,1.0165395977987084,0.6247684238935169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423752161245857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.287700199704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11991213337603,262.11991213337603,-11.030087866623944,246.42537563725986,277.81444862949513,121845.57334651779,121847.34515827811,-1.7718117603099028,0.0,nan,277.81444862949513,4.664448629495155,271.5366340310454,-1.6133659689545539,265.258819432597,-7.891180567402955,258.9810048341529,-14.168995165847093,252.70319023570605,-20.44680976429393,246.42537563725986,-26.724624362740116,1.0,1.0,26022.012520719443,26022.012520719443,277.09808196707615,3.9480819670761775,277.09808196707615,277.09808196707615,76774.65778984028,76774.6809896625,-0.023199822229798883,0.0,8546.071908451686,8546.071908451686,0.8893710560407784,3881.801726195311,277.09808196707615,3.9480819670761775,1.0,0.002,0.153206848830176,0.00507799743606921,0.0002373718166386173,0.0017626281834632511,0.11868590831930864,0.11868590831930864,0.0,1.0186816667978604e-13,0.9999953144580436,0.9999953144580436,0.0,0.09226795303611998,4.32327390872639e-07,0.0,0.0,0.0,1601838.8429574447,268.11445980568556,0.0,1.0,1279360.3651941167,2619.078435285493,,,,,,,,,,,,,,,,,,,2.0
4228.0,-28.46857230245899,4.964476384406046,34.98162925802641,26.186375424172752,6.408279373304175,-24.980887134882387,-38.53441517623139,2.9205942057288805,-5.035540380792725,-5.0355403808006995,39.96325106680719,41064.30496615655,25750.043170407367,25750.043170407367,66814.34813656392,76790.02307424415,76774.67559692907,25750.043170407367,102524.71876733644,102524.71876733644,102524.71876733644,128556.74073369383,124380.26172444671,4176.479009247122,0.0,90331.2367492695,54605.5247219744,39695.23558588345,26032.0219663574,65727.25755224084,19862.850060579527,1450.0,0.0,0.8868709312375876,2.8809237361192497,0.001494314320929203,1.0,1.0,-5.035540380792725,354164.963097877,1552949.3304306897,4.384819200767516,1552949.3304306897,4.384819200767516,0.7630160302664684,0.09226838312793727,3.862489536763704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862489536763704,1.2780281193165295,1.2783776751859803,3.0222257854774797,6403.733782273576,15243.107769423557,6487.911125921615,0.000343591454419877,23386.791314121223,2384.78902725408,19392.800526392253,1977.5153111809084,0.8292202323062013,0.8292202323062013,35033.052672937316,35405.22815468563,0.9868774621345416,0.8,4228.1183164169925,4273.035954225843,0.9868774621345416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633191245638,4.964476384406046,-2.3560760449919265,7.3205524293979725,3.5,3.5,1.0,0.6,0.0002734976381800732,1.00000202575623,0.00027349708414165104,197.66445549973662,0.0,1.1058442791295839e-07,0.31339626870532405,0.01981496232870576,9.298512682722498e-05,0.0001805125113528482,0.0006972276863553155,0.09226838313154274,0.09226838313154274,0.09226838313154274,0.0922679544544119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.2325898966,594.6880446278317,0.0,0.09226838313154274,0.09226838312793727,0.09226838312793727,0.375,0.375,0.5,9.27966507667041,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,26032.0219663574,19862.850060579527,0.7630160302664684,1.0165394179645946,0.6247682695952761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442375333928408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28770335839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11990147920346,262.11990147920346,-11.030098520796514,246.425356481638,277.81444647677205,121845.63820405988,121847.41947920706,-1.781275147164418,0.0,nan,277.81444647677205,4.664446476772071,271.5366284777425,-1.6133715222574665,265.2588104787142,-7.891189521285753,258.98099247969026,-14.16900752030972,252.70317448066388,-20.4468255193361,246.425356481638,-26.724643518361972,1.0,1.0,26022.012520719443,26022.012520719443,277.09808114957775,3.9480811495777743,277.09808114957775,277.09808114957775,76774.64804383602,76774.67559692907,-0.027553093052119948,0.0,8546.071908451686,8546.071908451686,0.8893710398371355,3881.801984447523,277.09808114957775,3.9480811495777743,1.0,0.002,0.15320727946087762,0.005077995479269755,0.00023737248374679424,0.0017626275163471392,0.11868624187339712,0.11868624187339712,0.0,9.393354150066813e-14,0.9999953328446984,0.9999953328446984,0.0,0.09226795249706378,4.3063087348221154e-07,0.0,0.0,0.0,1601838.8427427812,268.11445961920725,0.0,1.0,1279360.3658360085,2619.078432658117,,,,,,,,,,,,,,,,,,,2.0
4229.0,-28.46859200931385,4.964476027677497,34.98162898245031,26.18636997593569,6.408278957585729,-24.98090491262409,-38.53443312747402,2.920591860897698,-5.0355405966400895,-5.035540596669273,39.96325056297315,41064.30166406373,25750.042807692927,25750.042807692927,66814.34447175666,76790.01801700037,76774.66998964011,25750.042807692927,102524.71279733304,102524.71279733304,102524.71279733304,128556.73450292206,124380.26130560633,4176.473197315735,0.0,90331.24171004069,54605.53143747509,39695.233636184,26032.02170558902,65727.25534177302,19862.849823673296,1450.0,0.0,0.8868709319635345,2.8809237132082472,0.001494314320929203,1.0,1.0,-5.0355405966400895,354164.9601173424,1552949.3087230353,4.3848191763762,1552949.3087230353,4.3848191763762,0.7630160288091947,0.0922683809033262,3.862490261832027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862490261832027,1.2780281313095674,1.278377686474185,3.0222263244504783,6403.734924292686,15243.107769423557,6487.910404474572,0.00034359117096460003,23386.788208288053,2384.7887105472364,19392.798369938762,1977.5150912838496,0.8292202502208551,0.8292202502208551,35033.0579340739,35405.22815468563,0.9868776473916354,0.8,4228.118951380442,4273.035954225843,0.9868776473916354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633112946876,4.964476027677497,-2.3560762986033645,7.320552326280861,3.5,3.5,1.0,0.6,0.00027349708414165104,1.0000020256189937,0.0002734965301418849,197.66447159579792,0.0,1.0951370303589569e-07,0.3103618344037284,0.019815071842408796,9.298494027692448e-05,0.00018051214386472658,0.0006972263978199283,0.09226838090695873,0.09226838090695873,0.09226838090695873,0.09226795379616218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.2919988858,594.6880252421339,0.0,0.09226838090695873,0.0922683809033262,0.0922683809033262,0.375,0.375,0.5,9.27965226336872,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,26032.02170558902,19862.849823673296,0.7630160288091947,1.0165393963939453,0.6247682403674822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423754505918311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28466892409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1198909328286,262.1198909328286,-11.030109067171395,246.42533740116562,277.81444446449433,121845.73748443539,121847.50073689898,-1.7632524635675697,0.0,nan,277.81444446449433,4.664444464494352,271.53662305182684,-1.6133769481731406,265.25880163915906,-7.891198360840917,258.98098022649555,-14.16901977350443,252.70315881383019,-20.44684118616979,246.42533740116562,-26.724662598834357,1.0,1.0,26022.012520719443,26022.012520719443,277.0980802775845,3.948080277584495,277.0980802775845,277.0980802775845,76774.64271032382,76774.66998964011,-0.02727931628760416,0.0,8546.071908451686,8546.071908451686,0.8893709941163567,3881.8027131411873,277.0980802775845,3.948080277584495,1.0,0.002,0.15320770852330065,0.005077993524054243,0.00023737314841070677,0.0017626268516881198,0.11868657420535338,0.11868657420535338,0.0,9.882632906466071e-14,0.9999953498415748,0.9999953498415748,0.0,0.09226795184073737,4.2906258883830234e-07,0.0,0.0,0.0,1601838.8424943083,268.1144594033599,0.0,1.0,1279360.3665789962,2619.0784296169436,,,,,,,,,,,,,,,,,,,2.0
4230.0,-28.46861169122629,4.964475671007447,34.981628707120755,26.186364842019998,6.408277914286558,-24.980922730674845,-38.53445100886745,2.9205889537371825,-5.035540950618838,-5.035540950621001,39.96325001893757,41064.296653968144,25750.04280069325,25750.04280069325,66814.33945466139,76790.01292436624,76774.6633382442,25750.04280069325,102524.70613893744,102524.70613893744,102524.70613893744,128556.72752085223,124380.26012145406,4176.467399398172,0.0,90331.24577666132,54605.53557892956,39695.233553035294,26032.02138191479,65727.25493495009,19862.84953533264,1450.0,0.0,0.886870932132112,2.880923675635386,0.001494314320929203,1.0,1.0,-5.035540950618838,354164.95522941975,1552949.285284357,4.384819170712113,1552949.285284357,4.384819170712113,0.7630160272199202,0.09226837869389559,3.8624908142107954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624908142107954,1.2780281459057463,1.278377700366292,3.022226722145798,6403.735766961346,15243.107769423557,6487.909872135186,0.0003435909618095574,23386.785916568784,2384.788476856907,19392.796778740714,1977.5149290268048,0.8292202634395153,0.8292202634395154,35033.06194216522,35405.22815468563,0.986877788526039,0.8,4228.119435114603,4273.035954225843,0.986877788526039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633111435864,4.964475671007447,-2.356076653283456,7.320552324290903,3.5,3.5,1.0,0.6,0.0002734965301418849,1.000002023055558,0.00027349597684432885,197.66448767148916,0.0,1.0950607103954968e-07,0.3103402053260838,0.019815181348479836,9.29847544528448e-05,0.00018051177568904008,0.0006972250754557969,0.09226837869768117,0.09226837869768117,0.09226837869768117,0.0922679526103466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.3510648392,594.6880059662523,0.0,0.09226837869768117,0.09226837869389559,0.09226837869389559,0.375,0.375,0.5,9.279639480814945,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,26032.02138191479,19862.84953533264,0.7630160272199202,1.0165393263538418,0.6247681680089828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423755672473508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28464729501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11988041986586,262.11988041986586,-11.030119580134112,246.4253183807826,277.81444245895204,121845.82281927016,121847.58048546288,-1.7576661927505879,0.0,nan,277.81444245895204,4.664442458952067,271.53661764331616,-1.6133823566838146,265.25879282768045,-7.891207172319525,258.9809680120492,-14.169031987950802,252.7031431964152,-20.44685680358478,246.4253183807826,-26.724681619217364,1.0,1.0,26022.012520719443,26022.012520719443,277.0980791453341,3.948079145334134,277.0980791453341,277.0980791453341,76774.63686792998,76774.6633382442,-0.026470314216567203,0.0,8546.071908451686,8546.071908451686,0.8893709592848966,3881.8032682818493,277.0980791453341,3.948079145334134,1.0,0.002,0.15320813658198917,0.005077991547715611,0.00023737381145154501,0.0017626261886675404,0.1186869057257725,0.1186869057257725,0.0,1.1908529717885585e-13,0.9999953607200832,0.9999953607200832,0.0,0.09226795063505937,4.280588362288956e-07,0.0,0.0,0.0,1601838.8420868246,268.11445904938114,0.0,1.0,1279360.3677974613,2619.078424629578,,,,,,,,,,,,,,,,,,,2.0
4231.0,-28.468631357680565,4.964475315234565,34.98162843253108,26.18636592468249,6.408277379502482,-24.9809404839619,-38.534468960110075,2.920586505784779,-5.035541264560777,-5.035541264582438,39.96324948963102,41064.27790885974,25750.04269302878,25750.04269302878,66814.32060188852,76790.00433724019,76774.65703413128,25750.04269302878,102524.69972716006,102524.69972716006,102524.69972716006,128556.72080477259,124380.25918727566,4176.4616174969215,0.0,90331.2420024639,54605.5216419637,39695.24484500022,26032.021077612528,65727.26592261274,19862.849262996187,1450.0,0.0,0.8868709324510574,2.880923642312203,0.001494314320929203,1.0,1.0,-5.035541264560777,354164.9508943466,1552949.2624804913,4.384819159995768,1552949.2624804913,4.384819159995768,0.7630160256776293,0.09226837649045413,3.8624900722362048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624900722362048,1.2780281583746473,1.2783777121314366,3.022226112097865,6403.734474342979,15243.107769423557,6487.910688721182,0.00034359128264456294,23386.78943197031,2384.7888353280996,19392.7992195709,1977.5151779222163,0.8292202431625982,0.8292202431625982,35033.05655835596,35405.22815468563,0.986877598949344,0.8,4228.1187853458605,4273.035954225843,0.986877598949344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633088194454,4.964475315234565,-2.3560769784481015,7.320552293682667,3.5,3.5,1.0,0.6,0.00027349597684432885,1.000002021466976,0.00027349542398236117,197.66450373455675,0.0,1.0936727794583185e-07,0.30994686569848745,0.019815290715757782,9.298456790323498e-05,0.00018051140894109389,0.0006972235249603448,0.0922683764940886,0.0922683764940886,0.0922683764940886,0.09226795157628027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.41003291303,594.6879867229923,0.0,0.0922683764940886,0.09226837649045413,0.09226837649045413,0.375,0.375,0.5,9.279626733312147,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,26032.021077612528,19862.849262996187,0.7630160256776293,1.0165388695850468,0.6247677783708332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423756837552408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28425395539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11986998187496,262.11986998187496,-11.030130018125021,246.42529941685655,277.81444054689587,121845.87251891672,121847.61765059608,-1.7451316793738731,0.0,nan,277.81444054689587,4.664440546895889,271.53661232088695,-1.613387679113032,265.2587840948761,-7.891215905123886,258.98095586887126,-14.169044131128715,252.70312764286317,-20.44687235713681,246.42529941685655,-26.72470058314343,1.0,1.0,26022.012520719443,26022.012520719443,277.0980780937106,3.9480780937106488,277.0980780937106,277.0980780937106,76774.63352690496,76774.65703413128,-0.023507226316723973,0.0,8546.071908451686,8546.071908451686,0.8893710060717387,3881.8025225973856,277.0980780937106,3.9480780937106488,1.0,0.002,0.15320856345971978,0.005077989583977538,0.00023737447268234947,0.0017626255274206654,0.11868723634117473,0.11868723634117473,0.0,1.0301481889740671e-13,0.9999953735188775,0.9999953735188775,0.0,0.0922679496125521,4.2687790204034024e-07,0.0,0.0,0.0,1601838.8417254311,268.1144587354392,0.0,1.0,1279360.3688781054,2619.0784202063096,,,,,,,,,,,,,,,,,,,2.0
4232.0,-28.46865091539206,4.964474962964962,34.98162815999408,26.186361035238974,6.4082755666708415,-24.980958267184093,-38.53448306964708,2.920582918464588,-5.0355414535830505,-5.035541453584034,39.9632489996904,41064.25608563955,25750.042272613664,25750.042272613664,66814.29835825322,76789.9992421788,76774.65169404318,25750.042272613664,102524.69396665684,102524.69396665684,102524.69396665684,128556.7147979553,124380.25894001182,4176.455857943482,0.0,90331.24498734818,54605.50786512955,39695.263469131816,26032.02083129846,65727.28430043027,19862.849038235756,1450.0,0.0,0.88687093326324,2.880923622248499,0.001494314320929203,1.0,1.0,-5.0355414535830505,354164.94828422216,1552949.2413708407,4.384819132706995,1552949.2413708407,4.384819132706995,0.7630160242632615,0.09226837428710194,3.8624904157223243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624904157223243,1.2780281761171894,1.2783777291722216,3.02222633890362,6403.734954917159,15243.107769423557,6487.910385128176,0.0003435911633634387,23386.788125001814,2384.7887020544035,19392.798312111092,1977.5150853870682,0.829220250701253,0.829220250701253,35033.059050710544,35405.22815468563,0.98687768671106,0.8,4228.119086146655,4273.035954225843,0.98687768671106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863299743991,4.964474962964962,-2.3560772111967045,7.320552174161667,3.5,3.5,1.0,0.6,0.00027349542398236117,1.0000020102898663,0.0002734948741783871,197.66451970880823,0.0,1.0928118647645886e-07,0.3097028824742844,0.019815399996944257,9.298442127693578e-05,0.00018051100270542538,0.0006972220178821321,0.09226837429066871,0.09226837429066871,0.09226837429066871,0.09226795101819332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.46895330906,594.6879674972046,0.0,0.09226837429066871,0.09226837428710194,0.09226837428710194,0.375,0.375,0.5,9.279614035169407,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,26032.02083129846,19862.849038235756,0.7630160242632615,1.016538246930367,0.6247672716545012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442375800171643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.284009972165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11985949892374,262.11985949892374,-11.030140501076232,246.42528050628667,277.81443849156324,121845.94159005488,121847.6942386227,-1.7526485678037824,0.0,nan,277.81443849156324,4.66443849156326,271.53660689450714,-1.6133931054928325,265.25877529744815,-7.891224702551824,258.98094370039627,-14.16905629960371,252.7031121033408,-20.446887896659177,246.42528050628667,-26.72471949371331,1.0,1.0,26022.012520719443,26022.012520719443,277.09807727985026,3.9480772798502812,277.09807727985026,277.09807727985026,76774.62441425025,76774.65169404318,-0.02727979292103555,0.0,8546.071908451686,8546.071908451686,0.8893709844124651,3881.802867800936,277.09807727985026,3.9480772798502812,1.0,0.002,0.15320898866136023,0.005077987650963553,0.00023737513137772856,0.0017626248687259525,0.11868756568886428,0.11868756568886428,0.0,1.0368095271218181e-13,0.9999953916843537,0.9999953916843537,0.0,0.09226794908530905,4.2520179288627896e-07,0.0,0.0,0.0,1601838.8415078374,268.1144585464169,0.0,1.0,1279360.3695287604,2619.078417543077,,,,,,,,,,,,,,,,,,,2.0
4233.0,-28.46867465523347,4.964474609324383,34.98162788694524,26.186356285493844,6.408273987538087,-24.98097979095437,-38.53450535153968,2.9205791232617897,-5.035541871052089,-5.035541871126469,39.963248439846964,41064.24841052857,25750.04243716094,25750.04243716094,66814.29084768951,76789.99232536514,76774.64457883344,25750.04243716094,102524.68701599438,102524.68701599438,102524.68701599438,128556.70749568785,124380.25738706718,4176.4501086206665,0.0,90331.24764103253,54605.51105085617,39695.262877973735,26032.02047969347,65727.28335766721,19862.848727200835,1450.0,0.0,0.8868709331659674,2.880923577936519,0.001494314320929203,1.0,1.0,-5.035541871052089,354164.9425195962,1552949.2172515122,4.384819135975285,1552949.2172515122,4.384819135975285,0.7630160226208735,0.09226837210032308,3.8624906953147713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624906953147713,1.2780281948158125,1.2783777471732574,3.022226513454523,6403.735324769576,15243.107769423557,6487.9101514812455,0.0003435910715640283,23386.78711915215,2384.7885994862827,19392.79761372478,1977.5150141714837,0.829220256503016,0.829220256503016,35033.06107944901,35405.22815468563,0.9868777581477544,0.8,4228.119330993896,4273.035954225843,0.9868777581477544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586330329605484,4.964474609324383,-2.3560776116168936,7.320552220941277,3.5,3.5,1.0,0.6,0.0002734948741783871,1.0000024401618481,0.00027349420680825796,197.66453909892226,0.0,1.0867673846449305e-07,0.3079898768083733,0.019815508673682723,9.298418972395791e-05,0.00018051068445442921,0.0006972208391101336,0.09226837210388388,0.09226837210388388,0.09226837210388388,0.09226794958888417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.5274256205,594.6879484140062,0.0,0.09226837210388388,0.09226837210032308,0.09226837210032308,0.375,0.375,0.5,9.27960135974923,7.440803528879769e-11,7.440803528879769e-11,7.440803528879769e-11,7.440803528879769e-11,7.440803528879769e-11,7.440803528879769e-11,26032.02047969347,19862.848727200835,0.7630160226208735,1.0165381472425559,0.6247671638438157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423759159443554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2822969665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1198486202384,262.1198486202384,-11.030151379761605,246.42526091912808,277.8144363213515,121845.99474985329,121847.81356128733,-1.8188114340326385,0.0,nan,277.8144363213515,4.664436321351502,271.5366012409052,-1.613398759094764,265.25876616045775,-7.891233839542224,258.9809310800162,-14.169068919983772,252.7030959995717,-20.446904000428276,246.42526091912808,-26.7247390808719,1.0,1.0,26022.012520719443,26022.012520719443,277.098076029737,3.948076029737024,277.098076029737,277.098076029737,76774.61636777176,76774.64457883344,-0.028211061682668515,0.0,8546.071908451686,8546.071908451686,0.8893709667821474,3881.803148791345,277.098076029737,3.948076029737024,1.0,0.002,0.15320941314489916,0.0050779856787251994,0.00023737578884816405,0.0017626242112517387,0.11868789442408202,0.11868789442408202,0.0,9.990272498150432e-14,0.9999953994668438,0.9999953994668438,0.0,0.09226794761661797,4.244837051167924e-07,0.0,0.0,0.0,1601838.8410272682,268.1144581289479,0.0,1.0,1279360.3709657653,2619.0784116611744,,,,,,,,,,,,,,,,,,,2.0
4234.0,-28.468693782101838,4.964474258509234,34.98162761564918,26.186357053834968,6.408274103016349,-24.98099699358995,-38.53452323293311,2.9205773145056133,-5.0355420902653805,-5.035542090260075,39.963247944332416,41064.233892968914,25750.04209808097,25750.04209808097,66814.27599104989,76789.9840436267,76774.6390520546,25750.04209808097,102524.68115013557,102524.68115013557,102524.68115013557,128556.70137095274,124380.2569908872,4176.444380065537,0.0,90331.2449075626,54605.5006582672,39695.271388106004,26032.02022081717,65727.29160892317,19862.848492341585,1450.0,0.0,0.8868709338446612,2.880923554668226,0.001494314320929203,1.0,1.0,-5.0355420902653805,354164.9394925815,1552949.1959023504,4.384819113171644,1552949.1959023504,4.384819113171644,0.7630160211867749,0.09226836991271513,3.8624901516488204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624901516488204,1.2780282045599527,1.2783777560671004,3.0222260650176676,6403.734374585691,15243.107769423557,6487.910751740801,0.0003435913074048592,23386.78970327005,2384.7888629929744,19392.79940794076,1977.5151971305963,0.8292202415977243,0.8292202415977243,35033.05713457836,35405.22815468563,0.9868776192395013,0.8,4228.118854889801,4273.035954225843,0.9868776192395013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632959763731,4.964474258509234,-2.356077866034041,7.3205521245432745,3.5,3.5,1.0,0.6,0.00027349420680825796,1.0000019660051986,0.0002734936691182827,197.66455472127657,0.0,1.3191540898823162e-07,0.3738482690726484,0.019815640589091712,9.298400390126408e-05,0.00018051020290699388,0.0006972188810003942,0.09226836991626321,0.09226836991626321,0.09226836991626321,0.0922679489142753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.58599025075,594.6879293038834,0.0,0.09226836991626321,0.09226836991271513,0.09226836991271513,0.375,0.375,0.5,9.27958872972173,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26032.02022081717,19862.848492341585,0.7630160211867749,1.0165377935940867,0.6247668645362836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423760564733892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34815535876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11983799118786,262.11983799118786,-11.030162008812113,246.4252415905892,277.81443439178935,121846.06569299604,121847.84276793909,-1.777074943066253,0.0,nan,277.81443439178935,4.664434391789371,271.53659583154797,-1.613404168452007,265.25875727130483,-7.891242728695147,258.98091871106794,-14.169081288932034,252.703080150828,-20.44691984917199,246.4252415905892,-26.724758409410782,1.0,1.0,26022.012520719443,26022.012520719443,277.0980751638994,3.948075163899432,277.0980751638994,277.0980751638994,76774.61416250205,76774.6390520546,-0.02488955254375469,0.0,8546.071908451686,8546.071908451686,0.8893710010642014,3881.8026024070646,277.0980751638994,3.948075163899432,1.0,0.002,0.15320983607151603,0.005077983750268934,0.00023737644400387506,0.0017626235560996805,0.11868822200193753,0.11868822200193753,0.0,1.0355561894104248e-13,0.9999954163406924,0.9999954163406924,0.0,0.09226794698594258,4.229267725433853e-07,0.0,0.0,0.0,1601838.840774921,268.1144579097346,0.0,1.0,1279360.37172034,2619.0784085725727,,,,,,,,,,,,,,,,,,,2.0
4235.0,-28.468713143059055,4.964473905271343,34.98162734332409,26.186346366908424,6.408270695427442,-24.981014759210204,-38.53453734247012,2.9205723115813815,-5.035542556408302,-5.035542556414458,39.96324737204493,41064.223495874554,25750.042388840935,25750.042388840935,66814.26588471548,76789.98245332511,76774.63159221281,25750.042388840935,102524.67398105375,102524.67398105375,102524.67398105375,128556.69382871641,124380.25516978472,4176.43865893168,0.0,90331.25420914413,54605.50122527865,39695.28109318387,26032.01984766266,65727.30094084653,19862.8481637805,1450.0,0.0,0.8868709335448836,2.8809235051897604,0.001494314320929203,1.0,1.0,-5.035542556408302,354164.9330558376,1552949.1712456557,4.384819123243966,1552949.1712456557,4.384819123243966,0.7630160195027635,0.09226836774027806,3.8624914955039094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624914955039094,1.278028228824664,1.2783777796512295,3.0222270591441016,6403.736481020313,15243.107769423557,6487.9094210419,0.00034359078457605127,23386.783974616697,2384.788278832904,19392.795430392696,1977.5147915335713,0.829220274640628,0.8292202746406281,35033.06688566611,35405.22815468563,0.9868779625984379,0.8,4228.120031742788,4273.035954225843,0.9868779625984379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633022529762,4.964473905271343,-2.356078301932903,7.320552207204246,3.5,3.5,1.0,0.6,0.0002734936691182827,1.0000019900669677,0.00027349312484864903,197.6645705348311,0.0,1.0628224954192926e-07,0.3012038952018275,0.019815746871341255,9.298385727578763e-05,0.00018050981184249506,0.0006972176130966481,0.09226836774371651,0.09226836774371651,0.09226836774371651,0.09226794729842985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.644102613,594.6879103373732,0.0,0.09226836774371651,0.09226836774027806,0.09226836774027806,0.375,0.375,0.5,9.279576116393622,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26032.01984766266,19862.8481637805,0.7630160195027635,1.0165374955050597,0.6247666176469299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423761696957451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27551098489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11982722482435,262.11982722482435,-11.030172775175629,246.42522240118652,277.8144320484647,121846.15234287981,121847.95237527174,-1.800032391910831,0.0,nan,277.8144320484647,4.664432048464732,271.53659011900754,-1.6134098809924353,265.2587481895495,-7.891251810450456,258.9809062600968,-14.16909373990319,252.70306433064104,-20.446935669358936,246.42522240118652,-26.72477759881346,1.0,1.0,26022.012520719443,26022.012520719443,277.0980738248479,3.9480738248479383,277.0980738248479,277.0980738248479,76774.60128688203,76774.63159221281,-0.03030533078708686,0.0,8546.071908451686,8546.071908451686,0.8893709163244571,3881.803952981429,277.0980738248479,3.9480738248479383,1.0,0.002,0.1532102584851525,0.005077981778237247,0.00023737709824335666,0.0017626229018581643,0.11868854912167832,0.11868854912167832,0.0,1.0152078830372169e-13,0.9999954219003108,0.9999954219003108,0.0,0.09226794532649239,4.224137856779113e-07,0.0,0.0,0.0,1601838.8402383216,268.1144574435917,0.0,1.0,1279360.3733248897,2619.0784020048764,,,,,,,,,,,,,,,,,,,2.0
4236.0,-28.468732586211896,4.964473554959425,34.981627072839586,26.186346436757617,6.408272755596023,-24.98103205203084,-38.53455522386355,2.9205722214176775,-5.035542770348343,-5.035542770358736,39.9632468805116,41064.21310061952,25750.042037694264,25750.042037694264,66814.25513831378,76789.97415437989,76774.62613912266,25750.042037694264,102524.66817681692,102524.66817681692,102524.66817681692,128556.68776891255,124380.25481024785,4176.432958664712,0.0,90331.25418204494,54605.49912721857,39695.28339425152,26032.019592095632,65727.30298634715,19862.847931757835,1450.0,0.0,0.8868709342359563,2.8809234824812457,0.001494314320929203,1.0,1.0,-5.035542770348343,354164.93010164524,1552949.1500684998,4.384819100024398,1552949.1500684998,4.384819100024398,0.763016018080633,0.092268365563539,3.862491477432356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862491477432356,1.2780282303599861,1.2783777804913434,3.0222270413732537,6403.736443366018,15243.107769423557,6487.909444829302,0.0003435907939220638,23386.784077021155,2384.7882892752527,19392.79550149483,1977.5147987839714,0.8292202740499646,0.8292202740499646,35033.06675453791,35405.22815468563,0.9868779579811028,0.8,4228.120015917004,4273.035954225843,0.9868779579811028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863294672812,4.964473554959425,-2.356078552416343,7.320552107375768,3.5,3.5,1.0,0.6,0.00027349312484864903,1.0000019985159838,0.00027349257826935993,197.66458641552322,0.0,1.075828233902213e-07,0.3048897214878872,0.019815854454164644,9.298367145370706e-05,0.00018050945339494195,0.0006972162253339364,0.09226836556704684,0.09226836556704684,0.09226836556704684,0.092267946643037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.70238566457,594.6878913192107,0.0,0.09226836556704684,0.092268365563539,0.092268365563539,0.375,0.375,0.5,9.279563548695833,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,26032.019592095632,19862.847931757835,0.763016018080633,1.016537300369565,0.624766440046222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442376284303818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27919681118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11981683570997,262.11981683570997,-11.030183164290008,246.4252033611324,277.8144303102897,121846.25843353233,121847.99539346028,-1.736959927938635,0.0,nan,277.8144303102897,4.664430310289731,271.5365849204574,-1.6134150795425626,265.2587395306226,-7.891260469377357,258.98089414079453,-14.169105859205445,252.70304875096292,-20.446951249037056,246.4252033611324,-26.724796638867588,1.0,1.0,26022.012520719443,26022.012520719443,277.09807297282214,3.9480729728221604,277.09807297282214,277.09807297282214,76774.60420869257,76774.62613912266,-0.021930430084466934,0.0,8546.071908451686,8546.071908451686,0.8893709174639988,3881.803934819518,277.09807297282214,3.9480729728221604,1.0,0.002,0.15321067932387336,0.005077979860057642,0.00023737775016676672,0.0017626222499307314,0.11868887508338336,0.11868887508338336,0.0,9.749796456293147e-14,0.9999954389690333,0.9999954389690333,0.0,0.09226794472466641,4.20838872580962e-07,0.0,0.0,0.0,1601838.8399920436,268.11445722965163,0.0,1.0,1279360.3740613118,2619.0783989905835,,,,,,,,,,,,,,,,,,,2.0
