time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4237.0,-28.46875184206021,4.964473208477546,34.98162680452204,26.18634800836446,6.40827084614092,-24.981049573239556,-38.53457310525698,2.9205685773235026,-5.035542938336562,-5.035542938348123,39.96324640208025,41064.192024298296,25750.041578076096,25750.041578076096,66814.23360237438,76789.96564508484,76774.62099270363,25750.041578076096,102524.66257077972,102524.66257077972,102524.66257077972,128556.68192814663,124380.25464689053,4176.427281256096,0.0,90331.24850447758,54605.48082482436,39695.29742183691,26032.019357366906,65727.31677920381,19862.84771675825,1450.0,0.0,0.8868709351133355,2.8809234646502166,0.001494314320929203,1.0,1.0,-5.035542938336562,354164.9277819741,1552949.1294566162,4.384819070545067,1552949.1294566162,4.384819070545067,0.7630160167016464,0.0922683633888325,3.862490368011802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862490368011802,1.2780282483524528,1.278377797790151,3.022226130753418,6403.734513871857,15243.107769423557,6487.910663749623,0.00034359127283328247,23386.78932446766,2384.7888243658804,19392.799144929242,1977.5151703108852,0.8292202437826797,0.8292202437826797,35033.058704520314,35405.22815468563,0.9868776745208809,0.8,4228.119044365162,4273.035954225843,0.9868776745208809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632847510857,4.964473208477546,-2.3560787682320763,7.3205519767096225,3.5,3.5,1.0,0.6,0.00027349257826935993,1.0000019792636818,0.0002734920369565039,197.66460214323172,0.0,1.0803936912305141e-07,0.3061835720947277,0.01981596249353377,9.298348563197016e-05,0.00018050909263738976,0.0006972146316504681,0.09226836339236365,0.09226836339236365,0.09226836339236365,0.0922679461632393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.7604867059,594.6878723610077,0.0,0.09226836339236365,0.0922683633888325,0.0922683633888325,0.375,0.375,0.5,9.279551031846669,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26032.019357366906,19862.84771675825,0.7630160167016464,1.0165367593936905,0.6247659882761416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423763993984688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28049066178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1198064114074,262.1198064114074,-11.030193588592567,246.4251844395376,277.8144283832795,121846.28109561636,121848.02393875735,-1.7428431409829943,0.0,nan,277.8144283832795,4.664428383279528,271.53657959453,-1.6134204054699808,265.2587308057792,-7.891269194220797,258.9808820170331,-14.169117982966895,252.70303322828497,-20.44696677171501,246.4251844395376,-26.72481556046239,1.0,1.0,26022.012520719443,26022.012520719443,277.09807220263576,3.9480722026357853,277.09807220263576,277.09807220263576,76774.59628050587,76774.62099270363,-0.024712197759072296,0.0,8546.071908451686,8546.071908451686,0.8893709874209572,3881.802819851861,277.09807220263576,3.9480722026357853,1.0,0.002,0.15321109845145547,0.0050779779580528055,0.00023737839946161432,0.0017626216006335596,0.11868919973080716,0.11868919973080716,0.0,9.517386878599154e-14,0.9999954575140318,0.9999954575140318,0.0,0.0922679442610865,4.191277459980178e-07,0.0,0.0,0.0,1601838.8397986644,268.1144570616634,0.0,1.0,1279360.3746395605,2619.0783966237186,,,,,,,,,,,,,,,,,,,2.0
4238.0,-28.46877100408034,4.96447286466222,34.981626537730065,26.186343293543928,6.408268587774458,-24.98106704489425,-38.53459095172582,2.920564628589864,-5.035543157941277,-5.035543157898216,39.96324590947342,41064.18556861971,25750.04125809312,25750.04125809312,66814.22682671282,76789.96068902352,76774.61544848936,25750.04125809312,102524.65670658248,102524.65670658248,102524.65670658248,128556.67580600952,124380.25418192754,4176.421624081987,0.0,90331.25091222553,54605.48170398869,39695.29912026315,26032.019099427038,65727.31821969019,19862.847482826815,1450.0,0.0,0.8868709357795039,2.88092344134039,0.001494314320929203,1.0,1.0,-5.035543157941277,354164.92474955606,1552949.1082328088,4.3848190481622655,1552949.1082328088,4.3848190481622655,0.7630160152757415,0.09226836122523466,3.862490600305972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862490600305972,1.2780282677443855,1.2783778164955384,3.022226266656018,6403.7348018331595,15243.107769423557,6487.910481835918,0.0003435912013597247,23386.788541328704,2384.7887445079314,19392.798601177004,1977.515114863588,0.8292202482998641,0.8292202482998641,35033.06039005984,35405.22815468563,0.986877733872726,0.8,4228.119247791926,4273.035954225843,0.986877733872726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632778436488,4.96447286466222,-2.356079021078539,7.320551885740759,3.5,3.5,1.0,0.6,0.0002734920369565039,1.0000019696196025,0.0002734914982822878,197.6646177943058,0.0,1.0699839032224863e-07,0.3032334381732526,0.01981606949192409,9.298330017350834e-05,0.00018050873678299558,0.0006972132990974252,0.0922683612286832,0.0922683612286832,0.0922683612286832,0.09226794548599715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.818303869,594.6878534946187,0.0,0.0922683612286832,0.09226836122523466,0.09226836122523466,0.375,0.375,0.5,9.279538559592153,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,26032.019099427038,19862.847482826815,0.7630160152757415,1.016536634027722,0.6247658763646003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423765133843789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27754052786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1197959351244,262.1197959351244,-11.03020406487559,246.42516562789848,277.8144262423528,121846.343133337,121848.0946670424,-1.7515337054330038,0.0,nan,277.8144262423528,4.6644262423528176,271.5365741194595,-1.6134258805404897,265.258721996568,-7.891278003431978,258.9808698736792,-14.169130126320795,252.7030177507881,-20.446982249211885,246.42516562789848,-26.724834372101498,1.0,1.0,26022.012520719443,26022.012520719443,277.0980713343415,3.9480713343415346,277.0980713343415,277.0980713343415,76774.58635373726,76774.61544848936,-0.029094752098899335,0.0,8546.071908451686,8546.071908451686,0.8893709727731366,3881.8030533075016,277.0980713343415,3.9480713343415346,1.0,0.002,0.15321151609553596,0.005077976053095232,0.00023737904643260528,0.0017626209536635215,0.11868952321630263,0.11868952321630263,0.0,9.61266656551718e-14,0.999995473592044,0.999995473592044,0.0,0.09226794358099032,4.1764424433763047e-07,0.0,0.0,0.0,1601838.8395458662,268.1144568420587,0.0,1.0,1279360.375395481,2619.0783935296045,,,,,,,,,,,,,,,,,,,2.0
4239.0,-28.46879015654091,4.96447251975683,34.9816262705595,26.18633819455283,6.408267382166874,-24.981084402669538,-38.53460502633823,2.920561628297594,-5.035543553615298,-5.035543553612085,39.96324536496511,41064.16708784945,25750.041388924954,25750.041388924954,66814.2084767744,76789.95581443806,76774.60857205023,25750.041388924954,102524.64996097519,102524.64996097519,102524.64996097519,128556.66872201452,124380.25274417327,4176.415977841261,0.0,90331.25482748817,54605.472010109486,39695.31424153187,26032.01876103933,65727.3330025712,19862.847183083242,1450.0,0.0,0.8868709357377751,2.880923399341782,0.001494314320929203,1.0,1.0,-5.035543553615298,354164.9192858806,1552949.0847721412,4.384819049564326,1552949.0847721412,4.384819049564326,0.7630160136796943,0.09226835907824212,3.8624911238139057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624911238139057,1.2780282827402292,1.2783778308070068,3.0222266408160485,6403.7355946333655,15243.107769423557,6487.909981000062,0.00034359100458233025,23386.786385231397,2384.7885246471933,19392.797104145113,1977.5149622088188,0.8292202607362736,0.8292202607362736,35033.064188662705,35405.22815468563,0.9868778676305463,0.8,4228.119706243049,4273.035954225843,0.9868778676305463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632806679012,4.96447251975683,-2.3560794031784797,7.32055192293531,3.5,3.5,1.0,0.6,0.0002734914982822878,1.0000019686373074,0.0002734909598777809,197.664633437574,0.0,1.0647683304638135e-07,0.30175534485344474,0.019816175968757135,9.29831539119884e-05,0.00018050834437029938,0.0006972118779046252,0.09226835908155805,0.09226835908155805,0.09226835908155805,0.09226794413655745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.875754274,594.6878347451982,0.0,0.09226835908155805,0.09226835907824212,0.09226835907824212,0.375,0.375,0.5,9.279526111266424,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26032.01876103933,19862.847183083242,0.7630160136796943,1.016536126213438,0.6247654546738272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423766268148857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27606243454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11978551288644,262.11978551288644,-11.03021448711354,246.42514691744492,277.8144241083305,121846.4268655339,121848.16936338817,-1.7424978542808223,0.0,nan,277.8144241083305,4.664424108330536,271.5365686701515,-1.6134313298484813,265.2587132319734,-7.891286768026589,258.98085779379784,-14.169142206202139,252.70300235562067,-20.44699764437931,246.42514691744492,-26.724853082555057,1.0,1.0,26022.012520719443,26022.012520719443,277.0980701339961,3.9480701339961115,277.0980701339961,277.0980701339961,76774.58045028747,76774.60857205023,-0.028121762763476,0.0,8546.071908451686,8546.071908451686,0.8893709397621901,3881.8035794329753,277.0980701339961,3.9480701339961115,1.0,0.002,0.1532119329713306,0.0050779741188744665,0.00023737969212665595,0.001762620307970152,0.11868984606332797,0.11868984606332797,0.0,9.68079783003617e-14,0.9999954819187405,0.9999954819187405,0.0,0.09226794220229813,4.168759439918417e-07,0.0,0.0,0.0,1601838.839090386,268.1144564463847,0.0,1.0,1279360.3767574683,2619.078387954768,,,,,,,,,,,,,,,,,,,2.0
4240.0,-28.46880931086053,4.964472177391912,34.981626004961264,26.18633903274315,6.408267432958181,-24.98110163647928,-38.53462287280706,2.920559758577427,-5.035543777582632,-5.0355437775767715,39.96324487599948,41064.15204848963,25750.041084044355,25750.041084044355,66814.19313253398,76789.94749306687,76774.60306719111,25750.041084044355,102524.64415123546,102524.64415123546,102524.64415123546,128556.66265417203,124380.25230269495,4176.4103514770895,0.0,90331.25196953324,54605.46243472177,39695.32170534608,26032.01850293657,65727.34020828265,19862.84694928144,1450.0,0.0,0.8868709363684438,2.880923375568904,0.001494314320929203,1.0,1.0,-5.035543777582632,354164.9161932232,1552949.0637066313,4.384819028374292,1552949.0637066313,4.384819028374292,0.7630160122635434,0.09226835693059256,3.8624905591476795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624905591476795,1.2780282925017008,1.2783778398830161,3.0222261759064613,6403.734609545738,15243.107769423557,6487.9106033096,0.0003435912490865077,23386.789064273155,2384.7887978334247,19392.79896426997,1977.5151518887662,0.829220245283496,0.829220245283496,35033.06009141296,35405.22815468563,0.986877723356661,0.8,4228.1192117484115,4273.035954225843,0.986877723356661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632740864775,4.964472177391912,-2.3560796588680333,7.320551836259945,3.5,3.5,1.0,0.6,0.0002734909598777809,1.0000019688286963,0.00027349042142199104,197.66464908236276,0.0,1.0642352948771e-07,0.3016042825681701,0.019816282392286624,9.298296845413812e-05,0.0001805079914236428,0.0006972104127245306,0.09226835693409095,0.09226835693409095,0.09226835693409095,0.09226794344079173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.9332633391,594.6878159793948,0.0,0.09226835693409095,0.09226835693059256,0.09226835693059256,0.375,0.375,0.5,9.279513706494342,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26032.01850293657,19862.84694928144,0.7630160122635434,1.0165357813172908,0.6247651573662024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442376740188821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27591137226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11977524891637,262.11977524891637,-11.030224751083608,246.42512830088026,277.8144221969555,121846.48937825717,121848.20541522953,-1.7160369723684354,0.0,nan,277.8144221969555,4.664422196955513,271.53656341773785,-1.6134365822621248,265.2587046385224,-7.891295361477603,258.98084585930866,-14.169154140691319,252.70298708009372,-20.447012919906257,246.42512830088026,-26.724871699119717,1.0,1.0,26022.012520719443,26022.012520719443,277.09806926589226,3.9480692658922862,277.09806926589226,277.09806926589226,76774.57819088278,76774.60306719111,-0.02487630833638832,0.0,8546.071908451686,8546.071908451686,0.8893709753684634,3881.803011943418,277.09806926589226,3.9480692658922862,1.0,0.002,0.15321234835676845,0.0050779722231832245,0.00023738033559606036,0.0017626196644998382,0.11869016779803018,0.11869016779803018,0.0,9.589854951808086e-14,0.9999954980710625,0.9999954980710625,0.0,0.09226794154500648,4.1538558608400597e-07,0.0,0.0,0.0,1601838.8388325656,268.11445622241735,0.0,1.0,1279360.3775284055,2619.0783847991925,,,,,,,,,,,,,,,,,,,2.0
4241.0,-28.468828286281532,4.964471837511122,34.98162574081489,26.186334248073422,6.4082652840771495,-24.98111892924564,-38.5346407192759,2.9205559270411583,-5.03554400175193,-5.035544001690966,39.963244386703714,41064.14664833861,25750.040785945377,25750.040785945377,66814.18743428399,76789.94262661427,76774.59753286118,25750.040785945377,102524.63831880657,102524.63831880657,102524.63831880657,128556.65656344176,124380.2518187756,4176.404744666157,0.0,90331.25456302184,54605.46443930287,39695.322359687736,26032.018244635197,65727.34060432293,19862.846715303218,1450.0,0.0,0.88687093699933,2.880923351774589,0.001494314320929203,1.0,1.0,-5.03554400175193,354164.9130977769,1552949.042626307,4.384819007176956,1552949.042626307,4.384819007176956,0.7630160108464371,0.09226835478800759,3.8624908273819467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624908273819467,1.2780283113452189,1.2783778580434906,3.0222263412274417,6403.734959841057,15243.107769423557,6487.9103820176015,0.0003435911621412999,23386.78811161079,2384.788700688899,19392.798302813375,1977.515084438965,0.8292202507784929,0.8292202507784929,35033.062037735835,35405.22815468563,0.986877791891307,0.8,4228.119446648963,4273.035954225843,0.986877791891307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632676514479,4.964471837511122,-2.3560799140014224,7.320551751512545,3.5,3.5,1.0,0.6,0.00027349042142199104,1.0000019504404027,0.00027348988799626373,197.66466458103358,0.0,1.0643367475381654e-07,0.3016330342523161,0.01981638882596138,9.298278299662901e-05,0.00018050763842536203,0.0006972090976903379,0.09226835479149581,0.09226835479149581,0.09226835479149581,0.09226794274436205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.9905613403,594.6877972823584,0.0,0.09226835479149581,0.09226835478800759,0.09226835478800759,0.375,0.375,0.5,9.279501345118934,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,26032.018244635197,19862.846715303218,0.7630160108464371,1.0165356884968746,0.6247650714417889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423768535737778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27594012394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11976493073144,262.11976493073144,-11.030235069268542,246.4251097720374,277.8144200894292,121846.55209356031,121848.2771947053,-1.7251011449907523,0.0,nan,277.8144200894292,4.6644200894292,271.53655802594665,-1.6134419740533303,265.25869596246974,-7.891304037530233,258.9808338989917,-14.169166101008273,252.70297183551412,-20.447028164485857,246.4251097720374,-26.72489022796259,1.0,1.0,26022.012520719443,26022.012520719443,277.0980683941905,3.9480683941905,277.0980683941905,277.0980683941905,76774.56855347606,76774.59753286118,-0.028979385126149282,0.0,8546.071908451686,8546.071908451686,0.8893709584543606,3881.8032815188562,277.0980683941905,3.9480683941905,1.0,0.002,0.1532127622892016,0.0050779703339549585,0.0002373809768141446,0.0017626190232859983,0.1186904884070723,0.1186904884070723,0.0,1.0014298418292711e-13,0.999995513818707,0.999995513818707,0.0,0.0922679408554404,4.139325671864348e-07,0.0,0.0,0.0,1601838.8385745126,268.11445599824805,0.0,1.0,1279360.3783000396,2619.0783816407697,,,,,,,,,,,,,,,,,,,2.0
4242.0,-28.468847273183368,4.9644714995761365,34.9816254778361,26.186328834760957,6.408264848033853,-24.98113606106104,-38.53465853082014,2.920553635913138,-5.035544248956853,-5.035544248947838,39.96324389210735,41064.1461267628,25750.040552449234,25750.040552449234,66814.18667921203,76789.93788069945,76774.5918318399,25750.040552449234,102524.63238428914,102524.63238428914,102524.63238428914,128556.65036063877,124380.25120439324,4176.3991562455385,0.0,90331.2596047757,54605.47370893534,39695.31766204484,26032.017976349623,65727.33563839446,19862.846473237114,1450.0,0.0,0.8868709375322698,2.8809233255351616,0.001494314320929203,1.0,1.0,-5.035544248956853,354164.9096842413,1552949.0213167486,4.384818989270545,1552949.0213167486,4.384818989270545,0.7630160094112846,0.0922683526543888,3.8624915685767993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624915685767993,1.2780283230473106,1.2783778690670142,3.0222268935066596,6403.736130054449,15243.107769423557,6487.909642758028,0.0003435908716877911,23386.78492910207,2384.7883761633248,19392.79609311704,1977.514859112647,0.8292202691351992,0.8292202691351992,35033.06741588707,35405.22815468563,0.9868779812687767,0.8,4228.120095734841,4273.035954225843,0.9868779812687767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632626109927,4.9644714995761365,-2.3560801855551308,7.320551685131267,3.5,3.5,1.0,0.6,0.00027348988799626373,1.000001951620796,0.0002734893542487525,197.6646800890837,0.0,1.0543941746741126e-07,0.2988153091026435,0.019816494265378848,9.298259790239219e-05,0.00018050729009387156,0.0006972078860542253,0.09226835265788948,0.09226835265788948,0.09226835265788948,0.09226794195943212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.04763824504,594.6877786571127,0.0,0.09226835265788948,0.0922683526543888,0.0922683526543888,0.375,0.375,0.5,9.27948902423222,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26032.017976349623,19862.846473237114,0.7630160094112846,1.016535753811732,0.6247651107095124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423769658997523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27312239879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11975472285815,262.11975472285815,-11.03024527714183,246.42509132855548,277.81441811716434,121846.64950674711,121848.35616491016,-1.7066581630896824,0.0,nan,277.81441811716434,4.6644181171643595,271.53655275943845,-1.613447240561527,265.2586874017184,-7.891312598281559,258.9808220439968,-14.169177956003182,252.70295668627548,-20.447043313724492,246.42509132855548,-26.724908671444496,1.0,1.0,26022.012520719443,26022.012520719443,277.09806747984106,3.948067479841086,277.09806747984106,277.09806747984106,76774.5637195083,76774.5918318399,-0.028112331609008834,0.0,8546.071908451686,8546.071908451686,0.8893709117166848,3881.8040264196834,277.09806747984106,3.948067479841086,1.0,0.002,0.15321317487024877,0.00507796844651187,0.0002373816159271226,0.0017626183841877837,0.1186908079635613,0.1186908079635613,0.0,1.1490634832522773e-13,0.999995528465029,0.999995528465029,0.0,0.0922679400732232,4.125811656071826e-07,0.0,0.0,0.0,1601838.8382899424,268.1144557510431,0.0,1.0,1279360.3791509653,2619.078378157785,,,,,,,,,,,,,,,,,,,2.0
4243.0,-28.468866258513092,4.9644711638782715,34.981625216171835,26.186329777725064,6.408264544131066,-24.981153178249325,-38.53467257050795,2.9205514638665915,-5.0355444804404215,-5.035544480390299,39.963243404086796,41064.11564179693,25750.040283991566,25750.040283991566,66814.1559257885,76789.92960660538,76774.58626544311,25750.040283991566,102524.62654943467,102524.62654943467,102524.62654943467,128556.64426540137,124380.25067848862,4176.393586912745,0.0,90331.256265111,54605.448157893436,39695.34234135286,26032.017715966696,65727.36005731956,19862.846237739992,1450.0,0.0,0.8868709381213539,2.88092330096448,0.001494314320929203,1.0,1.0,-5.0355444804404215,354164.9064877973,1552949.0002909992,4.3848189694777275,1552949.0002909992,4.3848189694777275,0.7630160079968425,0.09226835052774747,3.8624909109861614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624909109861614,1.2780283341987932,1.2783778795393668,3.022226352600852,6403.734983939949,15243.107769423557,6487.910366793608,0.0003435911561598226,23386.788046071506,2384.788694005752,19392.79825730784,1977.5150797986919,0.8292202511565254,0.8292202511565254,35033.062644372694,35405.22815468563,0.9868778132524303,0.8,4228.119519863605,4273.035954225843,0.9868778132524303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632568158269,4.9644711638782715,-2.356080444932408,7.32055160881068,3.5,3.5,1.0,0.6,0.0002734893542487525,1.0000019514595009,0.00027348882054639527,197.66469559585184,0.0,1.0550303105948842e-07,0.2989955900225902,0.019816599768409906,9.298245200482163e-05,0.00018050690224393086,0.0006972062692874505,0.09226835053119802,0.09226835053119802,0.09226835053119802,0.0922679412337886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.1045441884,594.6877600879056,0.0,0.09226835053119802,0.09226835052774747,0.09226835052774747,0.375,0.375,0.5,9.279476745360194,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,26032.017715966696,19862.846237739992,0.7630160079968425,1.0165349082561839,0.6247644147883882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423770782937044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27330267971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11974461739527,262.11974461739527,-11.030255382604707,246.4250729563869,277.8144162784073,121846.70258904008,121848.39212517762,-1.689536137547516,0.0,nan,277.8144162784073,4.664416278407316,271.53654761399855,-1.613452386001427,265.25867894959663,-7.891321050403349,258.9808102851928,-14.169189714807203,252.70294162078946,-20.447058379210517,246.4250729563869,-26.724927043613064,1.0,1.0,26022.012520719443,26022.012520719443,277.0980665970588,3.948066597058812,277.0980665970588,277.0980665970588,76774.56053126862,76774.58626544311,-0.025734174487297423,0.0,8546.071908451686,8546.071908451686,0.8893709531825126,3881.8033655410923,277.0980665970588,3.948066597058812,1.0,0.002,0.15321358604167803,0.005077966568210657,0.00023738225286383272,0.0017626177472418163,0.11869112643191636,0.11869112643191636,0.0,1.056489964956775e-13,0.9999955437421766,0.9999955437421766,0.0,0.09226793935618857,4.111715588928998e-07,0.0,0.0,0.0,1601838.838023471,268.11445551955956,0.0,1.0,1279360.3799477743,2619.0783748963117,,,,,,,,,,,,,,,,,,,2.0
4244.0,-28.468885050351854,4.964470825030831,34.98162495306135,26.186319055873923,6.408261111527528,-24.98117043416367,-38.53469038205219,2.9205464953428413,-5.035544966101213,-5.0355449660271105,39.96324283902281,41064.122529209315,25750.0406619742,25750.0406619742,66814.16319118351,76789.92826392117,76774.57875177215,25750.0406619742,102524.61941374635,102524.61941374635,102524.61941374635,128556.63675242668,124380.24872921822,4176.388023208462,0.0,90331.26562053453,54605.46568372305,39695.33326312386,26032.017338680333,65727.3506018042,19862.84590649368,1450.0,0.0,0.8868709376960664,2.8809232494142467,0.001494314320929203,1.0,1.0,-5.035544966101213,354164.899781533,1552948.9759460352,4.384818983767091,1552948.9759460352,4.384818983767091,0.7630160063307874,0.09226834841921927,3.862492265333851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862492265333851,1.2780283582960668,1.2783779029611086,3.02222735533312,6403.7371086093,15243.107769423557,6487.909024573978,0.00034359062880480825,23386.78226782852,2384.7881047889464,19392.794245323545,1977.5146706901487,0.8292202844852576,0.8292202844852576,35033.07247159495,35405.22815468563,0.9868781592922572,0.8,4228.120705905221,4273.035954225843,0.9868781592922572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632649752958,4.964470825030831,-2.356080891237598,7.320551716268429,3.5,3.5,1.0,0.6,0.00027348882054639527,1.0000019315712756,0.0002734882922842657,197.6647109445833,0.0,1.0549411397682769e-07,0.29897031901032967,0.01981670526252388,9.298226691119387e-05,0.00018050655363520141,0.0006972051672580353,0.09226834842248789,0.09226834842248789,0.09226834842248789,0.09226793953853248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.1610174006,594.6877416559302,0.0,0.09226834842248789,0.09226834841921927,0.09226834841921927,0.375,0.375,0.5,9.279464478868306,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,26032.017338680333,19862.84590649368,0.7630160063307874,1.0165351650329488,0.6247646094544106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423771906783667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2732774087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11973432888584,262.11973432888584,-11.030265671114137,246.4250546475442,277.8144140102308,121846.78367133277,121848.50381117086,-1.7201398380994348,0.0,nan,277.8144140102308,4.664414010230814,271.5365421376896,-1.6134578623103835,265.25867026515397,-7.8913297348460105,258.9807983926163,-14.169201607383684,252.70292652007987,-20.447073479920107,246.4250546475442,-26.72494535245579,1.0,1.0,26022.012520719443,26022.012520719443,277.09806523222613,3.9480652322261562,277.09806523222613,277.09806523222613,76774.54777550376,76774.57875177215,-0.030976268390077166,0.0,8546.071908451686,8546.071908451686,0.889370867781131,3881.8047266605204,277.09806523222613,3.9480652322261562,1.0,0.002,0.15321399684609316,0.0050779646443477894,0.00023738288910689963,0.0017626171109876244,0.11869144455344982,0.11869144455344982,0.0,9.452421484423823e-14,0.9999955477194292,0.9999955477194292,0.0,0.0922679376146443,4.1080457496456864e-07,0.0,0.0,0.0,1601838.837464402,268.11445503389876,0.0,1.0,1279360.3816195158,2619.0783680536024,,,,,,,,,,,,,,,,,,,2.0
4245.0,-28.468903968649613,4.964470488536363,34.981624691471886,26.18631909079852,6.408263189563897,-24.981187252827546,-38.53470819359643,2.9205464737439786,-5.035545192871837,-5.03554519285692,39.96324235669634,41064.114253425185,25750.0403795877,25750.0403795877,66814.15463301289,76789.92019418463,76774.57330063437,25750.0403795877,102524.61368022207,102524.61368022207,102524.61368022207,128556.63076225179,124380.2482834553,4176.382478796505,0.0,90331.26569903795,54605.46559517988,39695.33344873119,26032.017082029728,65727.35053076092,19862.845674280477,1450.0,0.0,0.8868709382885726,2.8809232253438646,0.001494314320929203,1.0,1.0,-5.035545192871837,354164.8966501722,1552948.955164942,4.384818963859294,1552948.955164942,4.384818963859294,0.7630160049330976,0.0922683463052646,3.862492268035262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862492268035262,1.278028359481099,1.278377903471296,3.022227354644539,6403.73710715028,15243.107769423557,6487.909025495687,0.0003435906291669454,23386.782271796455,2384.7881051935633,19392.794248078597,1977.5146709710857,0.8292202844623712,0.8292202844623712,35033.07249119654,35405.22815468563,0.9868781599824757,0.8,4228.120708270925,4273.035954225843,0.9868781599824757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586325887945,4.964470488536363,-2.3560811474516115,7.320551635987974,3.5,3.5,1.0,0.6,0.0002734882922842657,1.000001944570025,0.0002734877604681645,197.6647263966055,0.0,1.0441878114431065e-07,0.29592282576297635,0.019816809681305027,9.298208181790556e-05,0.00018050621046636014,0.0006972038422586618,0.09226834630868842,0.09226834630868842,0.09226834630868842,0.09226793882926816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.2176876112,594.6877231638242,0.0,0.09226834630868842,0.0922683463052646,0.0922683463052646,0.375,0.375,0.5,9.279452254545426,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,26032.017082029728,19862.845674280477,0.7630160049330976,1.0165350359245553,0.6247644842188924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442377301917666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27022991545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11972438008166,262.11972438008166,-11.030275619918314,246.42503641876704,277.8144123413989,121846.88550757334,121848.54885197435,-1.663344401030257,0.0,nan,277.8144123413989,4.664412341398929,271.5365371568709,-1.6134628431290707,265.2586619723438,-7.891338027656161,258.9807867878171,-14.169213212182854,252.70291160329222,-20.447088396707755,246.42503641876704,-26.72496358123294,1.0,1.0,26022.012520719443,26022.012520719443,277.09806436754326,3.9480643675432816,277.09806436754326,277.09806436754326,76774.55092026727,76774.57330063437,-0.02238036709604785,0.0,8546.071908451686,8546.071908451686,0.8893708676107875,3881.8047293754385,277.09806436754326,3.9480643675432816,1.0,0.002,0.1532144061901477,0.005077962775155537,0.00023738352321467422,0.0017626164768973608,0.1186917616073371,0.1186917616073371,0.0,1.1203494729161712e-13,0.999995563547063,0.999995563547063,0.0,0.09226793696108865,4.0934417595976445e-07,0.0,0.0,0.0,1601838.8372033543,268.11445480712814,0.0,1.0,1279360.3824001013,2619.0783648585407,,,,,,,,,,,,,,,,,,,2.0
4246.0,-28.46892276388514,4.9644701504512545,34.98162442925858,26.186314690299355,6.408260113867542,-24.981204476110246,-38.53472223328424,2.920541826096614,-5.03554560502829,-5.03554560507629,39.963241815515104,41064.09180112728,25750.040570483423,25750.040570483423,66814.1323716107,76789.9153373541,76774.56637402064,25750.040570483423,102524.60694450406,102524.60694450406,102524.60694450406,128556.62368365418,124380.24674014217,4176.376943512012,0.0,90331.2669934426,54605.44925614542,39695.3530414413,26032.016739150113,65727.36978059141,19862.84537129929,1450.0,0.0,0.8868709381507508,2.8809231815957177,0.001494314320929203,1.0,1.0,-5.03554560502829,354164.89095889725,1552948.9318497689,4.38481896849001,1552948.9318497689,4.38481896849001,0.7630160033443404,0.09226834420204089,3.862492285529519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862492285529519,1.2780283820890483,1.2783779254057173,3.0222273148706917,6403.73702287427,15243.107769423557,6487.909078735546,0.00034359065008474673,23386.782500993097,2384.7881285651165,19392.794407216097,1977.5146871985946,0.829220283140385,0.829220283140385,35033.07261813583,35405.22815468563,0.9868781644523099,0.8,4228.120723591154,4273.035954225843,0.9868781644523099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632630002949,4.9644701504512545,-2.356081539807004,7.320551690258259,3.5,3.5,1.0,0.6,0.0002734877604681645,1.000001931921021,0.00027348723211243186,197.66474174811546,0.0,1.0512128413578141e-07,0.2979137192408045,0.019816914802589163,9.298193592108279e-05,0.00018050582454708173,0.0006972023548062481,0.09226834420537718,0.09226834420537718,0.09226834420537718,0.09226793741379835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.27397340833,594.6877047940998,0.0,0.09226834420537718,0.09226834420204089,0.09226834420204089,0.375,0.375,0.5,9.279440050834575,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,26032.016739150113,19862.84537129929,0.7630160033443404,1.016534399514952,0.6247639596442982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442377413905562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.272220808925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1197142518842,262.1197142518842,-11.030285748115773,246.4250182299022,277.81441027386836,121846.92598122776,121848.6193184085,-1.6933371807396416,0.0,nan,277.81441027386836,4.664410273868384,271.5365318650747,-1.613468134925256,265.25865345627966,-7.891346543720317,258.98077504748596,-14.169224952514014,252.70289663869428,-20.447103361305693,246.4250182299022,-26.72498177009777,1.0,1.0,26022.012520719443,26022.012520719443,277.0980631448213,3.948063144821333,277.0980631448213,277.0980631448213,76774.54020192787,76774.56637402064,-0.02617209276650101,0.0,8546.071908451686,8546.071908451686,0.8893708665076485,3881.8047469571666,277.0980631448213,3.948063144821333,1.0,0.002,0.1532148148787841,0.0050779608743742885,0.0002373841562157968,0.0017626158438815074,0.11869207810789839,0.11869207810789839,0.0,9.730410921449106e-14,0.9999955706500514,0.9999955706500514,0.0,0.09226793551325524,4.0868878564854303e-07,0.0,0.0,0.0,1601838.8367289018,268.1144543949717,0.0,1.0,1279360.3838188222,2619.078359051474,,,,,,,,,,,,,,,,,,,2.0
4247.0,-28.4689415058596,4.964469815424259,34.981624168899174,26.186315388791286,6.408260390446845,-24.98122131622876,-38.534740009903885,2.920540200815961,-5.035545797531199,-5.035545797578039,39.96324134458986,41064.07904121054,25750.040203480916,25750.040203480916,66814.11924469145,76789.90721213243,76774.56118969945,25750.040203480916,102524.60139318038,102524.60139318038,102524.60139318038,128556.61789181031,124380.24646268133,4176.3714291289725,0.0,90331.26452202033,54605.442133568606,39695.3582093908,26032.01649862994,65727.37470802074,19862.84515235202,1450.0,0.0,0.8868709388763654,2.8809231611626394,0.001494314320929203,1.0,1.0,-5.035545797531199,354164.8883007199,1552948.9115595503,4.384818944109863,1552948.9115595503,4.384818944109863,0.7630160019834575,0.09226834209586335,3.862491795752792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862491795752792,1.2780283906982843,1.278377933342019,3.0222269112835733,6403.736167721596,15243.107769423557,6487.909618962517,0.0003435908623385903,23386.78482666264,2384.78836571741,19392.796021990664,1977.5148518597753,0.8292202697260661,0.8292202697260661,35033.06906428871,35405.22815468563,0.9868780393129124,0.8,4228.120294679456,4273.035954225843,0.9868780393129124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586325507785235,4.964469815424259,-2.3560817704978207,7.32055158592208,3.5,3.5,1.0,0.6,0.00027348723211243186,1.000001926446716,0.0002734867052548667,197.66475705612507,0.0,1.0443729944462862e-07,0.2959753066260775,0.019817019239888607,9.29817511913303e-05,0.00018050548092110157,0.000697200939146167,0.0922683420990093,0.0922683420990093,0.0922683420990093,0.09226793683487503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.330378313,594.687686389014,0.0,0.0922683420990093,0.09226834209586335,0.09226834209586335,0.375,0.375,0.5,9.279427892910851,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,26032.01649862994,19862.84515235202,0.7630160019834575,1.0165341235900314,0.6247637186732102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442377525165001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27028239631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1197042865047,262.1197042865047,-11.030295713495263,246.42500011336818,277.8144084596434,121846.99058501884,121848.65670056616,-1.6661155473179732,0.0,nan,277.8144084596434,4.664408459643425,271.53652679038794,-1.6134732096120388,265.2586451211308,-7.891354878869151,258.9807634518759,-14.169236548124104,252.70288178262228,-20.447118217377692,246.42500011336818,-26.724999886631792,1.0,1.0,26022.012520719443,26022.012520719443,277.0980623456875,3.9480623456875037,277.0980623456875,277.0980623456875,76774.53830305563,76774.56118969945,-0.022886643826495856,0.0,8546.071908451686,8546.071908451686,0.8893708973916014,3881.804254731556,277.0980623456875,3.9480623456875037,1.0,0.002,0.15321522199332072,0.005077959021403085,0.00023738478688610778,0.0017626152131963355,0.11869239344305389,0.11869239344305389,0.0,8.244316687666675e-14,0.9999955877097593,0.9999955877097593,0.0,0.09226793498115798,4.0711470535787176e-07,0.0,0.0,0.0,1601838.8365073013,268.1144542024688,0.0,1.0,1279360.3844814536,2619.0783563392188,,,,,,,,,,,,,,,,,,,2.0
4248.0,-28.46896015681243,4.964469483397854,34.9816239102477,26.18631060412156,6.408258360010732,-24.98123830513053,-38.53475778652353,2.920536508329863,-5.035545989749664,-5.035545989769466,39.96324087316166,41064.07525767902,25750.03984340585,25750.03984340585,66814.11510108487,76789.90249501885,76774.55596950624,25750.03984340585,102524.5958129121,102524.5958129121,102524.5958129121,128556.6120709506,124380.24613563984,4176.365935310763,0.0,90331.26733412695,54605.44585116907,39695.35720328654,26032.016258038504,65727.37346132504,19862.84493331429,1450.0,0.0,0.8868709396051282,2.8809231407597196,0.001494314320929203,1.0,1.0,-5.035545989749664,354164.88564646704,1552948.8912490765,4.384818919623936,1552948.8912490765,4.384818919623936,0.7630160006211882,0.0922683399941049,3.8624921064830198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624921064830198,1.27802840887427,1.2783779508496018,3.022227111434269,6403.736591816903,15243.107769423557,6487.909351048198,0.0003435907570756971,23386.783673294754,2384.788248106617,19392.795221176835,1977.5147701994908,0.8292202763786355,0.8292202763786355,35033.0713189645,35405.22815468563,0.9868781187054015,0.8,4228.120566794938,4273.035954225843,0.9868781187054015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632473049519,4.964469483397854,-2.356082000157469,7.320551483555324,3.5,3.5,1.0,0.6,0.0002734867052548667,1.0000019170910888,0.0002734861809569463,197.66477228979238,0.0,1.0414117262263028e-07,0.2951360832125342,0.01981712338106123,9.298156646191745e-05,0.00018050513879294924,0.0006971996737673884,0.09226833999735173,0.09226833999735173,0.09226833999735173,0.09226793625724512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.38656002487,594.6876680566412,0.0,0.09226833999735173,0.0922683399941049,0.0922683399941049,0.375,0.375,0.5,9.279415780723243,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,26032.016258038504,19862.84493331429,0.7630160006211882,1.0165340798289968,0.6247636729595125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423776361091745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2694431729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1196942528857,262.1196942528857,-11.030305747114255,246.42498205076217,277.8144064550116,121847.05274883426,121848.73027328482,-1.6775244505510016,0.0,nan,277.8144064550116,4.664406455011601,271.5365215741606,-1.6134784258393893,265.25863669330937,-7.891363306690607,258.9807518124596,-14.169248187540404,252.7028669316113,-20.447133068388666,246.42498205076217,-26.72501794923781,1.0,1.0,26022.012520719443,26022.012520719443,277.0980615426665,3.948061542666551,277.0980615426665,277.0980615426665,76774.52904189833,76774.55596950624,-0.026927607905236073,0.0,8546.071908451686,8546.071908451686,0.8893708777978209,3881.8045670154347,277.0980615426665,3.948061542666551,1.0,0.002,0.15321562757639104,0.005077957175373476,0.00023738541518377357,0.0017626145849022037,0.11869270759188678,0.11869270759188678,0.0,8.59772322781005e-14,0.9999956043079546,0.9999956043079546,0.0,0.09226793441089676,4.055832081502747e-07,0.0,0.0,0.0,1601838.8362860293,268.1144540102503,0.0,1.0,1279360.3851431047,2619.078353630965,,,,,,,,,,,,,,,,,,,2.0
4249.0,-28.468978820187775,4.964469153759227,34.981623652973454,26.18631151216107,6.408258026806661,-24.98125513548865,-38.534771791286744,2.92053434210715,-5.035546208139181,-5.035546208133288,39.96324039560562,41064.04595753995,25750.03955687322,25750.03955687322,66814.08551441316,76789.8943586276,76774.55055730388,25750.03955687322,102524.5901141771,102524.5901141771,102524.5901141771,128556.60612024736,124380.24565947376,4176.360460773611,0.0,90331.26400170615,54605.42135881635,39695.380714322004,26032.01600607027,65727.39672039228,19862.844705054747,1450.0,0.0,0.8868709402229533,2.880923117578901,0.001494314320929203,1.0,1.0,-5.035546208139181,354164.8826308319,1552948.870674132,4.384818898865439,1552948.870674132,4.384818898865439,0.7630159992381318,0.09226833790209463,3.8624914505143364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624914505143364,1.278028419979384,1.2783779612876507,3.0222265719072525,6403.7354486238955,15243.107769423557,6487.910073238704,0.00034359104082269676,23386.786782318308,2384.7885651387896,19392.79737985259,1977.5149903231572,0.8292202584458762,0.8292202584458762,35033.06655921926,35405.22815468563,0.9868779511034694,0.8,4228.119992344112,4273.035954225843,0.9868779511034694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632411196042,4.964469153759227,-2.356082248336927,7.320551402096154,3.5,3.5,1.0,0.6,0.0002734861809569463,1.0000019183682585,0.0002734856563107441,197.66478753360806,0.0,1.0363522904791046e-07,0.29370223912177823,0.019817227016290278,9.298142092876711e-05,0.00018050476002817918,0.000697198092385984,0.09226833790532762,0.09226833790532762,0.09226833790532762,0.09226793557910519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.44250727893,594.6876498003719,0.0,0.09226833790532762,0.09226833790209463,0.09226833790209463,0.375,0.375,0.5,9.279403710963315,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,26032.01600607027,19862.844705054747,0.7630159992381318,1.0165332699641783,0.624763006090573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423777465145564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26800932881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11968431660006,262.11968431660006,-11.03031568339992,246.4249640455639,277.81440458763814,121847.10423059446,121848.76548200064,-1.6612514061437829,0.0,nan,277.81440458763814,4.66440458763816,271.5365164792229,-1.6134835207770948,265.2586283708065,-7.891371629193486,258.9807402623913,-14.169259737608684,252.70285215397786,-20.44714784602212,246.4249640455639,-26.725035954436066,1.0,1.0,26022.012520719443,26022.012520719443,277.0980606910056,3.948060691005651,277.0980606910056,277.0980606910056,76774.5256490617,76774.55055730388,-0.02490824217966292,0.0,8546.071908451686,8546.071908451686,0.8893709191613739,3881.803907766908,277.0980606910056,3.948060691005651,1.0,0.002,0.15321603174376563,0.005077955330809457,0.0002373860412751518,0.0017626139588163682,0.1186930206375759,0.1186930206375759,0.0,9.15201074647154e-14,0.9999956196510987,0.9999956196510987,0.0,0.09226793373458207,4.041675125511966e-07,0.0,0.0,0.0,1601838.8360346307,268.1144537918608,0.0,1.0,1279360.385894842,2619.0783505539785,,,,,,,,,,,,,,,,,,,2.0
4250.0,-28.46899729648885,4.964468821227737,34.98162339438678,26.18630079030993,6.408254684280021,-24.981272098411928,-38.53478956790639,2.9205294862051137,-5.035546675492583,-5.0355466754904255,39.96323984318277,41064.05434861131,25750.039904049263,25750.039904049263,66814.09425266058,76789.89315968264,76774.54324697111,25750.039904049263,102524.58315102037,102524.58315102037,102524.58315102037,128556.59879083176,124380.24379848065,4176.354992351122,0.0,90331.27353426612,54605.44042367628,39695.3701228776,26032.01563981139,65727.385762689,19862.844383217973,1450.0,0.0,0.886870939845087,2.880923067971928,0.001494314320929203,1.0,1.0,-5.035546675492583,354164.87617737084,1552948.8468733672,4.384818911561485,1552948.8468733672,4.384818911561485,0.7630159976103136,0.09226833582879541,3.862492839286492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862492839286492,1.2780284435366933,1.2783779841808551,3.0222276028519364,6403.737633071971,15243.107769423557,6487.908693253933,0.00034359049863006195,23386.780841502547,2384.7879593441744,19392.793254985758,1977.5145697037988,0.8292202927121549,0.8292202927121549,35033.076636227066,35405.22815468563,0.9868783059388488,0.8,4228.121208532198,4273.035954225843,0.9868783059388488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632486140548,4.964468821227737,-2.356082679568074,7.32055150079581,3.5,3.5,1.0,0.6,0.0002734856563107441,1.0000018991395696,0.0002734851369242989,197.66480262462787,0.0,1.0370408008574419e-07,0.29389736296299906,0.019817330720370365,9.298123619996026e-05,0.00018050442011078384,0.0006971970301374633,0.09226833583197076,0.09226833583197076,0.09226833583197076,0.09226793395101986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.49802758096,594.68763167956,0.0,0.09226833583197076,0.09226833582879541,0.09226833582879541,0.375,0.375,0.5,9.279391654569185,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26032.01563981139,19862.844383217973,0.7630159976103136,1.0165335723817646,0.6247632379123444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423778569934895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26820445265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11967420338186,262.11967420338186,-11.030325796618115,246.42494609229013,277.81440231447516,121847.18612247852,121848.8769552675,-1.6908327889696035,0.0,nan,277.81440231447516,4.664402314475183,271.5365110700376,-1.6134889299623865,265.2586198255996,-7.8913801744003536,258.9807285811622,-14.169271418837752,252.70283733672608,-20.4471626632739,246.42494609229013,-26.72505390770985,1.0,1.0,26022.012520719443,26022.012520719443,277.0980593682458,3.948059368245822,277.0980593682458,277.0980593682458,76774.51324489698,76774.54324697111,-0.03000207412696909,0.0,8546.071908451686,8546.071908451686,0.889370831589279,3881.8053034829245,277.0980593682458,3.948059368245822,1.0,0.002,0.15321643551014516,0.0050779534418052665,0.00023738666662280038,0.0017626133334729612,0.1186933333114002,0.1186933333114002,0.0,9.576150636347869e-14,0.9999956239970047,0.9999956239970047,0.0,0.09226793206228145,4.037665139580474e-07,0.0,0.0,0.0,1601838.8354966368,268.1144533245074,0.0,1.0,1279360.3875035602,2619.078343969219,,,,,,,,,,,,,,,,,,,2.0
