time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4251.0,-28.46901590563983,4.964468491215306,34.98162313739771,26.186300755385332,6.408256817963209,-24.981288633278623,-38.534803537745006,2.920529545602508,-5.035546888086174,-5.035546888097068,39.96323937211399,41064.03236139218,25750.039601729364,25750.039601729364,66814.07196312155,76789.88522838343,76774.53796376877,25750.039601729364,102524.57756549814,102524.57756549814,102524.57756549814,128556.5929577441,124380.24341431889,4176.349543425211,0.0,90331.27373966199,54605.4266141243,39695.38569504188,26032.01539224596,65727.40108728784,19862.844158816377,1450.0,0.0,0.8868709404689586,2.8809230454062917,0.001494314320929203,1.0,1.0,-5.035546888086174,354164.87324176653,1552948.8265773924,4.38481889059983,1552948.8265773924,4.38481889059983,0.7630159962464079,0.09226833375042048,3.8624928667044256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624928667044256,1.2780284443285346,1.278377984309088,3.0222276224327285,6403.73767456132,15243.107769423557,6487.908667043756,0.00034359048833215695,23386.780728668342,2384.7879478382874,19392.793176641786,1977.514561714937,0.8292202933629688,0.8292202933629688,35033.0768351731,35405.22815468563,0.9868783129442117,0.8,4228.121232542877,4273.035954225843,0.9868783129442117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632420879084,4.964468491215306,-2.3560829236331267,7.320551414848433,3.5,3.5,1.0,0.6,0.0002734851369242989,1.000001912795225,0.00027348461380423547,197.66481782415843,0.0,1.0266441917681332e-07,0.29095096394708897,0.019817433384789543,9.298109103021175e-05,0.00018050404589408715,0.0006971955896771998,0.09226833375366536,0.09226833375366536,0.09226833375366536,0.09226793329321153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.5537360056,594.6876135014415,0.0,0.09226833375366536,0.09226833375042048,0.09226833375042048,0.375,0.375,0.5,9.279379640795451,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,26032.01539224596,19862.844158816377,0.7630159962464079,1.0165329962520588,0.6247627577250162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423779663650422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26525805364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11966443116046,262.11966443116046,-11.030335568839519,246.42492820833712,277.81440065398584,121847.28796082207,121848.92178216185,-1.633821339774748,0.0,nan,277.81440065398584,4.664400653985865,271.5365061648543,-1.6134938351456753,265.2586116757244,-7.891388324275567,258.98071718659503,-14.169282813404948,252.70282269746588,-20.4471773025341,246.42492820833712,-26.725071791662856,1.0,1.0,26022.012520719443,26022.012520719443,277.0980585374367,3.9480585374367365,277.0980585374367,277.0980585374367,76774.51638831837,76774.53796376877,-0.02157545040245168,0.0,8546.071908451686,8546.071908451686,0.8893708298603806,3881.805331037948,277.0980585374367,3.9480585374367365,1.0,0.002,0.15321683780189752,0.005077951606684961,0.00023738728981102285,0.0017626127102887304,0.11869364490551142,0.11869364490551142,0.0,9.975310508170132e-14,0.9999956399789703,0.9999956399789703,0.0,0.09226793145854496,4.022918755234327e-07,0.0,0.0,0.0,1601838.8352519106,268.1144531119138,0.0,1.0,1279360.388235347,2619.0783409738897,,,,,,,,,,,,,,,,,,,2.0
4252.0,-28.46903841172402,4.9644681586858175,34.98162287930671,26.186296669207536,6.408253389751066,-24.98130923157577,-38.534825610090024,2.920524209607124,-5.035547337954938,-5.035547337938009,39.963238826336486,41064.02424106841,25750.03990380635,25750.03990380635,66814.06414487476,76789.87871270186,76774.53080813808,25750.03990380635,102524.57071194443,102524.57071194443,102524.57071194443,128556.58574647608,124380.24164534942,4176.344101126659,0.0,90331.27393769808,54605.42640983379,39695.38614207143,26032.01503453165,65727.40117660307,19862.843844049276,1450.0,0.0,0.8868709401559457,2.880922997655225,0.001494314320929203,1.0,1.0,-5.035547337954938,354164.86702974205,1552948.803063548,4.384818901116848,1552948.803063548,4.384818901116848,0.7630159946397186,0.09226833168521528,3.862492672658361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862492672658361,1.2780284701052327,1.2783780094242387,3.022227409644735,6403.737223689095,15243.107769423557,6487.908951874369,0.00034359060024132464,23386.78195485807,2384.7880728748423,19392.79402801955,1977.514648531308,0.829220286290442,0.829220286290442,35033.07542716414,35405.22815468563,0.9868782633648702,0.8,4228.1210626111115,4273.035954225843,0.9868782633648702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863248608811,4.9644681586858175,-2.3560833420409346,7.3205515007267525,3.5,3.5,1.0,0.6,0.00027348461380423547,1.0000023133535902,0.0002734839811390858,197.6648362066179,0.0,1.0340243203895414e-07,0.293042492398396,0.019817536787221583,9.298086166243707e-05,0.00018050375214179838,0.0006971944200350372,0.09226833168831167,0.09226833168831167,0.09226833168831167,0.09226793173131288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.60900998337,594.6875954612303,0.0,0.09226833168831167,0.09226833168521528,0.09226833168521528,0.375,0.375,0.5,9.279367642099263,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,26032.01503453165,19862.843844049276,0.7630159946397186,1.0165328759211387,0.6247626333305558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423780765230234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.267349582085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1196540780435,262.1196540780435,-11.030345921956496,246.42490965743167,277.8143984986571,121847.29993018098,121849.03087170435,-1.7309415234020769,0.0,nan,277.8143984986571,4.664398498657135,271.5365007304109,-1.613499269589056,265.2586029621651,-7.8913970378348495,258.9807051939201,-14.169294806079904,252.7028074256759,-20.447192574324077,246.42490965743167,-26.725090342568308,1.0,1.0,26022.012520719443,26022.012520719443,277.09805725029526,3.948057250295278,277.09805725029526,277.09805725029526,76774.50392425164,76774.53080813808,-0.0268838864431018,0.0,8546.071908451686,8546.071908451686,0.8893708420963841,3881.8051360216527,277.09805725029526,3.948057250295278,1.0,0.002,0.15321723963320943,0.005077949729507745,0.00023738791216916156,0.0017626120879150856,0.11869395608458078,0.11869395608458078,0.0,8.424727929168263e-14,0.9999956449689046,0.9999956449689046,0.0,0.09226792985376167,4.018314536112203e-07,0.0,0.0,0.0,1601838.8347340426,268.11445266204504,0.0,1.0,1279360.3897838837,2619.078334635479,,,,,,,,,,,,,,,,,,,2.0
4253.0,-28.469056530766363,4.964467826749343,34.98162262184574,26.18629108127209,6.40825322729873,-24.981325554960172,-38.534839579928644,2.920522251493431,-5.03554764221883,-5.035547642232696,39.96323832833588,41064.01305633014,25750.039832628747,25750.039832628747,66814.05288895889,76789.87438599866,76774.52483960894,25750.039832628747,102524.5646722377,102524.5646722377,102524.5646722377,128556.57941736313,124380.24074396823,4176.338673394905,0.0,90331.27953015034,54605.4237907036,39695.39526605193,26032.014745125434,65727.41001117736,19862.843585423267,1450.0,0.0,0.8868709404108384,2.880922965359344,0.001494314320929203,1.0,1.0,-5.03554764221883,354164.8628283114,1552948.7816078905,4.38481889255263,1552948.7816078905,4.38481889255263,0.7630159931874899,0.09226832961977659,3.862493517870463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862493517870463,1.278028480469522,1.2783780189827565,3.0222280464762883,6403.738573058739,15243.107769423557,6487.908099433186,0.00034359026531964045,23386.778285120163,2384.787698665718,19392.791480015807,1977.5143887072352,0.8292203074569904,0.8292203074569904,35033.08156006974,35405.22815468563,0.9868784793190537,0.8,4228.121802787845,4273.035954225843,0.9868784793190537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632470723079,4.964467826749343,-2.3560836537421275,7.320551480491471,3.5,3.5,1.0,0.6,0.0002734839811390858,1.0000018624185687,0.00027348347179838973,197.66485100584322,0.0,1.2505565317975232e-07,0.35440772111141805,0.019817661842874763,9.298071649322881e-05,0.000180503264645857,0.0006971926896490794,0.09226832962299866,0.09226832962299866,0.09226832962299866,0.09226793072348427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.6643620066,594.6875773979341,0.0,0.09226832962299866,0.09226832961977659,0.09226832961977659,0.375,0.375,0.5,9.279355675151692,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26032.014745125434,19862.843585423267,0.7630159931874899,1.0165325680351125,0.6247623791862018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423782097491546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3287148108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11964394535704,262.11964394535704,-11.030356054642937,246.42489134828884,277.8143965424278,121847.40775423347,121849.10184183434,-1.6940876008776375,0.0,nan,277.8143965424278,4.6643965424278235,271.53649550359813,-1.6135044964018448,265.25859446477006,-7.8914055352299215,258.9806934259421,-14.169306574057885,252.7027923871154,-20.44720761288457,246.42489134828884,-26.72510865171114,1.0,1.0,26022.012520719443,26022.012520719443,277.0980562476061,3.9480562476061323,277.0980562476061,277.0980562476061,76774.50029371752,76774.52483960894,-0.02454589142871555,0.0,8546.071908451686,8546.071908451686,0.889370788799666,3881.8059854598155,277.0980562476061,3.9480562476061323,1.0,0.002,0.15321764037422417,0.005077947884314121,0.00023738853290965342,0.001762611467187448,0.11869426645482671,0.11869426645482671,0.0,9.710158024867077e-14,0.9999956567854339,0.9999956567854339,0.0,0.0922679288786234,4.00741153194779e-07,0.0,0.0,0.0,1601838.8343837888,268.11445235778115,0.0,1.0,1279360.3908312162,2619.078330348575,,,,,,,,,,,,,,,,,,,2.0
4254.0,-28.469074937121043,4.964467498161798,34.98162236635144,26.186291814688616,6.408253386530434,-24.98134210475554,-38.53485732162369,2.92052055416636,-5.035547814737868,-5.0355478147448185,39.9632378701708,41064.00126549888,25750.039430734534,25750.039430734534,66814.04069623342,76789.86639631765,76774.51986039375,25750.039430734534,102524.55929112827,102524.55929112827,102524.55929112827,128556.57380740289,124380.24054062336,4176.333266779537,0.0,90331.27694011437,54605.41748815293,39695.39939106827,26032.014516274627,65727.4139073429,19862.84337638987,1450.0,0.0,0.8868709411918618,2.880922947047393,0.001494314320929203,1.0,1.0,-5.035547814737868,354164.8604460771,1552948.761868284,4.384818866310782,1552948.761868284,4.384818866310782,0.7630159918654036,0.09226832755153984,3.862493005634056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862493005634056,1.2780284893732308,1.2783780272379146,3.022227624619147,6403.737679194079,15243.107769423557,6487.908664117091,0.0003435904871822782,23386.780716069115,2384.787946553524,19392.793167893786,1977.5145608228893,0.8292202934356394,0.8292202934356394,35033.07784325417,35405.22815468563,0.9868783484411418,0.8,4228.121354207581,4273.035954225843,0.9868783484411418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632383966621,4.964467498161798,-2.356083868074033,7.320551366235831,3.5,3.5,1.0,0.6,0.00027348347179838973,1.000001891951115,0.0002734829543820092,197.6648660397407,0.0,1.0067875280279965e-07,0.28532358544313424,0.019817762521627567,9.298053212863698e-05,0.00018050293966975274,0.000697191341970806,0.09226832755471331,0.09226832755471331,0.09226832755471331,0.09226793021825933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.7196806013,594.6875593474907,0.0,0.09226832755471331,0.09226832755153984,0.09226832755153984,0.375,0.375,0.5,9.279343755082765,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26032.014516274627,19862.84337638987,0.7630159918654036,1.016532322273053,0.6247621627619114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423783170059423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25963067513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11963399614814,262.11963399614814,-11.030366003851839,246.42487319024926,277.8143948020498,121847.47179395928,121849.13520593986,-1.6634119805849152,0.0,nan,277.8143948020498,4.664394802049799,271.5364904796868,-1.6135095203131868,265.25858615732756,-7.891413842672421,258.98068183496747,-14.169318165032507,252.7027775126081,-20.447222487391883,246.42487319024926,-26.72512680975072,1.0,1.0,26022.012520719443,26022.012520719443,277.098055492462,3.9480554924620037,277.098055492462,277.098055492462,76774.4980393847,76774.51986039375,-0.021821009038831107,0.0,8546.071908451686,8546.071908451686,0.8893708210998656,3881.8054706622265,277.098055492462,3.9480554924620037,1.0,0.002,0.1532180395210642,0.005077946070637768,0.0002373891512449976,0.0017626108488441165,0.1186945756224988,0.1186945756224988,0.0,8.911404600353556e-14,0.9999956740628588,0.9999956740628588,0.0,0.09226792840455474,3.991469851088167e-07,0.0,0.0,0.0,1601838.8341851942,268.1144521852621,0.0,1.0,1279360.391425061,2619.0783279178727,,,,,,,,,,,,,,,,,,,2.0
4255.0,-28.469093217200935,4.964467167924174,34.98162211019815,26.18628741418945,6.408250261638538,-24.981358869317017,-38.53487129146231,2.9205159137575514,-5.0355482218703855,-5.035548221890267,39.96323734016599,41063.98070360111,25750.03962877218,25750.03962877218,66814.0203323733,76789.86175976726,76774.51305939263,25750.03962877218,102524.55268816481,102524.55268816481,102524.55268816481,128556.56686741441,124380.23899843948,4176.327868974925,0.0,90331.27824295306,54605.4028266809,39695.41712919129,26032.014179249603,65727.4313084409,19862.843078718328,1450.0,0.0,0.8868709410392315,2.8809229038325603,0.001494314320929203,1.0,1.0,-5.0355482218703855,354164.85482417955,1552948.7390335356,4.384818871439054,1552948.7390335356,4.384818871439054,0.76301599030901,0.0922683254996452,3.8624930250968244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624930250968244,1.2780285119180983,1.2783780491276406,3.022227586534744,6403.737598497798,15243.107769423557,6487.908715095565,0.00034359050721157803,23386.780935530274,2384.787968932334,19392.793320271856,1977.514576361128,0.8292202921698143,0.8292202921698143,35033.07798447709,35405.22815468563,0.9868783534139365,0.8,4228.121371251692,4273.035954225843,0.9868783534139365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632426716789,4.964467167924174,-2.356084254612339,7.3205514225365125,3.5,3.5,1.0,0.6,0.0002734829543820092,1.0000018789718654,0.0002734824405161978,197.66488097050177,0.0,1.0227503954227948e-07,0.28984746206282,0.01981786479666711,9.298038695990529e-05,0.0001805025674221039,0.0006971899076799456,0.09226832550289973,0.09226832550289973,0.09226832550289973,0.09226792881832944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.7745568144,594.6875414376818,0.0,0.09226832550289973,0.0922683254996452,0.0922683254996452,0.375,0.375,0.5,9.27933185461282,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,26032.014179249603,19862.843078718328,0.76301599030901,1.0165317433269732,0.6247616845225407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423784259635088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26415455175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1196239099799,262.1196239099799,-11.03037609002007,246.4248551477945,277.8143926721677,121847.51390533311,121849.20021561788,-1.6863102847356017,0.0,nan,277.8143926721677,4.664392672167708,271.53648516729066,-1.6135148327093134,265.2585776624165,-7.891422337583492,258.9806701575421,-14.169329842457898,252.70276265266813,-20.44723734733185,246.4248551477945,-26.72514485220549,1.0,1.0,26022.012520719443,26022.012520719443,277.09805428951216,3.9480542895121857,277.09805428951216,277.09805428951216,76774.48728119551,76774.51305939263,-0.02577819711586926,0.0,8546.071908451686,8546.071908451686,0.8893708198725978,3881.8054902223084,277.09805428951216,3.9480542895121857,1.0,0.002,0.15321843805543717,0.005077944216213216,0.00023738976851602308,0.0017626102315927497,0.11869488425801153,0.11869488425801153,0.0,1.0877279979504273e-13,0.9999956807009786,0.9999956807009786,0.0,0.09226792696515716,3.9853448804136627e-07,0.0,0.0,0.0,1601838.8337165227,268.1144517781296,0.0,1.0,1279360.3928264892,2619.078322181597,,,,,,,,,,,,,,,,,,,2.0
4256.0,-28.469111521655925,4.964466838538574,34.98162185478451,26.1862818611786,6.4082500743944415,-24.981375362051303,-38.534889033157356,2.920513914789236,-5.035548511578554,-5.035548511565379,39.96323684920445,41063.98358967409,25750.039526517678,25750.039526517678,66814.02311619176,76789.85732872269,76774.50722212486,25750.039526517678,102524.54674864253,102524.54674864253,102524.54674864253,128556.56064614665,124380.2381598983,4176.322486248346,0.0,90331.28374506462,54605.415653408185,39695.40899072937,26032.01389750411,65727.42288823347,19862.842826506872,1450.0,0.0,0.8868709413427109,2.88092287308164,0.001494314320929203,1.0,1.0,-5.035548511578554,354164.85082373733,1552948.7178810094,4.3848188612423575,1552948.7178810094,4.3848188612423575,0.7630159888786505,0.09226832344969178,3.8624938556632187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624938556632187,1.2780285222275063,1.278378058783099,3.0222282120364468,6403.738923860848,15243.107769423557,6487.9078778196645,0.0003435901782483864,23386.777331081106,2384.7876013808086,19392.79081759816,1977.5143211594338,0.8292203129597114,0.8292203129597114,35033.08401111252,35405.22815468563,0.9868785656260984,0.8,4228.122098602742,4273.035954225843,0.9868785656260984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632404643222,4.964466838538574,-2.356084554927716,7.320551393466291,3.5,3.5,1.0,0.6,0.0002734824405161978,1.0000018814776044,0.0002734819259660789,197.6648959211738,0.0,1.0157322444385295e-07,0.28785851807387924,0.01981796636989155,9.298020259591674e-05,0.00018050223792028108,0.0006971887849005461,0.09226832345280442,0.09226832345280442,0.09226832345280442,0.09226792786503646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.8294634536,594.687523519877,0.0,0.09226832345280442,0.09226832344969178,0.09226832344969178,0.375,0.375,0.5,9.279319986997667,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,26032.01389750411,19862.842826506872,0.7630159888786505,1.0165319159067898,0.6247618084692222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423785341735993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26216560776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1196139765968,262.1196139765968,-11.030386023403196,246.4248372224055,277.8143907307905,121847.61617370813,121849.27693977019,-1.660766062069418,0.0,nan,277.8143907307905,4.664390730790501,271.53648002911086,-1.613519970889115,265.2585693274348,-7.89143067256515,258.9806586257575,-14.169341374242492,252.70274792408117,-20.44725207591881,246.4248372224055,-26.725162777594477,1.0,1.0,26022.012520719443,26022.012520719443,277.0980533168019,3.948053316801918,277.0980533168019,277.0980533168019,76774.48345634133,76774.50722212486,-0.023765783524140716,0.0,8546.071908451686,8546.071908451686,0.8893707674993963,3881.806324941535,277.0980533168019,3.948053316801918,1.0,0.002,0.15321883546795104,0.005077942388474804,0.0002373903841066423,0.0017626096159787238,0.11869519205332114,0.11869519205332114,0.0,8.536617593368767e-14,0.9999956928592133,0.9999956928592133,0.0,0.09226792603703253,3.974126592503008e-07,0.0,0.0,0.0,1601838.8333830258,268.1144514884214,0.0,1.0,1279360.3938237187,2619.0783180997637,,,,,,,,,,,,,,,,,,,2.0
4257.0,-28.469129864735017,4.964466513121426,34.98162160165017,26.186281896103196,6.408252067562956,-24.98139167150674,-38.53490293314678,2.9205138743328494,-5.035548652000557,-5.035548652035411,39.96323640415629,41063.96225188018,25750.039050278854,25750.039050278854,66814.00130215903,76789.84950316862,76774.5025184345,25750.039050278854,102524.54156871335,102524.54156871335,102524.54156871335,128556.55525338554,124380.23812727108,4176.317126114458,0.0,90331.28379065456,54605.40219866027,39695.42399110477,26032.01368467219,65727.43767577696,19862.842630773255,1450.0,0.0,0.8868709422394958,2.8809228581766413,0.001494314320929203,1.0,1.0,-5.035548652000557,354164.84888471785,1552948.6987072947,4.384818831111006,1552948.6987072947,4.384818831111006,0.7630159875979405,0.09226832139701804,3.8624938523313492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624938523313492,1.2780285234716724,1.2783780593699614,3.0222282064872568,6403.738912102781,15243.107769423557,6487.907885247634,0.0003435901811668118,23386.777363058278,2384.7876046415727,19392.79083980086,1977.514323423479,0.829220312775273,0.829220312775273,35033.0839869363,35405.22815468563,0.9868785647747961,0.8,4228.122095684927,4273.035954225843,0.9868785647747961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632301838077,4.964466513121426,-2.3560847449535856,7.320551258075012,3.5,3.5,1.0,0.6,0.0002734819259660789,1.0000018854479853,0.00027348141033110477,197.66491090339508,0.0,1.0170849570454188e-07,0.2882418768266717,0.019818068078387256,9.298005815350055e-05,0.00018050186781257832,0.0006971873547604096,0.0922683214001947,0.0922683214001947,0.0922683214001947,0.09226792748097028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.8843507278,594.6875056106422,0.0,0.0922683214001947,0.09226832139701804,0.09226832139701804,0.375,0.375,0.5,9.279308169443349,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,26032.01368467219,19862.842630773255,0.7630159875979405,1.0165313553183362,0.6247613432679697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442378642527995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.262548966515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1196043629274,262.1196043629274,-11.030395637072559,246.4248194059477,277.8143893199097,121847.7138424052,121849.32115532905,-1.607312923839584,0.0,nan,277.8143893199097,4.664389319909731,271.5364753371139,-1.61352466288605,265.2585613543233,-7.891438645676658,258.9806473715309,-14.169352628469085,252.70273338873875,-20.447266611261227,246.4248194059477,-26.72518059405229,1.0,1.0,26022.012520719443,26022.012520719443,277.0980526259398,3.948052625939795,277.0980526259398,277.0980526259398,76774.48591393136,76774.5025184345,-0.016604503136477433,0.0,8546.071908451686,8546.071908451686,0.8893707677094946,3881.806321593006,277.0980526259398,3.948052625939795,1.0,0.002,0.15321923117633704,0.005077940596129116,0.00023739099713038456,0.0017626090029550306,0.11869549856519228,0.11869549856519228,0.0,8.541518187188402e-14,0.9999957113283969,0.9999957113283969,0.0,0.09226792568848821,3.957085298383175e-07,0.0,0.0,0.0,1601838.8332213785,268.1144513479994,0.0,1.0,1279360.3943070786,2619.0783161212967,,,,,,,,,,,,,,,,,,,2.0
4258.0,-28.469148026971734,4.9644661916946395,34.981621350707144,26.186284061428182,6.408248556862333,-24.98140836858856,-38.53492067484183,2.920508898478395,-5.0355487874938945,-5.03554878750245,39.963235961128575,41063.94087712686,25750.038571432502,25750.038571432502,66813.97944855936,76789.84135098779,76774.49782740911,25750.038571432502,102524.53639884162,102524.53639884162,102524.53639884162,128556.54987313344,124380.23808437609,4176.311788757342,0.0,90331.2759889225,54605.38111855351,39695.43874485443,26032.013474291816,65727.45221914625,19862.842437076342,1450.0,0.0,0.8868709431541122,2.8809228437947993,0.001494314320929203,1.0,1.0,-5.0355487874938945,354164.8470137587,1552948.6796198227,4.384818800380527,1552948.6796198227,4.384818800380527,0.7630159863236126,0.09226831935110688,3.8624923333937318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624923333937318,1.278028547565779,1.2783780828116271,3.0222269610099866,6403.736273085899,15243.107769423557,6487.909552400595,0.00034359083618656753,23386.78454011429,2384.7883364976105,19392.795823032626,1977.5148315717015,0.8292202713788653,0.8292202713788653,35033.07296544121,35405.22815468563,0.9868781766817574,0.8,4228.120765507234,4273.035954225843,0.9868781766817574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632198470048,4.9644661916946395,-2.356084930247792,7.320551121942431,3.5,3.5,1.0,0.6,0.00027348141033110477,1.0000018668598256,0.0002734808997805999,197.66492573791027,0.0,1.0192294121761681e-07,0.288849615410726,0.019818170001328475,9.297987379011449e-05,0.00018050153654099028,0.0006971858010553634,0.0922683193541969,0.0922683193541969,0.0922683193541969,0.09226792711551444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.93900444877,594.6874877776178,0.0,0.0922683193541969,0.09226831935110688,0.09226831935110688,0.375,0.375,0.5,9.279296402302103,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,26032.013474291816,19862.842437076342,0.7630159863236126,1.016530797904511,0.624760879825569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442378751111044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2631567051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195945269314,262.1195945269314,-11.030405473068583,246.42480165981684,277.81438739404825,121847.69852657444,121849.3430104749,-1.6444839004729914,0.0,nan,277.81438739404825,4.664387394048276,271.5364702471993,-1.6135297528006731,265.2585531003548,-7.891446899645189,258.98063595350766,-14.16936404649232,252.7027188066616,-20.44728119333837,246.42480165981684,-26.72519834018314,1.0,1.0,26022.012520719443,26022.012520719443,277.0980519415626,3.9480519415625963,277.0980519415626,277.0980519415626,76774.47382849212,76774.49782740911,-0.023998916993150488,0.0,8546.071908451686,8546.071908451686,0.8893708634894648,3881.8047950607006,277.0980519415626,3.9480519415625963,1.0,0.002,0.15321962519585985,0.005077938812229573,0.00023739160753990187,0.0017626083925429928,0.11869580376995092,0.11869580376995092,0.0,8.289462866128972e-14,0.9999957296321321,0.9999957296321321,0.0,0.0922679253314407,3.9401966617986166e-07,0.0,0.0,0.0,1601838.8330654071,268.1144512125061,0.0,1.0,1279360.3947734684,2619.078314212277,,,,,,,,,,,,,,,,,,,2.0
4259.0,-28.469166025028393,4.964465867299766,34.98162109838109,26.186273339577042,6.4082450928936465,-24.98142491323598,-38.534938416536875,2.920503981103833,-5.035549250285442,-5.035549250231009,39.96323541933113,41063.950803593005,25750.038927641745,25750.038927641745,66813.98973123475,76789.84035080162,76774.49062876968,25750.038927641745,102524.52955641142,102524.52955641142,102524.52955641142,128556.5426699447,124380.23621292657,4176.306457018123,0.0,90331.28542071977,54605.40142635497,39695.426660405334,26032.01311353327,65727.4397739386,19862.842120236706,1450.0,0.0,0.88687094276101,2.8809227946720406,0.001494314320929203,1.0,1.0,-5.035549250285442,354164.8406232887,1552948.6562765648,4.384818813588488,1552948.6562765648,4.384818813588488,0.7630159847265368,0.09226831732857496,3.862493703037532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862493703037532,1.2780285713787187,1.2783781059785475,3.0222279763829767,6403.738424539423,15243.107769423557,6487.908193257811,0.00034359030218304726,23386.77868903234,2384.787739853298,19392.79176046389,1977.514417304981,0.8292203051272938,0.8292203051272938,35033.08290365216,35405.22815468563,0.9868785266297856,0.8,4228.121964944009,4273.035954225843,0.9868785266297856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863227536454,4.964465867299766,-2.356085355910395,7.3205512232101615,3.5,3.5,1.0,0.6,0.0002734808997805999,1.0000018499843357,0.00027348039384615517,197.66494043832867,0.0,1.0091792763015154e-07,0.28600140690384945,0.019818270919256104,9.297968942706697e-05,0.00018050121035353294,0.0006971847883811739,0.09226831733155683,0.09226831733155683,0.09226831733155683,0.09226792550135203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.9931208037,594.6874701148563,0.0,0.09226831733155683,0.09226831732857496,0.09226831732857496,0.375,0.375,0.5,9.27928464742805,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,26032.01311353327,19862.842120236706,0.7630159847265368,1.0165311468244191,0.6247611491460398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423788586236002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26030849659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195845282047,262.1195845282047,-11.030415471795266,246.42478400000928,277.81438505640244,121847.77890738712,121849.45059820914,-1.671690822034621,0.0,nan,277.81438505640244,4.664385056402466,271.53646484512103,-1.6135351548789458,265.25854463384366,-7.891455366156322,258.9806244225651,-14.169375577434892,252.7027042112865,-20.44729578871349,246.42478400000928,-26.725215999990695,1.0,1.0,26022.012520719443,26022.012520719443,277.09805063650094,3.948050636500966,277.09805063650094,277.09805063650094,76774.461087111,76774.49062876968,-0.02954165867413394,0.0,8546.071908451686,8546.071908451686,0.8893707771235467,3881.8061715527197,277.09805063650094,3.948050636500966,1.0,0.002,0.15322001886576458,0.005077936969149719,0.00023739221724676055,0.001762607782844028,0.11869610862338027,0.11869610862338027,0.0,9.078848783872218e-14,0.9999957334213845,0.9999957334213845,0.0,0.09226792365854536,3.9367002960405403e-07,0.0,0.0,0.0,1601838.8325326634,268.11445074971454,0.0,1.0,1279360.3963664866,2619.0783076917896,,,,,,,,,,,,,,,,,,,2.0
4260.0,-28.469184164033017,4.964465545313628,34.98162084760065,26.18627326972785,6.408247270433092,-24.981441020585027,-38.534952281601704,2.920504126987462,-5.03554945995586,-5.035549459953485,39.96323495928326,41063.93079669409,25750.03863856281,25750.03863856281,66813.9694352569,76789.83262704153,76774.48546148217,25750.03863856281,102524.52410004498,102524.52410004498,102524.52410004498,128556.5369711003,124380.23582686248,4176.301144237815,0.0,90331.28576075962,54605.38952673143,39695.440260031326,26032.012871055325,65727.45313108666,19862.841900540563,1450.0,0.0,0.8868709433597747,2.8809227724166955,0.001494314320929203,1.0,1.0,-5.03554945995586,354164.8377280503,1552948.6364563534,4.38481879347041,1552948.6364563534,4.38481879347041,0.7630159833942696,0.09226831530215646,3.8624937567770017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624937567770017,1.2780285717425544,1.2783781056958503,3.022228017571317,6403.738511812573,15243.107769423557,6487.908138124443,0.0003435902805213159,23386.778451684844,2384.787715650589,19392.791595666564,1977.5144005003303,0.829220306496274,0.8292203064962741,35033.08329358871,35405.22815468563,0.9868785403603786,0.8,4228.122012005219,4273.035954225843,0.9868785403603786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632212961393,4.964465545313628,-2.356085595713469,7.320551141027097,3.5,3.5,1.0,0.6,0.00027348039384615517,1.0000018644723931,0.00027347988395046147,197.66495525387225,0.0,1.0000550188316154e-07,0.2834155923368798,0.019818370924757987,9.297954534830543e-05,0.00018050084849784972,0.000697183400415896,0.09226831530533164,0.09226831530533164,0.09226831530533164,0.09226792485086942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.0474336461,594.687452392083,0.0,0.09226831530533164,0.09226831530215646,0.09226831530215646,0.375,0.375,0.5,9.279272933838135,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26032.012871055325,19862.841900540563,0.7630159833942696,1.0165306314547637,0.6247607177901188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423789651642964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25772268202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119574896386,262.119574896386,-11.030425103613993,246.4247664377709,277.8143833550033,121847.88225282638,121849.4926001639,-1.6103473375013806,0.0,nan,277.8143833550033,4.664383355003338,271.53645997155496,-1.6135400284450157,265.2585365881078,-7.891463411892175,258.98061320466286,-14.169386795337118,252.7026898212162,-20.447310178783766,246.4247664377709,-26.72523356222908,1.0,1.0,26022.012520719443,26022.012520719443,277.09804982213956,3.9480498221395806,277.09804982213956,277.09804982213956,76774.46443308925,76774.48546148217,-0.02102839291910641,0.0,8546.071908451686,8546.071908451686,0.8893707737348855,3881.8062255608866,277.09804982213956,3.9480498221395806,1.0,0.002,0.1532204111061003,0.005077935179442485,0.000237392824863201,0.0017626071752332318,0.11869641243160049,0.11869641243160049,0.0,9.643284434868171e-14,0.9999957489149264,0.9999957489149264,0.0,0.09226792306169851,3.92240457949567e-07,0.0,0.0,0.0,1601838.8322913009,268.1144505400441,0.0,1.0,1279360.3970882143,2619.078304737647,,,,,,,,,,,,,,,,,,,2.0
4261.0,-28.469202137848022,4.964465226608739,34.98162059867816,26.1862747714855,6.408245462508273,-24.98145737781317,-38.534969988372154,2.9205007024712586,-5.035549625734234,-5.035549625742675,39.96323451134223,41063.915068563954,25750.038244804888,25750.038244804888,66813.95331336884,76789.82468237831,76774.4805832346,25750.038244804888,102524.5188280395,102524.5188280395,102524.5188280395,128556.53147635268,124380.23562412323,4176.295852229449,0.0,90331.28042451448,54605.37635602605,39695.44896498715,26032.012648313186,65727.46161330033,19862.841696945932,1450.0,0.0,0.8868709441381183,2.880922754820265,0.001494314320929203,1.0,1.0,-5.035549625734234,354164.8354388979,1552948.6171567843,4.384818767318603,1552948.6171567843,4.384818767318603,0.7630159821020599,0.0922683132770154,3.862492714142684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862492714142684,1.2780285886431775,1.2783781219494004,3.022227161790888,6403.7366985165345,15243.107769423557,6487.909283642663,0.0003435907305922298,23386.783383114896,2384.7882185165063,19392.79501969718,1977.5147496542836,0.8292202780523742,0.8292202780523742,35033.07572817668,35405.22815468563,0.986878273964237,0.8,4228.121098940136,4273.035954225843,0.986878273964237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632127961308,4.964465226608739,-2.356085802475807,7.3205510290845455,3.5,3.5,1.0,0.6,0.00027347988395046147,1.0000018474931294,0.0002734793786991883,197.6649699344944,0.0,1.007885094796688e-07,0.28563463586538135,0.019818471713267467,9.297936134877743e-05,0.00018050052260168404,0.0006971819534479515,0.0922683132800279,0.0922683132800279,0.0922683132800279,0.09226792436828181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.1015818027,594.687434723574,0.0,0.0922683132800279,0.0922683132770154,0.0922683132770154,0.375,0.375,0.5,9.279261266508959,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26032.012648313186,19862.841696945932,0.7630159821020599,1.0165302549862758,0.6247603978708107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423790725393593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.259941725555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11956521746714,262.11956521746714,-11.030434782532836,246.42474894766283,277.81438148727324,121847.90190142086,121849.52012346232,-1.618222041464875,0.0,nan,277.81438148727324,4.6643814872732605,271.5364549793498,-1.6135450206501787,265.2585284714269,-7.8914715285730495,258.98060196350605,-14.16939803649393,252.7026754555837,-20.44732454441629,246.42474894766283,-26.725251052337143,1.0,1.0,26022.012520719443,26022.012520719443,277.09804908553286,3.9480490855328867,277.09804908553286,277.09804908553286,76774.45711183747,76774.4805832346,-0.02347139712946955,0.0,8546.071908451686,8546.071908451686,0.8893708394804984,3881.8051777133974,277.09804908553286,3.9480490855328867,1.0,0.002,0.15322080178936287,0.005077933404785741,0.00023739343008876977,0.0017626065699962,0.11869671504438488,0.11869671504438488,0.0,8.496979161942697e-14,0.9999957657900158,0.9999957657900158,0.0,0.0922679225936021,3.906834133017758e-07,0.0,0.0,0.0,1601838.832100465,268.11445037426574,0.0,1.0,1279360.397658853,2619.0783024019224,,,,,,,,,,,,,,,,,,,2.0
4262.0,-28.469220026118332,4.96446490521992,34.98162034853497,26.186264014709764,6.408242156041894,-24.98147380790179,-38.53498388836158,2.9204959378274022,-5.035550072194212,-5.035550072220783,39.963233978270225,41063.91078703693,25750.038566909807,25750.038566909807,66813.94935394674,76789.82374113653,76774.47354736425,25750.038566909807,102524.51211427405,102524.51211427405,102524.51211427405,128556.5244107449,124380.23384437144,4176.290566373461,0.0,90331.29009802571,54605.382662868775,39695.45270572993,26032.01229647084,65727.46500220077,19862.841387608853,1450.0,0.0,0.8868709437964144,2.8809227074310226,0.001494314320929203,1.0,1.0,-5.035550072194212,354164.82927394554,1552948.5941907568,4.384818778799617,1552948.5941907568,4.384818778799617,0.7630159805318492,0.0922683112715124,3.862494130594427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862494130594427,1.2780286117381892,1.2783781444049693,3.0222282154866806,6403.73893117148,15243.107769423557,6487.9078732012895,0.00034359017643384156,23386.77731119917,2384.7875993534153,19392.79080379353,1977.5143197517532,0.8292203130743863,0.8292203130743863,35033.086006028425,35405.22815468563,0.9868786358718327,0.8,4228.122339367958,4273.035954225843,0.9868786358718327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632197493739,4.96446490521992,-2.3560862154367417,7.320551120656662,3.5,3.5,1.0,0.6,0.0002734793786991883,1.0000018387004228,0.00027347887585346366,197.66498454524734,0.0,9.987047771962472e-08,0.28303293385741646,0.019818571583745188,9.297921690756853e-05,0.00018050016179161976,0.0006971808154914758,0.09226831127453056,0.09226831127453056,0.09226831127453056,0.09226792281498641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.1552523448,594.6874172065284,0.0,0.09226831127453056,0.0922683112715124,0.0922683112715124,0.375,0.375,0.5,9.279249612748071,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,26032.01229647084,19862.841387608853,0.7630159805318492,1.0165301423341002,0.6247603005176295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423791789365854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25734002354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195553715575,262.1195553715575,-11.030444628442467,246.42473151772387,277.8143792253933,121847.98356946894,121849.62971076985,-1.6461413008953796,0.0,nan,277.8143792253933,4.664379225393304,271.5364496838578,-1.6135503161421525,265.25852014232373,-7.891479857676245,258.9805906007902,-14.16940939920977,252.70266105925626,-20.44733894074372,246.42473151772387,-26.725268482276107,1.0,1.0,26022.012520719443,26022.012520719443,277.0980478157677,3.9480478157677226,277.0980478157677,277.0980478157677,76774.44480362178,76774.47354736425,-0.028743742470396683,0.0,8546.071908451686,8546.071908451686,0.889370750163,3881.806601247399,277.0980478157677,3.9480478157677226,1.0,0.002,0.15322119207073473,0.0050779315798387,0.0002373940345536175,0.0017626059655306788,0.11869701727680874,0.11869701727680874,0.0,8.429628522987898e-14,0.9999957701457772,0.9999957701457772,0.0,0.09226792099000634,3.902815060596944e-07,0.0,0.0,0.0,1601838.8315865227,268.11444992780577,0.0,1.0,1279360.3991956532,2619.0782961115424,,,,,,,,,,,,,,,,,,,2.0
4263.0,-28.469237977932636,4.964464586429164,34.981620100026035,26.186263909935974,6.408244370434108,-24.98148974309518,-38.535001560207434,2.9204961356002634,-5.035550269926887,-5.035550269924952,39.96323352514644,41063.90671919065,25750.038255111846,25750.038255111846,66813.94497430249,76789.81610185068,76774.46849901171,25750.038255111846,102524.50675412355,102524.50675412355,102524.50675412355,128556.51881482074,124380.23351500141,4176.285299819331,0.0,90331.29051991209,54605.38667579616,39695.44871568436,26032.012060697198,65727.46077638156,19862.84117358019,1450.0,0.0,0.8868709444308787,2.88092268644279,0.001494314320929203,1.0,1.0,-5.035550269926887,354164.8265435479,1552948.574668528,4.384818757482057,1552948.574668528,4.384818757482057,0.7630159792207862,0.09226830926204642,3.8624942002140483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624942002140483,1.2780286118554665,1.278378143879594,3.0222282696835756,6403.739046008197,15243.107769423557,6487.907800655036,0.0003435901479306529,23386.77699889004,2384.787567506747,19392.790586947922,1977.514297639655,0.8292203148757233,0.8292203148757233,35033.08651119221,35405.22815468563,0.9868786536598511,0.8,4228.122400335875,4273.035954225843,0.9868786536598511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863213018626,4.964464586429164,-2.3560864455855755,7.320551032014739,3.5,3.5,1.0,0.6,0.00027347887585346366,1.0000018452322579,0.00027347837122235127,197.66499920790355,0.0,9.939499238968318e-08,0.2816854084323621,0.019818670978737577,9.297903327155716e-05,0.00018049984258190652,0.0006971795951121626,0.09226830926504644,0.09226830926504644,0.09226830926504644,0.0922679222088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.2091067205,594.6873996335056,0.0,0.09226830926504644,0.09226830926204642,0.09226830926204642,0.375,0.375,0.5,9.279238001084849,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,26032.012060697198,19862.84117358019,0.7630159792207862,1.016530141056527,0.6247602787957771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423792848274386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25599249812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195458851386,262.1195458851386,-11.030454114861357,246.4247141762273,277.81437759405173,121848.08627060491,121849.67230853446,-1.5860379295603413,0.0,nan,277.81437759405173,4.664377594051757,271.53644491048647,-1.6135550895135111,265.2585122269199,-7.891487773080087,258.98057954335536,-14.169420456644616,252.70264685979086,-20.447353140209117,246.4247141762273,-26.72528582377268,1.0,1.0,26022.012520719443,26022.012520719443,277.0980470273415,3.948047027341545,277.0980470273415,277.0980470273415,76774.44816869634,76774.46849901171,-0.020330315368482843,0.0,8546.071908451686,8546.071908451686,0.8893707457729807,3881.8066712151185,277.0980470273415,3.948047027341545,1.0,0.002,0.1532215808961027,0.005077929807581118,0.0002373946368849301,0.0017626053632015738,0.11869731844246506,0.11869731844246506,0.0,8.650372085305946e-14,0.9999957859257248,0.9999957859257248,0.0,0.09226792043653795,3.888255084773403e-07,0.0,0.0,0.0,1601838.8313589029,268.1144497300731,0.0,1.0,1279360.3998762881,2619.078293325594,,,,,,,,,,,,,,,,,,,2.0
4264.0,-28.469255848619305,4.96446427106289,34.98161985344337,26.186265411693626,6.408242597264194,-24.981506004030763,-38.53501546019686,2.9204927526768323,-5.035550425703775,-5.035550425700703,39.963233083720134,41063.87640305565,25750.03784416625,25750.03784416625,66813.9142472219,76789.80820416585,76774.46372658382,25750.03784416625,102524.50157075007,102524.50157075007,102524.50157075007,128556.51341459165,124380.2333602806,4176.2800543110425,0.0,90331.28524868136,54605.35896106517,39695.47365290688,26032.011843841585,65727.48549674847,19862.84097499206,1450.0,0.0,0.8868709452364973,2.8809226699079464,0.001494314320929203,1.0,1.0,-5.035550425703775,354164.8243924999,1552948.555649957,4.3848187304138255,1552948.555649957,4.3848187304138255,0.7630159779483594,0.0922683072539901,3.8624931702604237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624931702604237,1.2780286285527296,1.278378159936457,3.0222274243061396,6403.737254754852,15243.107769423557,6487.908932249129,0.00034359059253062017,23386.781870371797,2384.78806425964,19392.793969358394,1977.5146425495348,0.8292202867777504,0.8292202867777504,35033.079037792166,35405.22815468563,0.986878390503664,0.8,4228.121498375664,4273.035954225843,0.986878390503664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586320414758905,4.96446427106289,-2.3560866441229664,7.320550915185857,3.5,3.5,1.0,0.6,0.00027347837122235127,1.0000018368935688,0.00027347786887261274,197.66501380429835,0.0,9.974790843203484e-08,0.28268557249638676,0.01981877072664601,9.297888883081932e-05,0.00018049948239153195,0.0006971780179728337,0.09226830725698197,0.09226830725698197,0.09226830725698197,0.09226792176304968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.26279148343,594.6873821163321,0.0,0.09226830725698197,0.0922683072539901,0.0922683072539901,0.375,0.375,0.5,9.279226436293447,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26032.011843841585,19862.84097499206,0.7630159779483594,1.01652929124342,0.624759582581127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423793910944598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25699266219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119536337718,262.119536337718,-11.030463662281988,246.42469688485562,277.8143757905824,121848.10491822401,121849.70115505125,-1.5962368272276315,0.0,nan,277.8143757905824,4.664375790582426,271.5364400094365,-1.6135599905634876,265.25850422828967,-7.891495771710311,258.9805684471441,-14.169431552855883,252.70263266599954,-20.447367334000432,246.42469688485562,-26.725303115144357,1.0,1.0,26022.012520719443,26022.012520719443,277.0980463131305,3.948046313130533,277.0980463131305,277.0980463131305,76774.44095316037,76774.46372658382,-0.022773423450416885,0.0,8546.071908451686,8546.071908451686,0.8893708107189859,3881.805636111726,277.0980463131305,3.948046313130533,1.0,0.002,0.15322196814426023,0.005077928050142562,0.00023739523679321858,0.0017626047632916348,0.11869761839660929,0.11869761839660929,0.0,8.485356514653652e-14,0.9999958030196209,0.9999958030196209,0.0,0.09226792000571495,3.872482751598965e-07,0.0,0.0,0.0,1601838.8311795802,268.1144495742962,0.0,1.0,1279360.4004125025,2619.0782911307833,,,,,,,,,,,,,,,,,,,2.0
