time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4265.0,-28.46927357247186,4.964463958057568,34.98161960820143,26.186260557174705,6.408240507777908,-24.981522164448005,-38.53503313204271,2.9204890997522512,-5.0355506286768446,-5.035550628682179,39.96323262924807,41063.876108935256,25750.037560854842,25750.037560854842,66813.9136697901,76789.80388588946,76774.45858964689,25750.037560854842,102524.49615050174,102524.49615050174,102524.49615050174,128556.50775624064,124380.23292878103,4176.274827459614,0.0,90331.28811845636,54605.365809674455,39695.46923197989,26032.011605738895,65727.48083771879,19862.840759068866,1450.0,0.0,0.88687094584924,2.880922648363514,0.001494314320929203,1.0,1.0,-5.0355506286768446,354164.8215897447,1552948.5360689347,4.3848187098260984,1552948.5360689347,4.3848187098260984,0.7630159766327853,0.09226830525604313,3.8624934927063026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624934927063026,1.2780286464952382,1.2783781772418221,3.0222276341758776,6403.737699443644,15243.107769423557,6487.908651324779,0.00034359048215621514,23386.780660998513,2384.7879409378857,19392.79312965671,1977.5145569237927,0.8292202937532799,0.8292202937532799,35033.08137747721,35405.22815468563,0.9868784728895366,0.8,4228.121780750861,4273.035954225843,0.9868784728895366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631980317772,4.964463958057568,-2.35608687658489,7.320550834642457,3.5,3.5,1.0,0.6,0.00027347786887261274,1.0000018218010178,0.00027347737065126055,197.66502828076398,0.0,9.9296967999427e-08,0.2814076073103761,0.01981887002361401,9.29787051954071e-05,0.00018049916367720564,0.0006971768451421366,0.09226830525891856,0.09226830525891856,0.09226830525891856,0.09226792113678985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.3162145563,594.6873646837983,0.0,0.09226830525891856,0.09226830525604313,0.09226830525604313,0.375,0.375,0.5,9.279214912634185,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26032.011605738895,19862.840759068866,0.7630159766327853,1.016529354513886,0.6247596223917664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423794968812553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.255714697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195267249793,262.1195267249793,-11.030473275020654,246.42467965698148,277.8143737929792,121848.16425068003,121849.7714080374,-1.6071573573548794,0.0,nan,277.8143737929792,4.664373792979234,271.536434965779,-1.6135650342209829,265.2584961385781,-7.8915038614218815,258.98055731137845,-14.16944268862153,252.70261848417968,-20.447381515820297,246.42467965698148,-26.725320343018495,1.0,1.0,26022.012520719443,26022.012520719443,277.09804550906154,3.948045509061558,277.09804550906154,277.09804550906154,76774.43162356297,76774.45858964689,-0.026966083925799467,0.0,8546.071908451686,8546.071908451686,0.8893707903864478,3881.805960169834,277.09804550906154,3.948045509061558,1.0,0.002,0.15322235402405734,0.005077926290020785,0.00023739583455821797,0.0017626041655152778,0.11869791727910899,0.11869791727910899,0.0,7.349589686844737e-14,0.9999958178496169,0.9999958178496169,0.0,0.09226791937611495,3.858799281758487e-07,0.0,0.0,0.0,1601838.8309459272,268.11444937132313,0.0,1.0,1279360.4011111725,2619.0782882710078,,,,,,,,,,,,,,,,,,,2.0
4266.0,-28.469291331786597,4.964463646881058,34.98161936404263,26.186255004163854,6.408240231670128,-24.98153817544246,-38.535046962182946,2.9204870753246794,-5.03555085464518,-5.035550854632874,39.96323217002386,41063.86579795106,25750.037341398373,25750.037341398373,66813.90313934944,76789.79968516687,76774.45329766005,25750.037341398373,102524.49063905842,102524.49063905842,102524.49063905842,128556.50199693827,124380.23237892067,4176.269618017596,0.0,90331.29357674431,54605.36516863548,39695.47600900981,26032.01135787985,65727.48736688966,19862.84053527271,1450.0,0.0,0.8868709463621549,2.880922624378201,0.001494314320929203,1.0,1.0,-5.03555085464518,354164.8184694519,1552948.5162834856,4.38481869259251,1552948.5162834856,4.38481869259251,0.7630159753007429,0.09226830326749229,3.8624943151778663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624943151778663,1.278028656890375,1.2783781870030275,3.0222282531409452,6403.7390109563485,15243.107769423557,6487.90782279848,0.00034359015663074023,23386.777094216795,2384.787577227371,19392.79065313616,1977.5143043889768,0.8292203143258978,0.8292203143258978,35033.08734537596,35405.22815468563,0.9868786830334455,0.8,4228.1225010130165,4273.035954225843,0.9868786830334455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631932943949,4.964463646881058,-2.3560871253715,7.320550772252558,3.5,3.5,1.0,0.6,0.00027347737065126055,1.0000018254463772,0.0002734768714338963,197.66504278619624,0.0,9.848093767171934e-08,0.2790949773616526,0.01981896850455168,9.297856148097057e-05,0.00018049880917028998,0.0006971756243166196,0.09226830327043711,0.09226830327043711,0.09226830327043711,0.09226792042196955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.36943008157,594.6873473186683,0.0,0.09226830327043711,0.09226830326749229,0.09226830326749229,0.375,0.375,0.5,9.279203427206479,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26032.01135787985,19862.84053527271,0.7630159753007429,1.0165290933212678,0.624759403455259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423796017988701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25340206705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195172204275,262.1195172204275,-11.03048277957248,246.42466249141987,277.8143719494369,121848.26032063489,121849.84939020536,-1.5890695704378748,0.0,nan,277.8143719494369,4.664371949436941,271.5364300578339,-1.613569942166066,265.2584881662281,-7.891511833771858,258.98054627462426,-14.169453725375718,252.70260438302202,-20.447395616977957,246.42466249141987,-26.72533750858011,1.0,1.0,26022.012520719443,26022.012520719443,277.0980446638805,3.9480446638805233,277.0980446638805,277.0980446638805,76774.42724158178,76774.45329766005,-0.026056078262627125,0.0,8546.071908451686,8546.071908451686,0.8893707385236825,3881.8067867537557,277.0980446638805,3.9480446638805233,1.0,0.002,0.1532227386280032,0.005077924531386731,0.00023739643033515983,0.0017626035697486954,0.11869821516757992,0.11869821516757992,0.0,8.385523178611187e-14,0.9999958316770815,0.9999958316770815,0.0,0.09226791866340912,3.846040831606585e-07,0.0,0.0,0.0,1601838.8306858034,268.1144491453548,0.0,1.0,1279360.401889002,2619.0782850872283,,,,,,,,,,,,,,,,,,,2.0
4267.0,-28.46930903120049,4.964463335315139,34.9816191198396,26.18625605190175,6.4082394860810865,-24.98155417947236,-38.53506086217237,2.9204846343528925,-5.035551184350311,-5.035551184351626,39.96323168043063,41063.83911588621,25750.03738814192,25750.03738814192,66813.87650402813,76789.79193768447,76774.44722202243,25750.03738814192,102524.48461016435,102524.48461016435,102524.48461016435,128556.49567288285,124380.23125248858,4176.264420394279,0.0,90331.28980211192,54605.342440934546,39695.49706797486,26032.011062718506,65727.50813069337,19862.840272790185,1450.0,0.0,0.8868709464570929,2.8809225893819153,0.001494314320929203,1.0,1.0,-5.035551184350311,354164.8139167207,1552948.4951908519,4.3848186894026595,1552948.4951908519,4.3848186894026595,0.7630159738690554,0.09226830129063333,3.862493574395091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862493574395091,1.2780286692158893,1.2783781986938654,3.0222276443648575,6403.73772103287,15243.107769423557,6487.908637686159,0.00034359047679763947,23386.780602284573,2384.78793495073,19392.793088889965,1977.5145527667414,0.8292202940919347,0.8292202940919347,35033.08197021554,35405.22815468563,0.9868784937612627,0.8,4228.121852288098,4273.035954225843,0.9868784937612627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631943034425,4.964463335315139,-2.3560874502262736,7.320550785541412,3.5,3.5,1.0,0.6,0.0002734768714338963,1.0000018192895381,0.00027347637390119037,197.66505724270453,0.0,9.867782165903506e-08,0.27965294658170536,0.01981906718237334,9.297841704091058e-05,0.00018049845439298574,0.0006971741202811527,0.09226830129354638,0.09226830129354638,0.09226830129354638,0.0922679193110132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.4223732235,594.6873300408118,0.0,0.09226830129354638,0.09226830129063333,0.09226830129063333,0.375,0.375,0.5,9.27919196775131,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26032.011062718506,19862.840272790185,0.7630159738690554,1.016528366953675,0.6247588001394238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423797069264204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25396003627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1195077671576,262.1195077671576,-11.030492232842391,246.42464538292,277.81437015139676,121848.3004685955,121849.8809643277,-1.5804957321976207,0.0,nan,277.81437015139676,4.664370151396781,271.5364251977021,-1.613574802297876,265.258480244004,-7.891519755996001,258.9805352903083,-14.169464709691681,252.7025903366142,-20.44740966338577,246.42464538292,-26.725354617079972,1.0,1.0,26022.012520719443,26022.012520719443,277.0980436232343,3.948043623234298,277.0980436232343,277.0980436232343,76774.4237593382,76774.44722202243,-0.023462684228434227,0.0,8546.071908451686,8546.071908451686,0.8893707852353805,3881.8060422670665,277.0980436232343,3.948043623234298,1.0,0.002,0.1532231223817557,0.005077922757246528,0.00023739702474382768,0.0017626029753364646,0.11869851237191384,0.11869851237191384,0.0,8.029210976645551e-14,0.9999958408913978,0.9999958408913978,0.0,0.09226791753674772,3.8375388560699767e-07,0.0,0.0,0.0,1601838.8303062639,268.11444881564967,0.0,1.0,1279360.403023905,2619.078280441879,,,,,,,,,,,,,,,,,,,2.0
4268.0,-28.46932664969487,4.96446302150655,34.98161887471368,26.186245085578435,6.4082367070698885,-24.981570314018796,-38.53507849909363,2.9204803713938206,-5.035551602626754,-5.035551602677211,39.96323116539094,41063.852508037686,25750.03765727318,25750.03765727318,66813.89016531086,76789.7911525787,76774.44050099707,25750.03765727318,102524.47815827024,102524.47815827024,102524.47815827024,128556.48888559185,124380.22965568764,4176.2592299042135,0.0,90331.30027166805,54605.367062776095,39695.48134321328,26032.010727321605,65727.49207053488,19862.839977428175,1450.0,0.0,0.8868709461935986,2.8809225449841294,0.001494314320929203,1.0,1.0,-5.035551602626754,354164.80814093264,1552948.473000569,4.384818698255883,1552948.473000569,4.384818698255883,0.7630159723536589,0.0922682993235148,3.8624951447715374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624951447715374,1.2780286899725724,1.278378218820331,3.0222288240293183,6403.740220600306,15243.107769423557,6487.9070586245625,0.0003435898563894273,23386.773804478413,2384.7872417674143,19392.78836896918,1977.5140714687668,0.8292203333003371,0.8292203333003371,35033.09336495285,35405.22815468563,0.9868788949970738,0.8,4228.123227512176,4273.035954225843,0.9868788949970738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632001131492,4.96446302150655,-2.356087840546949,7.320550862053499,3.5,3.5,1.0,0.6,0.00027347637390119037,1.0000018109722277,0.0002734758786439692,197.66507163312136,0.0,9.834483080215478e-08,0.27870925049330664,0.019819165527204145,9.297823376927227e-05,0.0001804981401319181,0.0006971731898998263,0.09226829932639652,0.09226829932639652,0.09226829932639652,0.09226791786166258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.4751181227,594.6873128263074,0.0,0.09226829932639652,0.0922682993235148,0.0922682993235148,0.375,0.375,0.5,9.279180523846113,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,26032.010727321605,19862.839977428175,0.7630159723536589,1.0165288231842184,0.6247591565485319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423798116993978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25301634018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11949817834517,262.11949817834517,-11.03050182165481,246.42462831659807,277.81436804009394,121848.39052178928,121849.99367889135,-1.6031571020650155,0.0,nan,277.81436804009394,4.6643680400939616,271.5364200953951,-1.613579904604876,265.25847215069365,-7.891527849306328,258.9805242059943,-14.169475794005677,252.7025762612962,-20.447423738703776,246.42462831659807,-26.725371683401903,1.0,1.0,26022.012520719443,26022.012520719443,277.0980424184625,3.948042418462535,277.0980424184625,277.0980424184625,76774.41272496019,76774.44050099707,-0.027776036877185106,0.0,8546.071908451686,8546.071908451686,0.8893706862118146,3881.807620495395,277.0980424184625,3.948042418462535,1.0,0.002,0.15322350563136836,0.005077920968949749,0.0002373976183278402,0.0017626023817623336,0.11869880916392009,0.11869880916392009,0.0,9.01735283664884e-14,0.9999958463553703,0.9999958463553703,0.0,0.09226791607378881,3.832497259757191e-07,0.0,0.0,0.0,1601838.8298247652,268.1144483973732,0.0,1.0,1279360.4044636963,2619.0782745485735,,,,,,,,,,,,,,,,,,,2.0
4269.0,-28.469344336844983,4.964462710399631,34.98161863125347,26.18625140693041,6.408238939398696,-24.981586009220354,-38.535092294309266,2.9204806117757656,-5.035551787849101,-5.035551787869083,39.96323072320932,41063.81918490684,25750.037333041935,25750.037333041935,66813.85651794878,76789.78009102173,76774.43560274622,25750.037333041935,102524.47293578816,102524.47293578816,102524.47293578816,128556.48343572691,124380.2293770735,4176.254058653412,0.0,90331.29218888587,54605.3367395972,39695.50605476519,26032.010499938755,65727.51655470394,19862.839770652197,1450.0,0.0,0.8868709468520793,2.8809225253238555,0.001494314320929203,1.0,1.0,-5.035551787849101,354164.80558329215,1552948.4539500612,4.384818676131387,1552948.4539500612,4.384818676131387,0.7630159710752624,0.09226829734980131,3.8624937919891975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624937919891975,1.2780286898770103,1.2783782180917571,3.0222277657639283,6403.737978262933,15243.107769423557,6487.90847518548,0.0003435904129515886,23386.779902723145,2384.787863615317,19392.79260316456,1977.5145032365344,0.8292202981269119,0.8292202981269119,35033.08354909033,35405.22815468563,0.9868785493571984,0.8,4228.122042841558,4273.035954225843,0.9868785493571984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631931140054,4.964462710399631,-2.3560880594772518,7.320550769876883,3.5,3.5,1.0,0.6,0.0002734758786439692,1.0000018180294923,0.0002734753814576603,197.66508607961651,0.0,9.78950541038939e-08,0.2774345833304353,0.01981926342225825,9.297809041842213e-05,0.00018049778822554706,0.0006971715864889564,0.09226829735276211,0.09226829735276211,0.09226829735276211,0.09226791730050557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.5280112143,594.6872955670935,0.0,0.09226829735276211,0.09226829734980131,0.09226829734980131,0.375,0.375,0.5,9.279169122312016,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,26032.010499938755,19862.839770652197,0.7630159710752624,1.0165279325948775,0.6247584168303407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423799159933806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25174167302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11948892796926,262.11948892796926,-11.03051107203072,246.4246113184848,277.81436653745567,121848.44572877682,121849.99230251943,-1.5465737426013644,0.0,nan,277.81436653745567,4.664366537455692,271.53641549366097,-1.6135845063390093,265.2584644498647,-7.891535550135302,258.9805134060714,-14.169486593928582,252.70256236227806,-20.44743763772192,246.4246113184848,-26.72538868151517,1.0,1.0,26022.012520719443,26022.012520719443,277.0980416601125,3.9480416601124944,277.0980416601125,277.0980416601125,76774.4176412653,76774.43560274622,-0.01796148091671057,0.0,8546.071908451686,8546.071908451686,0.8893707715145026,3881.8062609491435,277.0980416601125,3.9480416601124944,1.0,0.002,0.15322388741878765,0.0050779192304158975,0.00023739820976102115,0.0017626017903265708,0.11869910488051058,0.11869910488051058,0.0,8.759182615336591e-14,0.9999958622023776,0.9999958622023776,0.0,0.09226791556225991,3.817875413994617e-07,0.0,0.0,0.0,1601838.8296115473,268.1144482121509,0.0,1.0,1279360.4051012606,2619.078271938903,,,,,,,,,,,,,,,,,,,2.0
4270.0,-28.469361749555716,4.96446239559485,34.98161838607811,26.1862413835712,6.408233677770334,-24.981602206822593,-38.53510996615512,2.920474135039891,-5.035552274998281,-5.03555227501481,39.96323018679272,41063.82624804648,25750.037776819874,25750.037776819874,66813.86402486634,76789.77921305344,76774.42834148531,25750.037776819874,102524.4661183052,102524.4661183052,102524.4661183052,128556.47625098296,124380.22736041194,4176.248890571013,0.0,90331.29913835085,54605.35154549666,39695.49732539354,26032.01013267777,65727.50745807131,19862.83944916577,1450.0,0.0,0.8868709463155702,2.880922473615693,0.001494314320929203,1.0,1.0,-5.035552274998281,354164.79885648214,1552948.4308385141,4.384818694157727,1552948.4308385141,4.384818694157727,0.7630159694902743,0.09226829539250594,3.8624946825266546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624946825266546,1.278028720881345,1.2783782484691195,3.022228389251713,6403.739299358733,15243.107769423557,6487.9076406048525,0.0003435900850474619,23386.776309879744,2384.78749724725,19392.790108547215,1977.5142488563592,0.8292203188497907,0.8292203188497907,35033.09001087883,35405.22815468563,0.9868787768921438,0.8,4228.122822710973,4273.035954225843,0.9868787768921438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632026937903,4.96446239559485,-2.3560885004449146,7.320550896039765,3.5,3.5,1.0,0.6,0.0002734753814576603,1.000001789820606,0.0002734748919866634,197.66510030195712,0.0,9.82763745438543e-08,0.2785152454572831,0.019819361698632795,9.29779067844671e-05,0.0001804974746731932,0.0006971705361346983,0.09226829539536352,0.09226829539536352,0.09226829539536352,0.09226791558862013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.5804124741,594.6872784635251,0.0,0.09226829539536352,0.09226829539250594,0.09226829539250594,0.375,0.375,0.5,9.279157728159847,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,26032.01013267777,19862.83944916577,0.7630159694902743,1.0165281874942242,0.6247586107573269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423800206937905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25282233515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11947929817666,262.11947929817666,-11.03052070182332,246.42459435545436,277.8143642409007,121848.48455626296,121850.09456488643,-1.6100086234682722,0.0,nan,277.8143642409007,4.664364240900738,271.5364102638117,-1.6135897361882598,265.25845628671914,-7.891543713280839,258.980502309631,-14.169497690368985,252.70254833254276,-20.447451667457216,246.42459435545436,-26.725405644545617,1.0,1.0,26022.012520719443,26022.012520719443,277.0980403233061,3.948040323306145,277.0980403233061,277.0980403233061,76774.40050570366,76774.42834148531,-0.027835781656904146,0.0,8546.071908451686,8546.071908451686,0.8893707153596906,3881.807155939288,277.0980403233061,3.948040323306145,1.0,0.002,0.15322426901541503,0.005077917436704571,0.00023739880075009592,0.0017626011993455849,0.11869940037504796,0.11869940037504796,0.0,9.568084172184577e-14,0.9999958642702058,0.9999958642702058,0.0,0.09226791379576763,3.8159673831351855e-07,0.0,0.0,0.0,1601838.8290507647,268.1144477250017,0.0,1.0,1279360.4067781223,2619.078265075235,,,,,,,,,,,,,,,,,,,2.0
4271.0,-28.469379326199153,4.9644620835278905,34.98161814264487,26.18624117402362,6.4082360788944825,-24.98161778568945,-38.53512379629535,2.9204745383859776,-5.035552459452845,-5.035552459480272,39.96322974671674,41063.80910208482,25750.037448246017,25750.037448246017,66813.84655033084,76789.77175009939,76774.42348553153,25750.037448246017,102524.46093377755,102524.46093377755,102524.46093377755,128556.4708401022,124380.22709830104,4176.243741801173,0.0,90331.29988425173,54605.342658951435,39695.508028111435,26032.00990632466,65727.5179344361,19862.839243333456,1450.0,0.0,0.886870946970435,2.8809224540368517,0.001494314320929203,1.0,1.0,-5.035552459452845,354164.79630943557,1552948.4118774857,4.384818672154719,1552948.4118774857,4.384818672154719,0.7630159682179454,0.09226829342772787,3.8624948150397636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624948150397636,1.278028720019479,1.2783782469814273,3.0222284949753657,6403.7395233744655,15243.107769423557,6487.907499086413,0.0003435900294453427,23386.77570064823,2384.787435122925,19392.789685539126,1977.5142057215387,0.8292203223637022,0.8292203223637024,35033.090972401165,35405.22815468563,0.9868788107496337,0.8,4228.122938756534,4273.035954225843,0.9868788107496337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631956009029,4.9644620835278905,-2.356088719100685,7.320550802628576,3.5,3.5,1.0,0.6,0.0002734748919866634,1.0000018066712115,0.00027347439790834164,197.66511465819633,0.0,9.675133369373227e-08,0.27419327968803725,0.01981945844996649,9.297776307117034e-05,0.00018049712891549308,0.0006971692245656559,0.0922682934305587,0.0922682934305587,0.0922682934305587,0.09226791502969502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.63307670946,594.6872612789947,0.0,0.0922682934305587,0.09226829342772787,0.09226829342772787,0.375,0.375,0.5,9.27914637615123,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,26032.00990632466,19862.839243333456,0.7630159682179454,1.0165277596056246,0.6247582503122423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423801237696499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24850036937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119470039663,262.119470039663,-11.030529960336992,246.4245774624739,277.81436261685354,121848.58956859344,121850.13750300012,-1.5479344067092649,0.0,nan,277.81436261685354,4.664362616853566,271.5364055859781,-1.6135944140218612,265.25844855509877,-7.891551444901211,258.98049152422436,-14.169508475775615,252.70253449334905,-20.44746550665093,246.4245774624739,-26.72542253752607,1.0,1.0,26022.012520719443,26022.012520719443,277.0980395706318,3.9480395706318063,277.0980395706318,277.0980395706318,76774.40429340607,76774.42348553153,-0.01919212545908522,0.0,8546.071908451686,8546.071908451686,0.8893707070037828,3881.8072891149623,277.0980395706318,3.9480395706318063,1.0,0.002,0.15322464914449788,0.005077915705679085,0.0002373993896143011,0.001762600610466219,0.11869969480715055,0.11869969480715055,0.0,8.052022590354646e-14,0.999995880175054,0.999995880175054,0.0,0.09226791329851088,3.801292169855887e-07,0.0,0.0,0.0,1601838.8288384306,268.11444754054713,0.0,1.0,1279360.4074130503,2619.078262476366,,,,,,,,,,,,,,,,,,,2.0
4272.0,-28.469396733637748,4.964461770710921,34.98161789902093,26.186236598901473,6.4082333420701625,-24.98163372606614,-38.53514139829201,2.9204703345035905,-5.035552807255328,-5.035552807256263,39.96322925434837,41063.808192700184,25750.037538265493,25750.037538265493,66813.84573096568,76789.76752168783,76774.4173157006,25750.037538265493,102524.45485396609,102524.45485396609,102524.45485396609,128556.46445780335,124380.22585449152,4176.238603311829,0.0,90331.30187620533,54605.34791773557,39695.50439829973,26032.009603837258,65727.51400213699,19862.83897499497,1450.0,0.0,0.8868709469833386,2.880922417119573,0.001494314320929203,1.0,1.0,-5.035552807255328,354164.79150679853,1552948.3906652445,4.384818671721168,1552948.3906652445,4.384818671721168,0.7630159667760372,0.09226829147217434,3.862494968144024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862494968144024,1.2780287404955815,1.2783782668316506,3.0222285663515387,6403.739674612011,15243.107769423557,6487.907403544427,0.0003435899919072236,23386.775289343772,2384.7873931815425,19392.78939995774,1977.5141766003417,0.8292203247360102,0.8292203247360102,35033.092083334006,35405.22815468563,0.9868788498682235,0.8,4228.123072834359,4273.035954225843,0.9868788498682235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631975441434,4.964461770710921,-2.356089057509547,7.320550828220467,3.5,3.5,1.0,0.6,0.00027347439790834164,1.0000017892791973,0.000273473908587166,197.6651288762343,0.0,9.76620481221629e-08,0.27677424437820963,0.01981955611201461,9.297758016363591e-05,0.00018049681774470573,0.0006971680503049349,0.09226829147495651,0.09226829147495651,0.09226829147495651,0.09226791384867994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.6853757127,594.6872442109185,0.0,0.09226829147495651,0.09226829147217434,0.09226829147217434,0.375,0.375,0.5,9.279135047362574,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26032.009603837258,19862.83897499497,0.7630159667760372,1.016527807955636,0.6247582738541592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423802278159354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25108133406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1194606332189,262.1194606332189,-11.030539366781056,246.42456060932523,277.8143606571141,121848.63328591218,121850.20595288047,-1.5726669682799392,0.0,nan,277.8143606571141,4.664360657114116,271.53640064755666,-1.613599352443316,265.2584406379961,-7.891559362003875,258.98048062843947,-14.169519371560511,252.70252061888212,-20.44747938111786,246.42456060932523,-26.72543939067475,1.0,1.0,26022.012520719443,26022.012520719443,277.0980385009065,3.9480385009065344,277.0980385009065,277.0980385009065,76774.3944013268,76774.4173157006,-0.022914373796083964,0.0,8546.071908451686,8546.071908451686,0.8893706973494542,3881.807442984744,277.0980385009065,3.9480385009065344,1.0,0.002,0.15322502852662975,0.00507791394766533,0.00023739997724087132,0.0017626000228268897,0.11869998862043565,0.11869998862043565,0.0,6.776090105686805e-14,0.9999958882702741,0.9999958882702741,0.0,0.09226791208989754,3.7938227680595926e-07,0.0,0.0,0.0,1601838.8284380566,268.11444719274465,0.0,1.0,1279360.4086102536,2619.078257576019,,,,,,,,,,,,,,,,,,,2.0
4273.0,-28.46941419451948,4.964461461266779,34.981617657400776,26.186237192619615,6.408233783919077,-24.981649396675817,-38.535155228432245,2.920468986075998,-5.03555295950332,-5.035552959510561,39.96322882492759,41063.78586585887,25750.037133501646,25750.037133501646,66813.8229993605,76789.75996496076,76774.41269820166,25750.037133501646,102524.4498317033,102524.4498317033,102524.4498317033,128556.45922432592,124380.22573867234,4176.2334856535845,0.0,90331.29983666513,54605.331124542725,39695.520791247116,26032.009392622633,65727.53018386975,19862.83878160947,1450.0,0.0,0.8868709477635273,2.8809224009593257,0.001494314320929203,1.0,1.0,-5.03555295950332,354164.7894044823,1552948.3721629647,4.384818645507369,1552948.3721629647,4.384818645507369,0.7630159655381239,0.09226828951502437,3.8624945626989926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624945626989926,1.2780287477429935,1.2783782734556457,3.022228231970667,6403.738966099068,15243.107769423557,6487.907851136347,0.00034359016776459666,23386.777216210343,2384.787589667251,19392.79073783994,1977.5143130263586,0.8292203136222631,0.8292203136222632,35033.08914140277,35405.22815468563,0.9868787462758228,0.8,4228.122717774425,4273.035954225843,0.9868787462758228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631888065513,4.964461461266779,-2.3560892518822323,7.320550713149011,3.5,3.5,1.0,0.6,0.000273473908587166,1.0000017947727866,0.0002734734177645179,197.6651431379253,0.0,9.672173324606092e-08,0.27410939201933665,0.01981965283374786,9.297743645080508e-05,0.00018049647213636092,0.0006971666422130443,0.09226828951783082,0.09226828951783082,0.09226828951783082,0.09226791341228122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.7377591462,594.6872271184217,0.0,0.09226828951783082,0.09226828951502437,0.09226828951502437,0.375,0.375,0.5,9.279123764215386,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26032.009392622633,19862.83878160947,0.7630159655381239,1.0165272118464197,0.6247577803545152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442380330860614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24841648171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1194513898523,262.1194513898523,-11.030548610147662,246.42454380843168,277.81435897127466,121848.69667338415,121850.24207531099,-1.5454019268370343,0.0,nan,277.81435897127466,4.66435897127468,271.53639593870525,-1.6136040612947227,265.25843290613494,-7.891567093865035,258.98046987356764,-14.169530126432335,252.70250684099952,-20.44749315900046,246.42454380843168,-26.7254561915683,1.0,1.0,26022.012520719443,26022.012520719443,277.0980378083456,3.9480378083456458,277.0980378083456,277.0980378083456,76774.39299003506,76774.41269820166,-0.019708166597411036,0.0,8546.071908451686,8546.071908451686,0.8893707229156894,3881.8070355124873,277.0980378083456,3.9480378083456458,1.0,0.002,0.15322540634397322,0.005077912233016143,0.00023740056253921082,0.00176259943754034,0.11870028126960541,0.11870028126960541,0.0,7.955094916134442e-14,0.9999959052294601,0.9999959052294601,0.0,0.0922679116975507,3.778174736697807e-07,0.0,0.0,0.0,1601838.8282627962,268.11444704049666,0.0,1.0,1279360.4091343218,2619.0782554309335,,,,,,,,,,,,,,,,,,,2.0
4274.0,-28.469431510054974,4.964461155133265,34.98161741763675,26.186232233326905,6.408231974325838,-24.981665161616856,-38.53516905857248,2.9204656258872936,-5.035553111311572,-5.03555311136097,39.96322839525488,41063.77289754,25750.036736222653,25750.036736222653,66813.80963376266,76789.75584479788,76774.40804732713,25750.036736222653,102524.44478354978,102524.44478354978,102524.44478354978,128556.45396504333,124380.22557655099,4176.228388492338,0.0,90331.3031694394,54605.32556430694,39695.5306723694,26032.00918149355,65727.53985386295,19862.838588272,1450.0,0.0,0.8868709485466703,2.880922384845739,0.001494314320929203,1.0,1.0,-5.035553111311572,354164.787308237,1552948.353652149,4.384818619194307,1552948.353652149,4.384818619194307,0.7630159642995484,0.09226828756283549,3.8624949748372996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624949748372996,1.27802876430665,1.2783782893965139,3.0222285152813146,6403.739566400335,15243.107769423557,6487.907471905486,0.0003435900187660491,23386.775583635404,2384.7874231909373,19392.789604293517,1977.5141974367923,0.8292203230386053,0.8292203230386053,35033.09213190078,35405.22815468563,0.9868788515783752,0.8,4228.123078695853,4273.035954225843,0.9868788515783752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631802305339,4.964461155133265,-2.35608944507218,7.320550600205445,3.5,3.5,1.0,0.6,0.0002734734177645179,1.0000017798331386,0.00027347293102833274,197.66515728090224,0.0,9.701852899115298e-08,0.27495051116092756,0.01981974985227685,9.297729273818058e-05,0.0001804961250263373,0.0006971653758918328,0.09226828756572827,0.09226828756572827,0.09226828756572827,0.09226791297768423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.78992162703,594.687210097921,0.0,0.09226828756572827,0.09226828756283549,0.09226828756283549,0.375,0.375,0.5,9.279112526591694,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,26032.00918149355,19862.838588272,0.7630159642995484,1.0165268589439813,0.6247574911344653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423804342216673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24925760085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1194420884497,262.1194420884497,-11.030557911550261,246.42452705492994,277.8143571219712,121848.75899548993,121850.31410046933,-1.5551049794005327,0.0,nan,277.8143571219712,4.66435712197125,271.53639110856267,-1.613608891437309,265.2584250951524,-7.891574904847573,258.98045908174487,-14.169540918255109,252.70249306833725,-20.44750693166273,246.42452705492994,-26.725472945070038,1.0,1.0,26022.012520719443,26022.012520719443,277.09803711228324,3.9480371122832594,277.09803711228324,277.09803711228324,76774.38422040954,76774.40804732713,-0.023826917589758523,0.0,8546.071908451686,8546.071908451686,0.8893706969273948,3881.8074497114862,277.09803711228324,3.9480371122832594,1.0,0.002,0.15322578263704292,0.0050779105252029815,0.00023740114547612533,0.0017625988545980963,0.11870057273806266,0.11870057273806266,0.0,7.422144496227467e-14,0.9999959217495139,0.9999959217495139,0.0,0.09226791126964688,3.7629318860426686e-07,0.0,0.0,0.0,1601838.828088043,268.1144468886884,0.0,1.0,1279360.4096568679,2619.0782532920425,,,,,,,,,,,,,,,,,,,2.0
4275.0,-28.46944879724715,4.964460851711469,34.98161717940094,26.18623300166803,6.408231867613033,-24.981680730762125,-38.53518662564454,2.9204638011275192,-5.035553288415656,-5.035553288411683,39.96322795983127,41063.76477066125,25750.036410817116,25750.036410817116,66813.80118147837,76789.74832349631,76774.40321091903,25750.036410817116,102524.43962173615,102524.43962173615,102524.43962173615,128556.44858115961,124380.22527058603,4176.223310573579,0.0,90331.30037195362,54605.32215248988,39695.531354959705,26032.00895942346,65727.54031438316,19862.838386076364,1450.0,0.0,0.886870949222017,2.880922366047107,0.001494314320929203,1.0,1.0,-5.035553288415656,354164.78486268874,1552948.3348924443,4.38481859650312,1552948.3348924443,4.38481859650312,0.7630159630413815,0.09226828562054162,3.862494423068616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862494423068616,1.2780287737538645,1.278378298224217,3.0222280612067767,6403.738604270877,15243.107769423557,6487.908079715432,0.00034359025757259586,23386.77820023584,2384.787690009926,19392.79142107812,1977.5143826972637,0.8292203079465883,0.8292203079465883,35033.088128237134,35405.22815468563,0.98687871059985,0.8,4228.122595496066,4273.035954225843,0.98687871059985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631732060406,4.964460851711469,-2.356089655983517,7.320550507694986,3.5,3.5,1.0,0.6,0.00027347293102833274,1.00000177692003,0.0002734724450896674,197.66517140073066,0.0,9.621078459331242e-08,0.2726613635374474,0.019819846063061444,9.297711019441012e-05,0.00018049582083392261,0.0006971641013582182,0.092268285623336,0.092268285623336,0.092268285623336,0.09226791244587791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.84185200423,594.6871931527766,0.0,0.092268285623336,0.09226828562054162,0.09226828562054162,0.375,0.375,0.5,9.279101331286203,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26032.00895942346,19862.838386076364,0.7630159630413815,1.0165267232259032,0.6247573631121452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423805367223463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.246968453226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119432896947,262.119432896947,-11.030567103052988,246.4245103605795,277.8143554333162,121848.810798216,121850.34752896534,-1.5367307493496445,0.0,nan,277.8143554333162,4.664355433316246,271.5363864187688,-1.6136135812311636,265.2584174042192,-7.89158259578079,258.98044838967246,-14.169551610327517,252.7024793751258,-20.447520624874187,246.4245103605795,-26.725489639420488,1.0,1.0,26022.012520719443,26022.012520719443,277.09803636931076,3.9480363693107847,277.09803636931076,277.09803636931076,76774.38147405525,76774.40321091903,-0.021736863782280125,0.0,8546.071908451686,8546.071908451686,0.8893707317203923,3881.806895183959,277.09803636931076,3.9480363693107847,1.0,0.002,0.15322615751790167,0.005077908819016021,0.00023740172621258086,0.0017625982738630783,0.11870086310629042,0.11870086310629042,0.0,7.565909704299045e-14,0.9999959370549061,0.9999959370549061,0.0,0.09226791073956324,3.7488097838628856e-07,0.0,0.0,0.0,1601838.8278841693,268.1144467115843,0.0,1.0,1279360.4102664983,2619.078250796735,,,,,,,,,,,,,,,,,,,2.0
4276.0,-28.46946600555302,4.964460546111358,34.98161694019984,26.18622853131967,6.408228840608661,-24.98169652093768,-38.535200455784775,2.920459355994118,-5.03555369552015,-5.035553695536224,39.9632274555034,41063.748715757145,25750.03667224252,25750.03667224252,66813.78538799967,76789.7441597552,76774.3966214538,25750.03667224252,102524.43329369632,102524.43329369632,102524.43329369632,128556.44192556349,124380.22368584035,4176.218239723131,0.0,90331.30197856731,54605.31184359931,39695.544594408886,26032.00863186717,65727.55322627605,19862.838097525797,1450.0,0.0,0.8868709489765567,2.8809223228352496,0.001494314320929203,1.0,1.0,-5.03555369552015,354164.7792411793,1552948.3131640474,4.384818604750418,1552948.3131640474,4.384818604750418,0.7630159615578276,0.09226828369621791,3.862494501942864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862494501942864,1.2780287953300866,1.278378319185264,3.022228071899794,6403.738626928097,15243.107769423557,6487.9080654021045,0.00034359025194893416,23386.77813861741,2384.787683726595,19392.791378294627,1977.5143783345616,0.8292203083019924,0.8292203083019924,35033.08870055299,35405.22815468563,0.9868787307524529,0.8,4228.1226645685265,4273.035954225843,0.9868787307524529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631788494019,4.964460546111358,-2.356090035904995,7.320550582016352,3.5,3.5,1.0,0.6,0.0002734724450896674,1.0000017688116765,0.0002734719613692689,197.66518545612803,0.0,9.605314957417005e-08,0.2722146258931979,0.019819942116211017,9.297696648225099e-05,0.00018049547860741642,0.0006971627937466917,0.09226828369897713,0.09226828369897713,0.09226828369897713,0.09226791103638549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.8933741839,594.6871763372692,0.0,0.09226828369897713,0.09226828369621791,0.09226828369621791,0.375,0.375,0.5,9.279090151440798,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,26032.00863186717,19862.838097525797,0.7630159615578276,1.016526283246603,0.6247569961168279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423806390552585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.246521715584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11942353705314,262.11942353705314,-11.03057646294684,246.4244937017037,277.8143533724042,121848.84875391061,121850.41363807596,-1.5648841653513477,0.0,nan,277.8143533724042,4.664353372404207,271.53638143826413,-1.6136185617358478,265.2584095041218,-7.891590495878177,258.9804375699822,-14.169562430017777,252.7024656358426,-20.447534364157377,246.4244937017037,-26.725506298296267,1.0,1.0,26022.012520719443,26022.012520719443,277.0980351911343,3.948035191134295,277.0980351911343,277.0980351911343,76774.37124670747,76774.3966214538,-0.025374746328452602,0.0,8546.071908451686,8546.071908451686,0.8893707267468017,3881.8069744525783,277.0980351911343,3.948035191134295,1.0,0.002,0.15322653192407482,0.0050779070722606,0.00023740230610045382,0.001762597693982721,0.11870115305022691,0.11870115305022691,0.0,8.317478650265997e-14,0.9999959421994762,0.9999959421994762,0.0,0.092267909289928,3.744062899140848e-07,0.0,0.0,0.0,1601838.8274155313,268.1144463044798,0.0,1.0,1279360.4116678277,2619.078245060857,,,,,,,,,,,,,,,,,,,2.0
4277.0,-28.469483183017243,4.964460240985364,34.98161670152049,26.18622287353503,6.408228773446927,-24.98171198737031,-38.53521425100041,2.920457577804141,-5.035553978582186,-5.035553978562979,39.96322699215768,41063.74130477352,25750.03661533698,25750.03661533698,66813.7779201105,76789.74022766156,76774.39104906285,25750.03661533698,102524.42766439983,102524.42766439983,102524.42766439983,128556.43602700856,124380.2228445509,4176.213182457663,0.0,90331.3078252828,54605.31420191537,39695.548470408256,26032.00836260873,65727.55683301698,19862.83785690395,1450.0,0.0,0.8868709492138689,2.8809222927897893,0.001494314320929203,1.0,1.0,-5.035553978582186,354164.77533250937,1552948.2932012973,4.384818596776893,1552948.2932012973,4.384818596776893,0.7630159602066695,0.09226828177257104,3.8624953997746534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624953997746534,1.2780288045555193,1.278378327794979,3.0222287525968365,6403.7400692434485,15243.107769423557,6487.907154242002,0.0003435898939571757,23386.774216107267,2384.787283741876,19392.788654776108,1977.5141006129625,0.8292203309261709,0.8292203309261709,35033.095215269306,35405.22815468563,0.9868789601511216,0.8,4228.123450825769,4273.035954225843,0.9868789601511216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631776209883,4.964460240985364,-2.356090324853152,7.320550565838516,3.5,3.5,1.0,0.6,0.0002734719613692689,1.0000017656417817,0.0002734714785166004,197.66519948633635,0.0,9.561468227453247e-08,0.270972009566025,0.019820037730893292,9.297682313320633e-05,0.0001804951382360626,0.0006971616411184819,0.09226828177540217,0.09226828177540217,0.09226828177540217,0.09226791009880253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.9449519301,594.6871595056697,0.0,0.09226828177540217,0.09226828177257104,0.09226828177257104,0.375,0.375,0.5,9.279079001187199,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,26032.00836260873,19862.83785690395,0.7630159602066695,1.0165261138467858,0.6247568490807791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423807409212104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.245279099254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119414311265,262.119414311265,-11.03058568873496,246.42447710408726,277.814351518444,121848.94806529421,121850.49052829925,-1.5424630050141592,0.0,nan,277.814351518444,4.66435151844405,271.53637663557373,-1.613623364426246,265.2584017526992,-7.891598247300749,258.9804268698283,-14.16957313017167,252.70245198695736,-20.44754801304262,246.42447710408726,-26.725522895912718,1.0,1.0,26022.012520719443,26022.012520719443,277.09803425606634,3.9480342560663644,277.09803425606634,277.09803425606634,76774.36790102642,76774.39104906285,-0.0231480364309391,0.0,8546.071908451686,8546.071908451686,0.8893706701320274,3881.8078767735265,277.09803425606634,3.9480342560663644,1.0,0.002,0.15322690531628239,0.005077905353060368,0.0002374028844783433,0.0017625971156116377,0.11870144223917165,0.11870144223917165,0.0,8.998097406065497e-14,0.9999959531888228,0.9999959531888228,0.0,0.09226790838025707,3.733923139746598e-07,0.0,0.0,0.0,1601838.8270896825,268.1144460214178,0.0,1.0,1279360.412642185,2619.078241072661,,,,,,,,,,,,,,,,,,,2.0
4278.0,-28.469500324574096,4.964459936908797,34.98161646360155,26.186223711725347,6.4082285679428495,-24.981727435321787,-38.53523178314788,2.9204556786935116,-5.035554233738935,-5.035554233732032,39.963226536744344,41063.733468168786,25750.036489400132,25750.036489400132,66813.76995756892,76789.73276239536,76774.38567210296,25750.036489400132,102524.42216150308,102524.42216150308,102524.42216150308,128556.43026749256,124380.22212758708,4176.208139905476,0.0,90331.30490874776,54605.310902949765,39695.5488953311,26032.00810598947,65727.55700132057,19862.837626606088,1450.0,0.0,0.886870949564458,2.8809222657063267,0.001494314320929203,1.0,1.0,-5.035554233738935,354164.7718091729,1552948.2735802045,4.384818584997343,1552948.2735802045,4.384818584997343,0.7630159588816364,0.09226827985049503,3.862494825105218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862494825105218,1.2780288143389542,1.2783783369639576,3.0222282798084246,6403.739067461537,15243.107769423557,6487.907787102231,0.00034359014260579974,23386.776940545686,2384.787561557279,19392.79054643768,1977.5142935087601,0.8292203152122418,0.8292203152122418,35033.091045436646,35405.22815468563,0.9868788133213869,0.8,4228.1229475711425,4273.035954225843,0.9868788133213869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631749024036,4.964459936908797,-2.356090593126777,7.320550530035574,3.5,3.5,1.0,0.6,0.0002734714785166004,1.0000017619511523,0.00027347099667406267,197.66521348721795,0.0,9.544316905091459e-08,0.27048594109029195,0.019820133174062345,9.297664095319637e-05,0.000180494837563404,0.0006971603760468548,0.09226827985319767,0.09226827985319767,0.09226827985319767,0.09226790926786918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490677.99641017226,594.6871427134034,0.0,0.09226827985319767,0.09226827985049503,0.09226827985049503,0.375,0.375,0.5,9.27906788364729,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,26032.00810598947,19862.837626606088,0.7630159588816364,1.0165259900991988,0.6247567282524094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423808426046065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.244793030775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11940518588773,262.11940518588773,-11.030594814112249,246.42446056153685,277.81434981023966,121848.99749833051,121850.52317368331,-1.5256753527909745,0.0,nan,277.81434981023966,4.664349810239685,271.53637196050033,-1.6136280394996447,265.25839411075697,-7.89160588924301,258.9804162610163,-14.169583738983704,252.7024384112762,-20.447561588723772,246.42446056153685,-26.72553943846313,1.0,1.0,26022.012520719443,26022.012520719443,277.098033371724,3.948033371724023,277.098033371724,277.098033371724,76774.36555334288,76774.38567210296,-0.020118760076002218,0.0,8546.071908451686,8546.071908451686,0.8893707063690832,3881.807299230744,277.098033371724,3.948033371724023,1.0,0.002,0.15322727760799754,0.005077903643897203,0.00023740346116490424,0.0017625965389123125,0.11870173058245212,0.11870173058245212,0.0,7.721687872441763e-14,0.9999959651156426,0.9999959651156426,0.0,0.09226790755865598,3.7229183905358914e-07,0.0,0.0,0.0,1601838.8267959596,268.11444576626104,0.0,1.0,1279360.4135204824,2619.0782374776422,,,,,,,,,,,,,,,,,,,2.0
