time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4279.0,-28.469517410935044,4.964459635907979,34.981616227463974,26.186218647658848,6.408226978081728,-24.98174297203389,-38.53524554343892,2.920452539179977,-5.035554391393589,-5.0355543913911225,39.96322611231562,41063.72203218488,25750.036120295183,25750.036120295183,66813.75815248006,76789.72875760088,76774.38104934826,25750.036120295183,102524.41716964345,102524.41716964345,102524.41716964345,128556.42506439236,124380.22194717941,4176.203117212946,0.0,90331.30859048825,54605.30713645059,39695.557171152956,26032.007894748906,65727.56506590186,19862.83743355113,1450.0,0.0,0.8868709502989212,2.8809222489722046,0.001494314320929203,1.0,1.0,-5.035554391393589,354164.76963220106,1552948.2552946918,4.384818560319886,1552948.2552946918,4.384818560319886,0.7630159576571809,0.09226827792943336,3.8624953048523403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624953048523403,1.2780288298625833,1.2783783518759915,3.0222286184793226,6403.73978506453,15243.107769423557,6487.907333767739,0.0003435899644922046,23386.77498895796,2384.787362550714,19392.789191390548,1977.514155332407,0.8292203264685631,0.8292203264685631,35033.094526507855,35405.22815468563,0.9868789358981909,0.8,4228.123367699559,4273.035954225843,0.9868789358981909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863166934576,4.964459635907979,-2.3560907891937077,7.320550425101687,3.5,3.5,1.0,0.6,0.00027347099667406267,1.0000017562779056,0.00027347051638383694,197.66522744301838,0.0,9.524350808406527e-08,0.26992010191024096,0.01982022841757043,9.297649796752258e-05,0.0001804944987065401,0.000697159153805688,0.09226827793225553,0.09226827793225553,0.09226827793225553,0.09226790880833365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.0478067537,594.687125942759,0.0,0.09226827793225553,0.09226827792943336,0.09226827792943336,0.375,0.375,0.5,9.279056809958083,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,26032.007894748906,19862.83743355113,0.7630159576571809,1.0165256857680507,0.6247564776058914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423809440754594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2442271916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11939602183105,262.11939602183105,-11.030603978168926,246.4244440609886,277.81434798267475,121849.06353850021,121850.59568056861,-1.5321420684085476,0.0,nan,277.81434798267475,4.664347982674769,271.53636719833827,-1.6136328016617085,265.2583864139987,-7.891613586001256,258.98040562966133,-14.169594370338643,252.70242484532466,-20.44757515467532,246.4244440609886,-26.72555593901137,1.0,1.0,26022.012520719443,26022.012520719443,277.09803267314334,3.9480326731433593,277.09803267314334,277.09803267314334,76774.35740652293,76774.38104934826,-0.023642825326533057,0.0,8546.071908451686,8546.071908451686,0.8893706761175645,3881.807781376602,277.09803267314334,3.9480326731433593,1.0,0.002,0.15322764841322323,0.005077901959514529,0.00023740403559632182,0.001762595964482658,0.1187020177981609,0.1187020177981609,0.0,7.897979145687906e-14,0.9999959812261787,0.9999959812261787,0.0,0.09226790712409348,3.7080533987733434e-07,0.0,0.0,0.0,1601838.8266144765,268.1144456086064,0.0,1.0,1279360.4140631538,2619.078235256386,,,,,,,,,,,,,,,,,,,2.0
4280.0,-28.469534466877235,4.964459337525922,34.981615992808415,26.18621941599997,6.40822690340658,-24.981758329849153,-38.535259338654555,2.920450766379255,-5.035554567730571,-5.035554567733425,39.963225682811256,41063.69981905474,25750.035806042815,25750.035806042815,66813.73562509756,76789.72133918728,76774.37626867024,25750.035806042815,102524.41207471305,102524.41207471305,102524.41207471305,128556.41974982878,124380.22163655114,4176.198113277649,0.0,90331.30587424392,54605.28961610107,39695.57362015871,26032.007675115736,65727.58129527445,19862.837233654405,1450.0,0.0,0.8868709509568249,2.8809222302550044,0.001494314320929203,1.0,1.0,-5.035554567730571,354164.76719724573,1552948.236789004,4.384818538214778,1552948.236789004,4.384818538214778,0.763015956415897,0.09226827601581405,3.862494768926145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862494768926145,1.2780288390560215,1.2783783604580874,3.0222281774009603,6403.738850472409,15243.107769423557,6487.907924181626,0.00034359019646385295,23386.77753066781,2384.787621732988,19392.790956177167,1977.5143352905598,0.8292203118085336,0.8292203118085335,35033.09063779823,35405.22815468563,0.9868787989674681,0.8,4228.1228983735045,4273.035954225843,0.9868787989674681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631601508451,4.964459337525922,-2.3560909982360725,7.320550335761994,3.5,3.5,1.0,0.6,0.00027347051638383694,1.0000017531514547,0.0002734700369494439,197.66524137397502,0.0,9.493667670601999e-08,0.26905054178486065,0.019820323354247136,9.297635461914552e-05,0.00018049416176469144,0.0006971577556378301,0.09226827601842985,0.09226827601842985,0.09226827601842985,0.09226790827732062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.0989786195,594.6871092450931,0.0,0.09226827601842985,0.09226827601581405,0.09226827601581405,0.375,0.375,0.5,9.279045777733536,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,26032.007675115736,19862.837233654405,0.763015956415897,1.016525092030143,0.6247559853842828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423810452195893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24335763147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1193869666377,262.1193869666377,-11.030613033362272,246.424427613835,277.81434631944194,121849.11505832891,121850.62899950812,-1.5139411791726642,0.0,nan,277.81434631944194,4.664346319441961,271.53636257832045,-1.6136374216795275,265.2583788371974,-7.891621162802551,258.9803950960762,-14.169604903923755,252.7024113549552,-20.44758864504479,246.424427613835,-26.72557238616497,1.0,1.0,26022.012520719443,26022.012520719443,277.09803193740044,3.948031937400458,277.09803193740044,277.09803193740044,76774.35486387642,76774.37626867024,-0.021404793820693158,0.0,8546.071908451686,8546.071908451686,0.8893707099115793,3881.8072427707757,277.09803193740044,3.948031937400458,1.0,0.002,0.15322801783362738,0.005077900277814521,0.00023740460787296925,0.0017625953921974668,0.11870230393648462,0.11870230393648462,0.0,7.043584465682429e-14,0.9999959962346717,0.9999959962346717,0.0,0.09226790659528965,3.694205244118609e-07,0.0,0.0,0.0,1601838.826411485,268.1144454322694,0.0,1.0,1279360.4146701435,2619.0782327718885,,,,,,,,,,,,,,,,,,,2.0
4281.0,-28.469551390702556,4.964459041538947,34.981615759516934,26.18621449163186,6.4082250177676,-24.981773749855464,-38.53527687080202,2.92044737691977,-5.035554752110443,-5.035554752104826,39.96322525286733,41063.70326682618,25750.035518632714,25750.035518632714,66813.7387854589,76789.7173835867,76774.37144032038,25750.035518632714,102524.4069589531,102524.4069589531,102524.4069589531,128556.41441147996,124380.22128381992,4176.193127660032,0.0,90331.30915804402,54605.300262499535,39695.565439493876,26032.007452526854,65727.57289202073,19862.837031442767,1450.0,0.0,0.886870951575339,2.88092221068409,0.001494314320929203,1.0,1.0,-5.035554752110443,354164.7646512296,1552948.2182650585,4.384818517433131,1552948.2182650585,4.384818517433131,0.7630159551723215,0.09226827411046014,3.8624951718745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624951718745,1.2780288557317938,1.2783783765256573,3.022228453255738,6403.7394349755805,15243.107769423557,6487.907554931032,0.0003435900513865046,23386.775941057167,2384.7874596378138,19392.789852462432,1977.5142227429787,0.8292203209770781,0.8292203209770781,35033.09356161342,35405.22815468563,0.9868789019219607,0.8,4228.123251247023,4273.035954225843,0.9868789019219607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631539465551,4.964459041538947,-2.356091212514418,7.320550254053366,3.5,3.5,1.0,0.6,0.0002734700369494439,1.000001739571608,0.0002734695612295595,197.6652551970229,0.0,9.47675150281321e-08,0.2685711375897264,0.019820418121762166,9.297617243998303e-05,0.00018049386450946087,0.0006971566802207627,0.09226827411314546,0.09226827411314546,0.09226827411314546,0.09226790771486752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.1499538443,594.6870926114905,0.0,0.09226827411314546,0.09226827411046014,0.09226827411046014,0.375,0.375,0.5,9.279034785807495,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,26032.007452526854,19862.837031442767,0.7630159551723215,1.0165252700753542,0.6247561177146597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423811461836662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24287822728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1193778478918,262.1193778478918,-11.030622152108151,246.4244112167245,277.8143444790602,121849.17499524468,121850.69956178807,-1.5245665433792035,0.0,nan,277.8143444790602,4.664344479060219,271.5363578265942,-1.6136421734057649,265.2583711741243,-7.891628825875671,258.98038452165724,-14.169615478342735,252.70239786919038,-20.4476021308096,246.4244112167245,-26.72558878327547,1.0,1.0,26022.012520719443,26022.012520719443,277.0980311880502,3.9480311880502086,277.0980311880502,277.0980311880502,76774.34626614526,76774.37144032038,-0.025174175112624653,0.0,8546.071908451686,8546.071908451686,0.8893706845027772,3881.8076477338723,277.0980311880502,3.9480311880502086,1.0,0.002,0.15322838590620516,0.0050778986006776465,0.00023740517805739884,0.0017625948220184994,0.11870258902869942,0.11870258902869942,0.0,7.589805520180626e-14,0.9999960108424387,0.9999960108424387,0.0,0.0922679060377768,3.680726833339403e-07,0.0,0.0,0.0,1601838.8261992366,268.11444524788953,0.0,1.0,1279360.4153048138,2619.07823017407,,,,,,,,,,,,,,,,,,,2.0
4282.0,-28.469568366198004,4.964458747494391,34.981615527350186,26.186208833847218,6.408224874533249,-24.981789042124024,-38.53529063109306,2.9204455504610882,-5.0355549556479104,-5.035554955628921,39.96322481874404,41063.696429287185,25750.03528554253,25750.03528554253,66813.73171482972,76789.71353323899,76774.36647521053,25750.03528554253,102524.40176075305,102524.40176075305,102524.40176075305,128556.40898249083,124380.22082325724,4176.188159233583,0.0,90331.31492629598,54605.30305950396,39695.56874088002,26032.00722173777,65727.57596261779,19862.836822600788,1450.0,0.0,0.8868709521114196,2.8809221890797385,0.001494314320929203,1.0,1.0,-5.0355549556479104,354164.7618406801,1552948.1995621147,4.384818499421192,1552948.1995621147,4.384818499421192,0.7630159539143997,0.09226827221352478,3.8624960547409763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624960547409763,1.2780288651642473,1.2783783853526751,3.0222291217535084,6403.740851442139,15243.107769423557,6487.906660099392,0.0003435896998103704,23386.772088846497,2384.7870668216465,19392.787177750775,1977.5139499982947,0.8292203431956087,0.8292203431956087,35033.0999677404,35405.22815468563,0.9868791274969478,0.8,4228.124024398682,4273.035954225843,0.9868791274969478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631489148632,4.964458747494391,-2.356091440293108,7.320550187787499,3.5,3.5,1.0,0.6,0.0002734695612295595,1.000001744882948,0.00027346908405801796,197.6652690622756,0.0,9.40332923489936e-08,0.26649035051704784,0.019820512155054516,9.2976029454975e-05,0.00018049353177458449,0.0006971555543855976,0.09226827221626488,0.09226827221626488,0.09226827221626488,0.0922679070787129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.20072623796,594.6870760437844,0.0,0.09226827221626488,0.09226827221352478,0.09226827221352478,0.375,0.375,0.5,9.279023831711525,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,26032.00722173777,19862.836822600788,0.7630159539143997,1.016525115011539,0.6247559844994427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423812463656793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2407974402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11936883085133,262.11936883085133,-11.030631169148648,246.42439486747367,277.8143427942306,121849.27015474488,121850.77771708135,-1.507562336441075,0.0,nan,277.8143427942306,4.664342794230606,271.5363532088788,-1.613646791121198,265.2583636235262,-7.891636376473798,258.98037403817506,-14.16962596182492,252.70238445282402,-20.447615547175957,246.42439486747367,-26.72560513252631,1.0,1.0,26022.012520719443,26022.012520719443,277.09803040354456,3.9480304035445783,277.09803040354456,277.09803040354456,76774.34218465655,76774.36647521053,-0.024290553978062235,0.0,8546.071908451686,8546.071908451686,0.889370628831672,3881.808535014681,277.09803040354456,3.9480304035445783,1.0,0.002,0.15322875271572622,0.005077896925613841,0.0002374057462754816,0.0017625942538031937,0.11870287313774079,0.11870287313774079,0.0,7.867534748684513e-14,0.9999960245312762,0.9999960245312762,0.0,0.0922679054038944,3.6680963038129476e-07,0.0,0.0,0.0,1601838.8259649337,268.11444504435207,0.0,1.0,1279360.416005429,2619.0782273063382,,,,,,,,,,,,,,,,,,,2.0
4283.0,-28.469585298262217,4.964458453408655,34.98161529529623,26.18620981173592,6.408224310665263,-24.981804337368576,-38.535304356459505,2.920443349773106,-5.035555251648191,-5.035555251638507,39.963224357666626,41063.67329649929,25750.03529049644,25750.03529049644,66813.70858699572,76789.70613261912,76774.3608112301,25750.03529049644,102524.39610172654,102524.39610172654,102524.39610172654,128556.40305054044,124380.21984751055,4176.183203029885,0.0,90331.31152902785,54605.28391665815,39695.58623596634,26032.0069488139,65727.59318478024,19862.836579305684,1450.0,0.0,0.8868709522746457,2.8809221576609993,0.001494314320929203,1.0,1.0,-5.035555251648191,354164.7577533589,1552948.1796976132,4.384818493936908,1552948.1796976132,4.384818493936908,0.7630159525679865,0.09226827032775012,3.862495387359987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862495387359987,1.2780288763321237,1.278378395913735,3.022228573148635,6403.739689014243,15243.107769423557,6487.907394446039,0.0003435899883324981,23386.77525017557,2384.7873891874974,19392.789372762047,1977.5141738271527,0.8292203249619231,0.8292203249619231,35033.095125187814,35405.22815468563,0.9868789569791379,0.8,4228.123439953888,4273.035954225843,0.9868789569791379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631490218029,4.964458453408655,-2.356091735787205,7.32055018919586,3.5,3.5,1.0,0.6,0.00027346908405801796,1.0000017404189603,0.0002734686081080674,197.6652828920562,0.0,9.432024114687366e-08,0.26730356341024,0.01982060647529566,9.29758868330762e-05,0.00018049319722494178,0.000697154141731194,0.09226827033029243,0.09226827033029243,0.09226827033029243,0.09226790608943991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.2512384759,594.6870595595334,0.0,0.09226827033029243,0.09226827032775012,0.09226827032775012,0.375,0.375,0.5,9.279012904478792,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,26032.0069488139,19862.836579305684,0.7630159525679865,1.0165244967842058,0.6247554688493892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423813468535716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.241610653095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11935986273375,262.11935986273375,-11.030640137266232,246.4243785610587,277.8143411644103,121849.31037496544,121850.8097579199,-1.4993829544373,0.0,nan,277.8143411644103,4.6643411644103026,271.5363486437398,-1.6136513562601635,265.25835612306827,-7.89164387693171,258.9803636023975,-14.16963639760246,252.7023710817278,-20.447628918272187,246.4243785610587,-26.72562143894129,1.0,1.0,26022.012520719443,26022.012520719443,277.0980294447766,3.948029444776637,277.0980294447766,277.0980294447766,76774.33923806077,76774.3608112301,-0.02157316933153197,0.0,8546.071908451686,8546.071908451686,0.8893706709148618,3881.807864296787,277.0980294447766,3.948029444776637,1.0,0.002,0.1532291186431418,0.005077895237259249,0.00023740631308139077,0.001762593686979098,0.11870315654069538,0.11870315654069538,0.0,6.048850656470428e-14,0.9999960340910642,0.9999960340910642,0.0,0.09226790440019234,3.659275577845725e-07,0.0,0.0,0.0,1601838.8256241935,268.1144447483518,0.0,1.0,1279360.4170243137,2619.0782231358653,,,,,,,,,,,,,,,,,,,2.0
4284.0,-28.469602105497124,4.964458161630604,34.98161506461284,26.186204712744825,6.408222700383157,-24.981819624909175,-38.535318116750545,2.920440219796534,-5.035555435879871,-5.035555435868242,39.96322393311208,41063.66290607859,25750.035013559525,25750.035013559525,66813.69791963811,76789.70224798885,76774.35604082697,25750.035013559525,102524.39105438649,102524.39105438649,102524.39105438649,128556.39778264491,124380.21951776456,4176.178264880354,0.0,90331.31522467206,54605.28106799251,39695.59350742172,26032.006728258417,65727.60023568013,19862.836379044027,1450.0,0.0,0.8868709528744265,2.880922138105795,0.001494314320929203,1.0,1.0,-5.035555435879871,354164.75520938647,1552948.1614055503,4.38481847378469,1552948.1614055503,4.38481847378469,0.7630159513397177,0.09226826844329251,3.862495869931314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862495869931314,1.2780288917995006,1.2783784107770324,3.022228914162348,6403.740411581381,15243.107769423557,6487.906937975083,0.00034358980898668715,23386.773285087915,2384.7871888043233,19392.788008339812,1977.5140346948053,0.8292203362960386,0.8292203362960386,35033.0986267515,35405.22815468563,0.9868790802775343,0.8,4228.123862555529,4273.035954225843,0.9868790802775343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631430435963,4.964458161630604,-2.3560919488340804,7.3205501104646835,3.5,3.5,1.0,0.6,0.0002734686081080674,1.0000017275881823,0.000273468135667748,197.66529661988028,0.0,9.407878162124163e-08,0.26661926711459877,0.019820700554077284,9.29757438484741e-05,0.0001804928642595933,0.0006971529427547523,0.09226826844594761,0.09226826844594761,0.09226826844594761,0.09226790552554094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.30173612613,594.6870430818326,0.0,0.09226826844594761,0.09226826844329251,0.09226826844329251,0.375,0.375,0.5,9.27900201689948,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26032.006728258417,19862.836379044027,0.7630159513397177,1.0165242254405082,0.6247552437459484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442381447084382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.240926356804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11935085086327,262.11935085086327,-11.030649149136707,246.42436230173982,277.8143393999884,121849.37503359324,121850.88173161157,-1.5066980183156724,0.0,nan,277.8143393999884,4.664339399988421,271.5363439803382,-1.6136560196617893,265.2583485606876,-7.8916514393123975,258.9803531410373,-14.169646858962665,252.70235772138835,-20.447642278611625,246.42436230173982,-26.725637698260158,1.0,1.0,26022.012520719443,26022.012520719443,277.0980287023486,3.9480287023486085,277.0980287023486,277.0980287023486,76774.33116280279,76774.35604082697,-0.024878024181816727,0.0,8546.071908451686,8546.071908451686,0.8893706404852556,3881.8083492809706,277.0980287023486,3.9480287023486085,1.0,0.002,0.15322948322187285,0.005077893575788934,0.00023740687785268227,0.0017625931222285279,0.11870343892634114,0.11870343892634114,0.0,8.121021216611624e-14,0.9999960487083182,0.9999960487083182,0.0,0.09226790386445091,3.645788415984428e-07,0.0,0.0,0.0,1601838.8254121144,268.1144445641201,0.0,1.0,1279360.4176584815,2619.078220540131,,,,,,,,,,,,,,,,,,,2.0
4285.0,-28.469618958328734,4.964457869387528,34.98161483382041,26.186199334356957,6.408222007169121,-24.981834861778083,-38.53533564889801,2.920437910619486,-5.035555749815046,-5.0355557497878305,39.963223468599544,41063.67005939992,25750.035069376547,25750.035069376547,66813.70512877646,76789.69841037059,76774.350255094,25750.035069376547,102524.38532447055,102524.38532447055,102524.38532447055,128556.39177228618,124380.21843455212,4176.173337734057,0.0,90331.32022467328,54605.297072991896,39695.58127964599,26032.006447815624,65727.5877274616,19862.836129697564,1450.0,0.0,0.8868709529588863,2.880922104783368,0.001494314320929203,1.0,1.0,-5.035555749815046,354164.750874413,1552948.1413924333,4.384818470946899,1552948.1413924333,4.384818470946899,0.7630159499812308,0.09226826656943733,3.8624966045002282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624966045002282,1.2780289034598942,1.278378421836791,3.0222294613554,6403.741571017796,15243.107769423557,6487.906205517435,0.0003435895212069083,23386.770131895384,2384.7868672681684,19392.785818974888,1977.5138114417143,0.8292203544826648,0.8292203544826648,35033.103956823164,35405.22815468563,0.9868792679620572,0.8,4228.124505838712,4273.035954225843,0.9868792679620572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586314424851215,4.964457869387528,-2.356092256945534,7.320550126333062,3.5,3.5,1.0,0.6,0.000273468135667748,1.000001732275227,0.0002734676619464918,197.66531038494855,0.0,9.338505586860549e-08,0.26465324833162795,0.019820793939133153,9.297556167041833e-05,0.00018049257399732968,0.0006971519542021921,0.09226826657201616,0.09226826657201616,0.09226826657201616,0.09226790446710349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.35192232236,594.6870267036653,0.0,0.09226826657201616,0.09226826656943733,0.09226826656943733,0.375,0.375,0.5,9.278991153769477,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,26032.006447815624,19862.836129697564,0.7630159499812308,1.0165245285711446,0.6247554714721887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423815465762675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23896033802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1193418824197,262.1193418824197,-11.030658117580288,246.424346081415,277.8143376834262,121849.45829300304,121850.95773047283,-1.4994374697870307,0.0,nan,277.8143376834262,4.664337683426197,271.536339363023,-1.613660636976988,265.2583410426202,-7.891658957379775,258.9803427222178,-14.169657277782164,252.70234440181596,-20.447655598184014,246.424346081415,-26.72565391858498,1.0,1.0,26022.012520719443,26022.012520719443,277.09802771142404,3.9480277114240607,277.09802771142404,277.09802771142404,76774.326618068,76774.350255094,-0.023637026009964757,0.0,8546.071908451686,8546.071908451686,0.8893705941653808,3881.8090875227294,277.09802771142404,3.9480277114240607,1.0,0.002,0.1532298470062981,0.0050778918936956454,0.00023740744132951612,0.0017625925587424751,0.11870372066475805,0.11870372066475805,0.0,7.19910242530375e-14,0.9999960573166619,0.9999960573166619,0.0,0.09226790278488009,3.6378455724264345e-07,0.0,0.0,0.0,1601838.8250507303,268.11444425018493,0.0,1.0,1279360.4187390967,2619.0782161169673,,,,,,,,,,,,,,,,,,,2.0
4286.0,-28.469635782764737,4.964457579599957,34.9816146044863,26.186199928075098,6.4082223070551185,-24.981849973783078,-38.535349374264456,2.920436498073412,-5.035555925086385,-5.035555925137295,39.96322304910058,41063.64983809095,25750.034774698423,25750.034774698423,66813.68461278937,76789.69112021255,76774.34557623907,25750.034774698423,102524.38035093748,102524.38035093748,102524.38035093748,128556.38658318683,124380.21815422212,4176.168428964706,0.0,90331.31807985507,54605.2819882493,39695.59565733975,26032.006232249347,65727.6018895891,19862.835933646136,1450.0,0.0,0.8868709535859156,2.880922086179317,0.001494314320929203,1.0,1.0,-5.035555925086385,354164.7484541761,1552948.1233186796,4.38481844987915,1552948.1233186796,4.38481844987915,0.7630159487684576,0.09226826469593148,3.862496179090541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496179090541,1.2780289109720935,1.278378428745584,3.0222291107269648,6403.740828078216,15243.107769423557,6487.906674859217,0.0003435897056094492,23386.772152386795,2384.7870733009536,19392.78722186888,1977.5139544970893,0.8292203428291279,0.8292203428291279,35033.100870027556,35405.22815468563,0.9868791592686281,0.8,4228.124133295183,4273.035954225843,0.9868791592686281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631378873283,4.964457579599957,-2.35609246295823,7.320550042558187,3.5,3.5,1.0,0.6,0.0002734676619464918,1.0000017293567336,0.0002734671890241671,197.66532412682542,0.0,9.363825913846033e-08,0.26537082639839654,0.019820887577392293,9.297541904918172e-05,0.0001804922428973101,0.0006971505985463422,0.092268264698613,0.092268264698613,0.092268264698613,0.09226790393650221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.40213190415,594.6870103200916,0.0,0.092268264698613,0.09226826469593148,0.09226826469593148,0.375,0.375,0.5,9.278980330941092,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,26032.006232249347,19862.835933646136,0.7630159487684576,1.0165239974071272,0.6247550292047884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423816463380803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.239677916084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11933304237033,262.11933304237033,-11.030666957629649,246.42432990692737,277.81433617781556,121849.51543175343,121850.99340293181,-1.4779711783847669,0.0,nan,277.81433617781556,4.664336177815585,271.5363349236357,-1.6136650763642706,265.2583336694585,-7.8916663305414545,258.98033241528117,-14.169667584718809,252.70233116110361,-20.447668838896362,246.42432990692737,-26.72567009307261,1.0,1.0,26022.012520719443,26022.012520719443,277.0980269885885,3.9480269885885377,277.0980269885885,277.0980269885885,76774.32502314595,76774.34557623907,-0.0205530931125395,0.0,8546.071908451686,8546.071908451686,0.8893706209905339,3881.808659985994,277.0980269885885,3.9480269885885377,1.0,0.002,0.15323020941537244,0.005077890243538642,0.000237408002743645,0.0017625919973369391,0.1187040013718225,0.1187040013718225,0.0,8.058397699128861e-14,0.9999960722228448,0.9999960722228448,0.0,0.09226790228674926,3.624091822215391e-07,0.0,0.0,0.0,1601838.8248489643,268.1144440749136,0.0,1.0,1279360.4193424182,2619.0782136474904,,,,,,,,,,,,,,,,,,,2.0
4287.0,-28.46965248041845,4.964457292273801,34.981614376532676,26.186201359983556,6.408220493254946,-24.981865183051383,-38.5353630996309,2.9204331958892764,-5.035556097690915,-5.035556097755696,39.963222630272824,41063.624034084496,25750.03447932595,25750.03447932595,66813.65851341045,76789.68372964385,76774.34089371741,25750.03447932595,102524.37537304335,102524.37537304335,102524.37537304335,128556.38139091246,124380.21785249174,4176.163538420711,0.0,90331.31293024424,54605.2583860834,39695.61616017871,26032.006017869106,65727.62217804781,19862.835738558493,1450.0,0.0,0.8868709542239972,2.880922067858312,0.001494314320929203,1.0,1.0,-5.035556097690915,354164.7460707632,1552948.1052748736,4.384818428440051,1552948.1052748736,4.384818428440051,0.7630159475579439,0.09226826282724011,3.8624951733738624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624951733738624,1.2780289272304628,1.2783784444039596,3.02222828535191,6403.739079207517,15243.107769423557,6487.9077796818965,0.0003435901396903745,23386.77690860141,2384.787558299869,19392.790524257805,1977.5142912470421,0.8292203153964899,0.8292203153964898,35033.09357249288,35405.22815468563,0.9868789023050522,0.8,4228.123252560058,4273.035954225843,0.9868789023050522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586313151115565,4.964457292273801,-2.3560926663121124,7.3205499585859135,3.5,3.5,1.0,0.6,0.0002734671890241671,1.0000017163252064,0.000273466719666343,197.6653377651507,0.0,9.348034460415928e-08,0.26492329660818736,0.019820981057736897,9.29752764281477e-05,0.0001804919125960194,0.000697149141235142,0.09226826282979796,0.09226826282979796,0.09226826282979796,0.09226790341611593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.4521496414,594.6869939990713,0.0,0.09226826282979796,0.09226826282724011,0.09226826282724011,0.375,0.375,0.5,9.278969548531562,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,26032.006017869106,19862.835738558493,0.7630159475579439,1.0165232865479403,0.6247544437686843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442381745931815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.239230386294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11932412674315,262.11932412674315,-11.030675873256826,246.42431377262622,277.81433448086176,121849.52938508397,121851.0199921296,-1.490607045606004,0.0,nan,277.81433448086176,4.664334480861783,271.5363303392136,-1.6136696607863996,265.258326197566,-7.8916738024339566,258.9803220559192,-14.169677944080775,252.70231791427196,-20.44768208572802,246.42431377262622,-26.725686227373757,1.0,1.0,26022.012520719443,26022.012520719443,277.09802626805504,3.9480262680550595,277.09802626805504,277.09802626805504,76774.31793815481,76774.34089371741,-0.022955562599236146,0.0,8546.071908451686,8546.071908451686,0.8893706844082315,3881.8076492407317,277.09802626805504,3.9480262680550595,1.0,0.002,0.1532305704707044,0.00507788859984101,0.00023740856206165824,0.0017625914380003341,0.11870428103082913,0.11870428103082913,0.0,6.199251181837617e-14,0.999996086894409,0.999996086894409,0.0,0.09226790177178497,3.6105545514135604e-07,0.0,0.0,0.0,1601838.8246502706,268.11444390230906,0.0,1.0,1279360.419936556,2619.0782112155866,,,,,,,,,,,,,,,,,,,2.0
4288.0,-28.469669042624133,4.964457001807157,34.9816141470957,26.186190463509433,6.4082173541493965,-24.981880402946967,-38.53537685992194,2.920428714473127,-5.035556534631439,-5.035556534586672,39.963222131558496,41063.625467236496,25750.03485621411,25750.03485621411,66813.6603234506,76789.68337726407,76774.33419003371,25750.03485621411,102524.36904624783,102524.36904624783,102524.36904624783,128556.37472822976,124380.2160759431,4176.158652286661,0.0,90331.32304641188,54605.27024598768,39695.614222693555,26032.00568198193,65727.61990467549,19862.835443965272,1450.0,0.0,0.8868709538064511,2.8809220214794724,0.001494314320929203,1.0,1.0,-5.035556534631439,354164.740037256,1552948.0837877083,4.384818442469308,1552948.0837877083,4.384818442469308,0.7630159460864495,0.09226826097715023,3.862496676163413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496676163413,1.2780289489405992,1.2783784655201493,3.0222294098777382,6403.741461942808,15243.107769423557,6487.906274424082,0.00034358954828005194,23386.77042853465,2384.786897516956,19392.786024941466,1977.5138324444604,0.8292203527717513,0.8292203527717513,35033.10447681509,35405.22815468563,0.9868792862722121,0.8,4228.124568596228,4273.035954225843,0.9868792862722121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631396469985,4.964457001807157,-2.356093063925354,7.320550065732512,3.5,3.5,1.0,0.6,0.000273466719666343,1.000001702402934,0.0002734662541165897,197.66535129284617,0.0,9.277577283166515e-08,0.26292654020493905,0.019821073833509728,9.297513344441311e-05,0.0001804915862219299,0.0006971481518576663,0.09226826097958934,0.09226826097958934,0.09226826097958934,0.0922679018872905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.50173404365,594.6869778153392,0.0,0.09226826097958934,0.09226826097715023,0.09226826097715023,0.375,0.375,0.5,9.27895877577537,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,26032.00568198193,19862.835443965272,0.7630159460864495,1.0165233492457233,0.6247544871819626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423818447750645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.237233629894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11931504111084,262.11931504111084,-11.03068495888914,246.42429768255266,277.8143323996706,121849.6094773471,121851.12850762221,-1.5190302750757685,0.0,nan,277.8143323996706,4.664332399670627,271.53632545624606,-1.6136745437539162,265.258318512822,-7.891681487178005,258.9803115693989,-14.16968843060107,252.70230462597482,-20.44769537402516,246.42429768255266,-26.725702317447315,1.0,1.0,26022.012520719443,26022.012520719443,277.09802504680715,3.9480250468071745,277.09802504680715,277.09802504680715,76774.30622623287,76774.33419003371,-0.027963800836005248,0.0,8546.071908451686,8546.071908451686,0.8893705896464994,3881.80915954423,277.09802504680715,3.9480250468071745,1.0,0.002,0.15323093125212164,0.0050778869083628105,0.00023740912082526164,0.0017625908792447585,0.11870456041263082,0.11870456041263082,0.0,7.001994470345885e-14,0.9999960898629399,0.9999960898629399,0.0,0.0922679001956035,3.607815467211362e-07,0.0,0.0,0.0,1601838.8241472868,268.11444346536854,0.0,1.0,1279360.4214405897,2619.078205059321,,,,,,,,,,,,,,,,,,,2.0
4289.0,-28.469685774611488,4.964456713786048,34.981613919185484,26.186190253961854,6.408219764842338,-24.98189522066588,-38.53539432222021,2.9204292108998184,-5.035556708640172,-5.035556708630804,39.963221716744684,41063.626770872484,25750.03456272339,25750.03456272339,66813.66133359587,76789.6762821044,76774.32957881455,25750.03456272339,102524.36414153794,102524.36414153794,102524.36414153794,128556.36961013451,124380.21582572497,4176.153784409539,0.0,90331.32393520304,54605.279585954384,39695.6048324985,26032.005468596573,65727.61030109508,19862.835249928317,1450.0,0.0,0.8868709544228157,2.880922003009419,0.001494314320929203,1.0,1.0,-5.035556708640172,354164.73763445293,1552948.0659173054,4.384818421759884,1552948.0659173054,4.384818421759884,0.7630159448871364,0.09226825912108552,3.862496836837608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496836837608,1.2780289475986955,1.2783784635828614,3.0222295387713256,6403.741735052853,15243.107769423557,6487.906101890489,0.00034358948049230316,23386.769685787283,2384.7868217778023,19392.785509227007,1977.513779856221,0.8292203570556596,0.8292203570556597,35033.105642675684,35405.22815468563,0.9868793273249425,0.8,4228.124709303251,4273.035954225843,0.9868793273249425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586313331144686,4.964456713786048,-2.3560932685091593,7.320549982295208,3.5,3.5,1.0,0.6,0.0002734662541165897,1.0000017198547761,0.0002734657837951553,197.66536495921767,0.0,9.202305553351717e-08,0.2607933393819876,0.01982116585656526,9.297495199326575e-05,0.00018049130212332393,0.0006971470835280397,0.09226825912376185,0.09226825912376185,0.09226825912376185,0.09226790135987126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.5515321472,594.6869615660938,0.0,0.09226825912376185,0.09226825912108552,0.09226825912108552,0.375,0.375,0.5,9.278948042893964,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,26032.005468596573,19862.835249928317,0.7630159448871364,1.0165235131404542,0.6247545982998918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423819428165296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23510042907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1193063054759,262.1193063054759,-11.030693694524075,246.42428164979162,277.81433096116194,121849.71068164197,121851.1711957432,-1.4605141012430376,0.0,nan,277.81433096116194,4.664330961161966,271.53632109888656,-1.613678901113417,265.2583112366125,-7.891688763387492,258.9803013743383,-14.169698625661681,252.70229151206422,-20.447708487935756,246.42428164979162,-26.725718350208354,1.0,1.0,26022.012520719443,26022.012520719443,277.09802433319123,3.948024333191256,277.09802433319123,277.09802433319123,76774.3102855509,76774.32957881455,-0.01929326364188455,0.0,8546.071908451686,8546.071908451686,0.8893705795148308,3881.8093210217958,277.09802433319123,3.948024333191256,1.0,0.002,0.15323129064932553,0.005077885271887152,0.00023740967757355402,0.0017625903225061519,0.11870483878677701,0.11870483878677701,0.0,7.970577323157535e-14,0.9999961048652078,0.9999961048652078,0.0,0.0922678997237792,3.593973063139674e-07,0.0,0.0,0.0,1601838.8239469763,268.1144432913598,0.0,1.0,1279360.422039562,2619.078202607631,,,,,,,,,,,,,,,,,,,2.0
4290.0,-28.46970236781309,4.964456428617735,34.981613692873495,26.186191650945716,6.408218057730502,-24.981910325258394,-38.53540801266206,2.9204260151756314,-5.035556860875317,-5.035556860850145,39.96322130704877,41063.60168672751,25750.034220379788,25750.034220379788,66813.6359071073,76789.66894485202,76774.32508394985,25750.034220379788,102524.35930432964,102524.35930432964,102524.35930432964,128556.3645689836,124380.2156334816,4176.148935502001,0.0,90331.31895432013,54605.256815340064,39695.624598866736,26032.00526465396,65727.62986352069,19862.835063548166,1450.0,0.0,0.88687095513164,2.880921986850556,0.001494314320929203,1.0,1.0,-5.035556860875317,354164.7355323165,1552948.048265029,4.384818397943877,1552948.048265029,4.384818397943877,0.7630159437051804,0.09226825726675694,3.8624958637693783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624958637693783,1.2780289633588826,1.278378478746243,3.0222287401203074,6403.7400428071805,15243.107769423557,6487.907170942719,0.00034358990051882763,23386.77428800313,2384.7872910732135,19392.788704695668,1977.5141057033409,0.8292203305114941,0.8292203305114941,35033.09858204017,35405.22815468563,0.9868790787031416,0.8,4228.123857159344,4273.035954225843,0.9868790787031416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586312592131355,4.964456428617735,-2.356093456351643,7.320549884969378,3.5,3.5,1.0,0.6,0.0002734657837951553,1.0000017055894233,0.0002734653173756024,197.66537851223322,0.0,9.296625797070956e-08,0.2634663750889909,0.01982125882282323,9.297480973579505e-05,0.00018049097405936027,0.0006971456407519851,0.09226825726931409,0.09226825726931409,0.09226825726931409,0.09226790091609227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.60115079314,594.6869453755797,0.0,0.09226825726931409,0.09226825726675694,0.09226825726675694,0.375,0.375,0.5,9.278937352324592,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,26032.00526465396,19862.835063548166,0.7630159437051804,1.0165228237476633,0.6247540307172723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423820418630453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.237773464774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11929749447347,262.11929749447347,-11.030702505526506,246.42426565046063,277.8143293384874,121849.72569027684,121851.19880511923,-1.4731148423650853,0.0,nan,277.8143293384874,4.664329338487448,271.53631660088246,-1.6136833991175195,265.2583038632758,-7.8916961367241925,258.98029112566996,-14.169708874330013,252.7022783880645,-20.447721611935464,246.42426565046063,-26.72573434953935,1.0,1.0,26022.012520719443,26022.012520719443,277.0980236550151,3.948023655015106,277.0980236550151,277.0980236550151,76774.30340499296,76774.32508394985,-0.021678956894902512,0.0,8546.071908451686,8546.071908451686,0.8893706408738101,3881.8083430882252,277.0980236550151,3.948023655015106,1.0,0.002,0.15323164862578206,0.005077883645754511,0.00023741023213131332,0.0017625897679436969,0.11870511606565666,0.11870511606565666,0.0,7.501031046297513e-14,0.9999961202631017,0.9999961202631017,0.0,0.09226789929019469,3.579765622600952e-07,0.0,0.0,0.0,1601838.8237717312,268.11444313912466,0.0,1.0,1279360.4225635808,2619.0782004627313,,,,,,,,,,,,,,,,,,,2.0
4291.0,-28.469718829752864,4.964456140775565,34.98161346532172,26.1861806846224,6.408215006445782,-24.98192544613277,-38.535421738028504,2.920421622828437,-5.035557273325196,-5.035557273310311,39.96322081864668,41063.603768061344,25750.03454127113,25750.03454127113,66813.63830933247,76789.6686425166,76774.31859434026,25750.03454127113,102524.3531356114,102524.3531356114,102524.3531356114,128556.3580767102,124380.21398465017,4176.144092060028,0.0,90331.3292114736,54605.26941567269,39695.621995334346,26032.004941098796,65727.62693643314,19862.83477920849,1450.0,0.0,0.8868709548013504,2.8809219430713413,0.001494314320929203,1.0,1.0,-5.035557273325196,354164.72983699845,1552948.027222439,4.384818409041383,1552948.027222439,4.384818409041383,0.7630159422661085,0.09226825543082134,3.862497393857126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862497393857126,1.2780289846506525,1.278378499447707,3.022229886995039,6403.7424728971155,15243.107769423557,6487.905635766945,0.00034358929735432936,23386.767679153796,2384.7866171581322,19392.784115952545,1977.513637781765,0.8292203686291647,0.8292203686291647,35033.109684439165,35405.22815468563,0.9868794696450713,0.8,4228.125197101284,4273.035954225843,0.9868794696450713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631328483593,4.964456140775565,-2.3560938354209178,7.3205499761964825,3.5,3.5,1.0,0.6,0.0002734653173756024,1.0000016920974388,0.0002734648546464222,197.66539195803816,0.0,9.219499747676802e-08,0.2612806228491606,0.019821351017820708,9.297466711562451e-05,0.00018049065025997786,0.0006971446662447424,0.09226825543347289,0.09226825543347289,0.09226825543347289,0.09226789947960352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.65033039777,594.6869293242739,0.0,0.09226825543347289,0.09226825543082134,0.09226825543082134,0.375,0.375,0.5,9.278926673775395,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,26032.004941098796,19862.83477920849,0.7630159422661085,1.01652290556526,0.6247540902058583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442382140088019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23558771254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11928851154175,262.11928851154175,-11.030711488458223,246.4242496889341,277.81432733415085,121849.80643949151,121851.308299207,-1.5018597155133522,0.0,nan,277.81432733415085,4.664327334150869,271.53631180510695,-1.6136881948930295,265.2582962760632,-7.891703723936757,258.9802807470194,-14.169719252980599,252.70226521797602,-20.447734782023957,246.4242496889341,-26.725750311065866,1.0,1.0,26022.012520719443,26022.012520719443,277.0980224831874,3.948022483187401,277.0980224831874,277.0980224831874,76774.2916753028,76774.31859434026,-0.026919037467450835,0.0,8546.071908451686,8546.071908451686,0.8893705443907259,3881.8098808264117,277.0980224831874,3.948022483187401,1.0,0.002,0.15323200624831482,0.005077881972955343,0.00023741078601272685,0.001762589214081286,0.11870539300636342,0.11870539300636342,0.0,9.401290509969407e-14,0.999996124099086,0.999996124099086,0.0,0.09226789780820578,3.5762261555719114e-07,0.0,0.0,0.0,1601838.823296939,268.1144427266748,0.0,1.0,1279360.4239833108,2619.078194651545,,,,,,,,,,,,,,,,,,,2.0
4292.0,-28.469735389921517,4.96445585573781,34.981613239469375,26.186186901200585,6.40821747442465,-24.981940103487126,-38.535435393545754,2.9204221879907477,-5.03555742771357,-5.035557427646798,39.96322041258661,41063.57556744193,25750.03420471536,25750.03420471536,66813.60977215729,76789.658088063,76774.31415570893,25750.03420471536,102524.34836042428,102524.34836042428,102524.34836042428,128556.35309817197,124380.21383051036,4176.139267661609,0.0,90331.3216381806,54605.244226500065,39695.64156853392,26032.00473774769,65727.64630628162,19862.834593540978,1450.0,0.0,0.8868709554860292,2.880921926683803,0.001494314320929203,1.0,1.0,-5.03555742771357,354164.72770511406,1552948.009727046,4.3848183860366445,1552948.009727046,4.3848183860366445,0.7630159410941904,0.09226825358977139,3.862496140241771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496140241771,1.278028982984753,1.27837849718994,3.0222289100370507,6403.740402840371,15243.107769423557,6487.906943497088,0.00034358981115626276,23386.77330885989,2384.78719122839,19392.788024845453,1977.5140363779124,0.8292203361589284,0.8292203361589284,35033.10058813878,35405.22815468563,0.9868791493426529,0.8,4228.124099274195,4273.035954225843,0.9868791493426529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631255831673,4.96445585573781,-2.3560940247782844,7.320549880516094,3.5,3.5,1.0,0.6,0.0002734648546464222,1.0000017021944736,0.00027346438915685025,197.66540548407622,0.0,9.146554476836653e-08,0.25921335387355077,0.019821442483365478,9.297452522145722e-05,0.000180490329424965,0.0006971432007548931,0.09226825359231806,0.09226825359231806,0.09226825359231806,0.0922678990259887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.6997078948,594.686913212528,0.0,0.09226825359231806,0.09226825358977139,0.09226825358977139,0.375,0.375,0.5,9.27891603681274,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,26032.00473774769,19862.834593540978,0.7630159410941904,1.0165221718242463,0.6247534770390442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423822375359887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23352044356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11927988076195,262.11927988076195,-11.030720119238026,246.42423379154644,277.8143259699788,121849.86280706398,121851.30579032726,-1.4429832632880724,0.0,nan,277.8143259699788,4.664325969978847,271.5363075342924,-1.6136924657075724,265.25828909860485,-7.891710901395129,258.9802706629178,-14.169729337082174,252.7022522272317,-20.44774777276828,246.42423379154644,-26.725766208453535,1.0,1.0,26022.012520719443,26022.012520719443,277.0980218094741,3.9480218094741417,277.0980218094741,277.0980218094741,76774.29736907796,76774.31415570893,-0.016786630963906646,0.0,8546.071908451686,8546.071908451686,0.8893706234402294,3881.80862094298,277.0980218094741,3.9480218094741417,1.0,0.002,0.1532323624303426,0.005077880354392891,0.00023741133778921886,0.0017625886622864178,0.11870566889460943,0.11870566889460943,0.0,7.563654563780275e-14,0.9999961397108373,0.9999961397108373,0.0,0.092267897407632,3.561821393902014e-07,0.0,0.0,0.0,1601838.8231192147,268.1144425722864,0.0,1.0,1279360.42451475,2619.078192476277,,,,,,,,,,,,,,,,,,,2.0
