time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4293.0,-28.469755363625904,4.964455573061232,34.9816130149605,26.186182849947386,6.408213673879292,-24.981958459874264,-38.53545334478838,2.9204167701297243,-5.0355576003030365,-5.035557600286803,39.96321999965442,41063.56129630189,25750.03392137119,25750.03392137119,66813.59521767308,76789.65264794134,76774.30952927246,25750.03392137119,102524.34345064365,102524.34345064365,102524.34345064365,128556.34797619365,124380.21351525265,4176.134460941006,0.0,90331.32169374182,54605.236504139895,39695.650210668806,26032.004525549997,65727.6547362188,19862.834400553937,1450.0,0.0,0.8868709561028034,2.880921908364431,0.001494314320929203,1.0,1.0,-5.0355576003030365,354164.7253219138,1552947.9919377253,4.384818365313462,1552947.9919377253,4.384818365313462,0.7630159399003976,0.09226825175255009,3.862495920038275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862495920038275,1.278029009022085,1.2783785226394524,3.0222286761657764,6403.739907295204,15243.107769423557,6487.907256550368,0.0003435899341537699,23386.774656540398,2384.7873286535564,19392.78896058266,1977.5141317965524,0.8292203283858652,0.8292203283858652,35033.09899033032,35405.22815468563,0.9868790930800105,0.8,4228.1239064356405,4273.035954225843,0.9868790930800105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631194666482,4.964455573061232,-2.3560942269021474,7.32054979996338,3.5,3.5,1.0,0.6,0.00027346438915685025,1.0000020530672644,0.00027346382771721757,197.66542179822892,0.0,9.201118499086765e-08,0.26075969826411893,0.01982153449455047,9.297433869080917e-05,0.00018049005046604107,0.000697142083532586,0.09226825175515165,0.09226825175515165,0.09226825175515165,0.09226789850343795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.74886173307,594.6868971733329,0.0,0.09226825175515165,0.09226825175255009,0.09226825175255009,0.375,0.375,0.5,9.278905439293691,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,26032.004525549997,19862.834400553937,0.7630159399003976,1.0165218200133934,0.6247531797855869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423823355654461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23506678795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11927065791974,262.11927065791974,-11.030729342080235,246.42421730003903,277.81432401580184,121849.86286967692,121851.40484013548,-1.5419704585644733,0.0,nan,277.81432401580184,4.664324015801867,271.53630267264924,-1.6136973273507351,265.258281329496,-7.891718670503963,258.98025998634205,-14.169740013657929,252.70223864319027,-20.447761356809707,246.42421730003903,-26.725782699960945,1.0,1.0,26022.012520719443,26022.012520719443,277.0980210954817,3.9480210954817494,277.0980210954817,277.0980210954817,76774.28266932565,76774.30952927246,-0.026859946810873225,0.0,8546.071908451686,8546.071908451686,0.8893706373256499,3881.808399638466,277.0980210954817,3.9480210954817494,1.0,0.002,0.1532327172950423,0.005077878738381527,0.00023741188751574908,0.0017625881125589713,0.11870594375787454,0.11870594375787454,0.0,7.4720177961618e-14,0.9999961539879096,0.9999961539879096,0.0,0.09226789688773829,3.5486481179652974e-07,0.0,0.0,0.0,1601838.8229205392,268.11444239969694,0.0,1.0,1279360.4251088302,2619.0781900445945,,,,,,,,,,,,,,,,,,,2.0
4294.0,-28.469771406535965,4.964455291314759,34.98161279106028,26.186177192162745,6.408213391034459,-24.9819729267789,-38.535467035230226,2.9204149112769158,-5.0355578387110995,-5.035557838690231,39.96321956820254,41063.55793107998,25750.03380976285,25750.03380976285,66813.59174084282,76789.6492123691,76774.30440915545,25750.03380976285,102524.3382189183,102524.3382189183,102524.3382189183,128556.34250250274,124380.21283391958,4176.129668583158,0.0,90331.32742879451,54605.24109684771,39695.65147994088,26032.00428358444,65727.65576352533,19862.83418326327,1450.0,0.0,0.8868709564519051,2.880921883058787,0.001494314320929203,1.0,1.0,-5.0355578387110995,354164.72202985623,1552947.9733484494,4.384818353583888,1552947.9733484494,4.384818353583888,0.7630159386455158,0.0922682499258139,3.862496794470911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496794470911,1.2780290187805716,1.2783785316830343,3.022229337293376,6403.741308145254,15243.107769423557,6487.906371583582,0.0003435895864536319,23386.770846800973,2384.7869401682506,19392.786315357713,1977.5138620586758,0.829220350359332,0.829220350359332,35033.105335260654,35405.22815468563,0.9868793165001266,0.8,4228.124672201513,4273.035954225843,0.9868793165001266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586311705737135,4.964455291314759,-2.35609447691917,7.3205497682339296,3.5,3.5,1.0,0.6,0.00027346382771721757,1.0000016490266992,0.00027346337676880804,197.6654349017832,0.0,1.1097720180916228e-07,0.31450938992716587,0.01982164547175228,9.297419643420599e-05,0.00018048963128301158,0.0006971406222658689,0.09226824992822388,0.09226824992822388,0.09226824992822388,0.09226789772928838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.7977735576,594.6868812120945,0.0,0.09226824992822388,0.0922682499258139,0.0922682499258139,0.375,0.375,0.5,9.278894873340143,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,26032.00428358444,19862.83418326327,0.7630159386455158,1.0165217512278921,0.6247531188213721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442382453801662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28881647962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1192616277984,262.1192616277984,-11.030738372201597,246.4242010333681,277.81432222223,121849.96162585859,121851.471375243,-1.5097493844161471,0.0,nan,277.81432222223,4.664322222229998,271.5362979844573,-1.6137020155426853,265.2582737466849,-7.891726253315085,258.98024950891096,-14.169750491089019,252.70222527113896,-20.44777472886102,246.4242010333681,-26.725798966631885,1.0,1.0,26022.012520719443,26022.012520719443,277.0980202579589,3.9480202579589445,277.0980202579589,277.0980202579589,76774.27864912525,76774.30440915545,-0.02576003019930795,0.0,8546.071908451686,8546.071908451686,0.8893705821863571,3881.8092784432656,277.0980202579589,3.9480202579589445,1.0,0.002,0.15323307111516,0.005077877114795491,0.0002374124355914759,0.0017625875644765626,0.11870621779573794,0.11870621779573794,0.0,6.803845681302434e-14,0.9999961653090204,0.9999961653090204,0.0,0.09226789610558819,3.5382022569793953e-07,0.0,0.0,0.0,1601838.8226460959,268.1144421612889,0.0,1.0,1279360.4259294746,2619.0781866855627,,,,,,,,,,,,,,,,,,,2.0
4295.0,-28.46979130360922,4.964455007624685,34.98161256633883,26.186172023322456,6.408212418548851,-24.981990931392517,-38.535484951548256,2.920412046334686,-5.035558212975388,-5.035558212962951,39.96321909670293,41063.55208552928,25750.034043013162,25750.034043013162,66813.58612854243,76789.64401209661,76774.29827008753,25750.034043013162,102524.33231310069,102524.33231310069,102524.33231310069,128556.33629266042,124380.2114092732,4176.12488338722,0.0,90331.33154050949,54605.24575232153,39695.650875764404,26032.003979559733,65727.65485532413,19862.83391520311,1450.0,0.0,0.886870956254674,2.8809218433327244,0.001494314320929203,1.0,1.0,-5.035558212975388,354164.7168618195,1552947.9530345341,4.384818360210711,1552947.9530345341,4.384818360210711,0.7630159372593581,0.09226824811133628,3.8624973579889725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624973579889725,1.2780290329696602,1.2783785452996481,3.0222297446670496,6403.742171321185,15243.107769423557,6487.905826283692,0.00034358937220754223,23386.768499316444,2384.786700791447,19392.784685419847,1977.5136958512692,0.829220363898786,0.829220363898786,35033.10942417793,35405.22815468563,0.9868794604806524,0.8,4228.12516569051,4273.035954225843,0.9868794604806524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631220925199,4.964455007624685,-2.3560948269206343,7.32054983454532,3.5,3.5,1.0,0.6,0.00027346337676880804,1.0000020451910625,0.0002734628174850978,197.66545115334918,0.0,8.913691348751901e-08,0.2526140128236289,0.019821734608665768,9.297401026706759e-05,0.00018048936650174045,0.0006971397012580759,0.09226824811377977,0.09226824811377977,0.09226824811377977,0.0922678964364539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.8464159308,594.6868653366993,0.0,0.09226824811377977,0.09226824811133628,0.09226824811133628,0.375,0.375,0.5,9.278884323043911,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,26032.003979559733,19862.83391520311,0.7630159372593581,1.016521679886626,0.624753038518048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423825487691861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22692110251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11925234228426,262.11925234228426,-11.030747657715722,246.42418427866576,277.8143204059043,121850.02416916004,121851.57661767573,-1.552448515681133,0.0,nan,277.8143204059043,4.664320405904334,271.53629318045563,-1.6137068195443476,265.2582659550087,-7.891734044991267,258.9802387295591,-14.169761270440858,252.70221150411197,-20.447788495888005,246.42418427866576,-26.725815721334214,1.0,1.0,26022.012520719443,26022.012520719443,277.09801916533655,3.948019165336575,277.09801916533655,277.09801916533655,76774.27271005133,76774.29827008753,-0.025560036199749447,0.0,8546.071908451686,8546.071908451686,0.8893705466524722,3881.8098447789175,277.09801916533655,3.948019165336575,1.0,0.002,0.15323342443638976,0.0050778754682418055,0.00023741298282742342,0.0017625870172444328,0.1187064914137117,0.1187064914137117,0.0,7.18561495027803e-14,0.9999961707158693,0.9999961707158693,0.0,0.09226789478999803,3.533213382578481e-07,0.0,0.0,0.0,1601838.8222152602,268.1144417870246,0.0,1.0,1279360.427217768,2619.078181412379,,,,,,,,,,,,,,,,,,,2.0
4296.0,-28.46980730981015,4.9644547237588075,34.98161234178794,26.18617279166358,6.408212315717469,-24.98200534725736,-38.535498607065506,2.9204103531670382,-5.035558505004644,-5.035558505018358,39.96321865218177,41063.534121900826,25750.0340641012,25750.0340641012,66813.56818600203,76789.63706704164,76774.29280491291,25750.0340641012,102524.32686901411,102524.32686901411,102524.32686901411,128556.33058311726,124380.21047349779,4176.120109619474,0.0,90331.32896776975,54605.23096064043,39695.664452365905,26032.00371410315,65727.66816646905,19862.833678841638,1450.0,0.0,0.886870956378271,2.8809218123354428,0.001494314320929203,1.0,1.0,-5.035558505004644,354164.71282932727,1552947.933882024,4.384818356057942,1552947.933882024,4.384818356057942,0.7630159359604236,0.09226824629775547,3.862496847915206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496847915206,1.2780290419567026,1.2783785535743302,3.0222293243051834,6403.741280624833,15243.107769423557,6487.906388969229,0.00034358959328438374,23386.770921645242,2384.786947800242,19392.786367324574,1977.513867357821,0.829220349927655,0.8292203499276549,35033.105723055334,35405.22815468563,0.9868793301553016,0.8,4228.124719004223,4273.035954225843,0.9868793301553016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863122547745,4.9644547237588075,-2.3560951167816895,7.320549840540497,3.5,3.5,1.0,0.6,0.0002734628174850978,1.0000016452538976,0.00027346236757007174,197.66546422692346,0.0,1.1055106690310805e-07,0.3133017236034082,0.01982184515973267,9.297386837382562e-05,0.00018048894911127218,0.0006971379970258169,0.09226824630018417,0.09226824630018417,0.09226824630018417,0.0922678954565561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.8950681692,594.686849459413,0.0,0.09226824630018417,0.09226824629775547,0.09226824629775547,0.375,0.375,0.5,9.278873797762142,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26032.00371410315,19862.833678841638,0.7630159359604236,1.0165212010379359,0.6247526386893697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423826665518098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28760881329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11924328058814,262.11924328058814,-11.03075671941184,246.42416780463057,277.81431875654755,121850.08234833516,121851.59737667648,-1.5150283413318573,0.0,nan,277.81431875654755,4.664318756547573,271.53628856616217,-1.613711433837807,265.25825837578077,-7.8917416242192076,258.98022818539516,-14.169771814604815,252.70219799501265,-20.447802004987324,246.42416780463057,-26.725832195369406,1.0,1.0,26022.012520719443,26022.012520719443,277.09801823378564,3.9480182337856604,277.09801823378564,277.09801823378564,76774.27121656346,76774.29280491291,-0.021588349452940747,0.0,8546.071908451686,8546.071908451686,0.8893705788163082,3881.809332154782,277.09801823378564,3.9480182337856604,1.0,0.002,0.15323377690472043,0.005077873840761668,0.00023741352878237597,0.0017625864712925339,0.11870676439118798,0.11870676439118798,0.0,7.490969650136847e-14,0.9999961799594953,0.9999961799594953,0.0,0.09226789382931731,3.524684381549158e-07,0.0,0.0,0.0,1601838.8218790912,268.11444149499533,0.0,1.0,1279360.4282229869,2619.0781772978444,,,,,,,,,,,,,,,,,,,2.0
4297.0,-28.46982707423663,4.964454441482036,34.981612118278036,26.186167902220063,6.4082104796925945,-24.98202331884161,-38.53551648845894,2.9204067243025102,-5.0355587132094115,-5.0355587132349156,39.963218233122234,41063.5263172093,25750.033873396147,25750.033873396147,66813.56019060544,76789.63186115702,76774.28797511832,25750.033873396147,102524.32184851446,102524.32184851446,102524.32184851446,128556.32533576497,124380.20998431116,4176.1153514538055,0.0,90331.33186459357,54605.232418091255,39695.666051669235,26032.003487250506,65727.66953891974,19862.83347409969,1450.0,0.0,0.88687095683596,2.880921790235713,0.001494314320929203,1.0,1.0,-5.0355587132094115,354164.7099543328,1552947.9158293388,4.384818340679909,1552947.9158293388,4.384818340679909,0.7630159347446215,0.09226824448305318,3.862497176821644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862497176821644,1.2780290596801398,1.2783785707275799,3.0222295397479733,6403.741737122252,15243.107769423557,6487.906100583173,0.0003435894799786641,23386.769680159367,2384.7868212039143,19392.785505319353,1977.513779457751,0.8292203570881194,0.8292203570881194,35033.108109618086,35405.22815468563,0.9868794141918659,0.8,4228.125007037064,4273.035954225843,0.9868794141918659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631184310163,4.964454441482036,-2.3560953448423843,7.32054978632442,3.5,3.5,1.0,0.6,0.00027346236757007174,1.0000020315570606,0.00027346181201679676,197.66548037015016,0.0,8.893266249262029e-08,0.2520351655040859,0.01982193409239516,9.297368257019155e-05,0.0001804886849998802,0.0006971370362602882,0.09226824448557532,0.09226824448557532,0.09226824448557532,0.09226789479638021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.9436765543,594.6868335976754,0.0,0.09226824448557532,0.09226824448305318,0.09226824448305318,0.375,0.375,0.5,9.278863307102466,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,26032.003487250506,19862.83347409969,0.7630159347446215,1.0165210581677888,0.6247525069011323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423827613020572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22634225519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119233902796,262.119233902796,-11.03076609720398,246.424150895328,277.8143169102658,121850.1289354494,121851.69681205228,-1.5678766028784685,0.0,nan,277.8143169102658,4.664316910265825,271.5362837072767,-1.613716292723268,265.25825050429006,-7.891749495709917,258.9802173013011,-14.169782698698896,252.7021840983142,-20.44781590168577,246.424150895328,-26.725849104671966,1.0,1.0,26022.012520719443,26022.012520719443,277.09801746042115,3.9480174604211697,277.09801746042115,277.09801746042115,76774.2617536118,76774.28797511832,-0.026221506515867077,0.0,8546.071908451686,8546.071908451686,0.8893705580763812,3881.809662705752,277.09801746042115,3.9480174604211697,1.0,0.002,0.15323412819819002,0.005077872234054959,0.00023741407295828232,0.0017625859271076755,0.11870703647914116,0.11870703647914116,0.0,6.595765600359016e-14,0.9999961926923456,0.9999961926923456,0.0,0.0922678931894597,3.512935934754968e-07,0.0,0.0,0.0,1601838.8216394165,268.11444128679057,0.0,1.0,1279360.4289396652,2619.0781743643615,,,,,,,,,,,,,,,,,,,2.0
4298.0,-28.469842956025346,4.964454158052792,34.98161189436785,26.186162453983002,6.408209788635413,-24.982037681559444,-38.535530178900785,2.92040451417147,-5.035559050352163,-5.035559050376771,39.963217774551424,41063.52240941384,25750.034011706124,25750.034011706124,66813.55642111997,76789.62846523886,76774.28214470646,25750.034011706124,102524.31615641259,102524.31615641259,102524.31615641259,128556.3193573173,124380.2087552094,4176.110602107902,0.0,90331.33703983045,54605.235883618494,39695.66795134662,26032.003200904717,65727.67115225134,19862.833220609282,1450.0,0.0,0.886870956780894,2.88092175444987,0.001494314320929203,1.0,1.0,-5.035559050352163,354164.70529888774,1552947.8960713255,4.384818342530086,1552947.8960713255,4.384818342530086,0.7630159333999685,0.09226824267868329,3.8624979432738495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624979432738495,1.2780290710527296,1.2783785813932296,3.0222301125687685,6403.74295086078,15243.107769423557,6487.905333819312,0.0003435891787204363,23386.766379289176,2384.7864846088296,19392.78321341086,1977.5135457481263,0.829220376126248,0.829220376126248,35033.113671036255,35405.22815468563,0.9868796100226638,0.8,4228.125678241319,4273.035954225843,0.9868796100226638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631214166984,4.964454158052792,-2.356095667592161,7.320549825644953,3.5,3.5,1.0,0.6,0.00027346181201679676,1.0000016324662149,0.0002734613656003563,197.66549334211,0.0,1.0981370497155433e-07,0.31121203988938495,0.019822043906100133,9.297354031451547e-05,0.0001804882717022813,0.0006971355782351133,0.09226824268092967,0.09226824268092967,0.09226824268092967,0.09226789364453047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.99199922103,594.6868178271015,0.0,0.09226824268092967,0.09226824267868329,0.09226824267868329,0.375,0.375,0.5,9.27885283600821,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,26032.003200904717,19862.833220609282,0.7630159333999685,1.016520975866516,0.6247524321118033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423828782994987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.285519129575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11922472343434,262.11922472343434,-11.030775276565635,246.42413431094366,277.81431513592673,121850.22277350478,121851.7574743883,-1.5347008834834943,0.0,nan,277.81431513592673,4.664315135926756,271.5362789709287,-1.6137210290712574,265.258242805933,-7.891757194066997,258.9802066409352,-14.169793359064784,252.70217047593886,-20.44782952406112,246.42413431094366,-26.72586568905632,1.0,1.0,26022.012520719443,26022.012520719443,277.09801644104635,3.948016441046377,277.09801644104635,277.09801644104635,76774.2575261203,76774.28214470646,-0.024618586161523126,0.0,8546.071908451686,8546.071908451686,0.8893705097460313,3881.810432990219,277.09801644104635,3.948016441046377,1.0,0.002,0.15323447886063887,0.005077870606232499,0.00023741461609309126,0.0017625853839666398,0.11870730804654563,0.11870730804654563,0.0,5.973086608657141e-14,0.9999961995312181,0.9999961995312181,0.0,0.09226789201610743,3.506625758611492e-07,0.0,0.0,0.0,1601838.8212513146,268.1144409496478,0.0,1.0,1279360.430100176,2619.0781696141967,,,,,,,,,,,,,,,,,,,2.0
4299.0,-28.46985912520265,4.964453874639572,34.98161167073193,26.186163222324126,6.408209648847707,-24.98205224779836,-38.53554379949344,2.9204027714457643,-5.035559333029653,-5.035559333041449,39.963217334645854,41063.503490819174,25750.034009778625,25750.034009778625,66813.5375005978,76789.62142586919,76774.27677309168,25750.034009778625,102524.3107828703,102524.3107828703,102524.3107828703,128556.31372328891,124380.20785879008,4176.105864498832,0.0,90331.33436418373,54605.22141740067,39695.68105198117,26032.00294041861,65727.68399239978,19862.832988413014,1450.0,0.0,0.8868709569352622,2.8809217244452605,0.001494314320929203,1.0,1.0,-5.035559333029653,354164.701395533,1552947.8771188904,4.384818337343422,1552947.8771188904,4.384818337343422,0.7630159321153491,0.09226824087693368,3.8624974159875762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624974159875762,1.2780290800373668,1.278378589809761,3.022229678744591,6403.7420316394055,15243.107769423557,6487.905914525845,0.00034358940687751204,23386.768879193543,2384.786739528131,19392.78494918155,1977.5137227474777,0.8292203617077982,0.8292203617077983,35033.109845018895,35405.22815468563,0.9868794752994666,0.8,4228.125216481557,4273.035954225843,0.9868794752994666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631213750898,4.964453874639572,-2.3560959504574073,7.320549825096979,3.5,3.5,1.0,0.6,0.0002734613656003563,1.0000016620067125,0.0002734609111064865,197.66550654880533,0.0,8.824112593460384e-08,0.2500753508986673,0.019822132147226067,9.297339878483308e-05,0.00018048796681552324,0.0006971343054418099,0.09226824087926608,0.09226824087926608,0.09226824087926608,0.09226789269962656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.040288184,594.6868020684333,0.0,0.09226824087926608,0.09226824087693368,0.09226824087693368,0.375,0.375,0.5,9.278842390617108,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26032.00294041861,19862.832988413014,0.7630159321153491,1.0165204894230502,0.6247520222311108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423829723133015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22438244059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1192157304145,262.1192157304145,-11.030784269585467,246.42411794777325,277.81431351305764,121850.27771710277,121851.7812634587,-1.5035463559181614,0.0,nan,277.81431351305764,4.664313513057664,271.53627439999894,-1.6137256000010325,265.2582352869434,-7.891764713056602,258.98019617388513,-14.169803826114844,252.7021570608286,-20.44784293917138,246.42411794777325,-26.725882052226723,1.0,1.0,26022.012520719443,26022.012520719443,277.09801552983384,3.9480155298338673,277.09801552983384,277.09801552983384,76774.25571398425,76774.27677309168,-0.021059107428300194,0.0,8546.071908451686,8546.071908451686,0.8893705429952412,3881.809903067514,277.09801552983384,3.9480155298338673,1.0,0.002,0.15323482865229976,0.005077868992424697,0.00023741515790552976,0.0017625848421532009,0.11870757895276488,0.11870757895276488,0.0,5.873079800267078e-14,0.999996208968717,0.999996208968717,0.0,0.09226789108514609,3.4979178759247634e-07,0.0,0.0,0.0,1601838.8209259098,268.1144406669703,0.0,1.0,1279360.431073207,2619.0781656314307,,,,,,,,,,,,,,,,,,,2.0
4300.0,-28.469875233058954,4.964453593300978,34.981611448403555,26.186164549458795,6.408208060989059,-24.98206690365431,-38.53556119194252,2.9203997315855785,-5.035559517664979,-5.035559517692888,39.96321692510879,41063.49575144877,25750.0337608092,25750.0337608092,66813.52951225797,76789.61430800101,76774.27215350287,25750.0337608092,102524.30591431208,102524.30591431208,102524.30591431208,128556.30863957427,124380.20749598369,4176.101143590583,0.0,90331.32962775303,54605.216040536645,39695.68176357376,26032.00272526219,65727.68448883595,19862.832793378453,1450.0,0.0,0.8868709574785543,2.8809217048472004,0.001494314320929203,1.0,1.0,-5.035559517664979,354164.6988459856,1552947.8594745817,4.3848183190891845,1552947.8594745817,4.3848183190891845,0.7630159309296245,0.09226823907435956,3.862496490504574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862496490504574,1.2780290950434967,1.278378604239108,3.022228919110106,6403.740422065086,15243.107769423557,6487.906931352155,0.00034358980638456323,23386.773256576515,2384.7871858969693,19392.787988543438,1977.514032676137,0.8292203364604844,0.8292203364604844,35033.10312966456,35405.22815468563,0.9868792388358315,0.8,4228.124406009431,4273.035954225843,0.9868792388358315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631160006144,4.964453593300978,-2.3560961610157816,7.32054975431676,3.5,3.5,1.0,0.6,0.0002734609111064865,1.0000016557038216,0.00027346045833696056,197.6655197054162,0.0,8.983776100516102e-08,0.2546002146886263,0.019822221984987072,9.297321806260573e-05,0.00018048769304388076,0.0006971330809612562,0.09226823907675341,0.09226823907675341,0.09226823907675341,0.0922678921284781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.08854577277,594.6867863214815,0.0,0.09226823907675341,0.09226823907435956,0.09226823907435956,0.375,0.375,0.5,9.278831982184359,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,26032.00272526219,19862.832793378453,0.7630159309296245,1.0165203602084363,0.6247518997633871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423830680283416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22890730438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1192067637881,262.1192067637881,-11.030793236211878,246.42410176302357,277.81431176455413,121850.30145450022,121851.80058818495,-1.4991336847399175,0.0,nan,277.81431176455413,4.6643117645541565,271.5362697642475,-1.6137302357524845,265.25822776394136,-7.891772236058614,258.98018576363376,-14.169814236366221,252.70214376332814,-20.44785623667184,246.42410176302357,-26.725898236976406,1.0,1.0,26022.012520719443,26022.012520719443,277.0980148046313,3.9480148046313275,277.0980148046313,277.0980148046313,76774.24944146806,76774.27215350287,-0.022712034813594073,0.0,8546.071908451686,8546.071908451686,0.8893706013536301,3881.808972957097,277.0980148046313,3.9480148046313275,1.0,0.002,0.15323517718816043,0.005077867402451462,0.0002374156978205124,0.0017625843022461402,0.11870784891025621,0.11870784891025621,0.0,6.665241275571887e-14,0.9999962225791528,0.9999962225791528,0.0,0.09226789053838974,3.4853596981655285e-07,0.0,0.0,0.0,1601838.8207133666,268.114440482335,0.0,1.0,1279360.4317087606,2619.078163030004,,,,,,,,,,,,,,,,,,,2.0
4301.0,-28.46989121314884,4.964453308794128,34.98161122464837,26.18615358313548,6.408205016121749,-24.98208159022251,-38.53557488238437,2.9203953931955358,-5.035559949880678,-5.035559949856719,39.96321643927651,41063.49975158207,25750.034141025928,25750.034141025928,66813.533892608,76789.61421550583,76774.26561520179,25750.034141025928,102524.29975622772,102524.29975622772,102524.29975622772,128556.3021519915,124380.20572569274,4176.096426298771,0.0,90331.33996778177,54605.23043376781,39695.67726001551,26032.00239576379,65727.6796557793,19862.832504627037,1450.0,0.0,0.8868709570384302,2.8809216589699784,0.001494314320929203,1.0,1.0,-5.035559949880678,354164.6928777342,1552947.838542223,4.384818333877048,1552947.838542223,4.384818333877048,0.763015929495279,0.0922682372872026,3.862498036920126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498036920126,1.2780291160574468,1.2783786246801223,3.022230079417462,6403.74288061714,15243.107769423557,6487.905378194878,0.0003435891961553976,23386.766570322987,2384.786504088857,19392.783346052398,1977.5135592737988,0.8292203750244458,0.8292203750244458,35033.11435053863,35405.22815468563,0.9868796339495635,0.8,4228.125760250056,4273.035954225843,0.9868796339495635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631242083106,4.964453308794128,-2.356096553615518,7.320549862409646,3.5,3.5,1.0,0.6,0.00027346045833696056,1.0000016425711016,0.00027346000915945206,197.66553275767123,0.0,8.949692364752622e-08,0.2536342816170893,0.01982231148191072,9.297307580758663e-05,0.00018048738252937394,0.0006971321607085587,0.09226823728930647,0.09226823728930647,0.09226823728930647,0.09226789061336914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.1363948085,594.6867707039185,0.0,0.09226823728930647,0.0922682372872026,0.0922682372872026,0.375,0.375,0.5,9.278821581873112,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,26032.00239576379,19862.832504627037,0.763015929495279,1.0165205015986476,0.6247520065615376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423831633803978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.227941371304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11919769791524,262.11919769791524,-11.030802302084737,246.42408573307753,277.81430966275474,121850.3871340327,121851.90286064506,-1.515726612358423,0.0,nan,277.81430966275474,4.664309662754761,271.5362648768174,-1.6137351231825505,265.2582200908831,-7.891779909116849,258.98017530494684,-14.169824695053137,252.7021305190117,-20.447869480988288,246.42408573307753,-26.725914266922445,1.0,1.0,26022.012520719443,26022.012520719443,277.0980136074024,3.9480136074024017,277.0980136074024,277.0980136074024,76774.23803511415,76774.26561520179,-0.02758008764067199,0.0,8546.071908451686,8546.071908451686,0.8893705038409567,3881.8105271047266,277.0980136074024,3.9480136074024017,1.0,0.002,0.15323552549842676,0.005077865767427089,0.0002374162372641889,0.001762583762779231,0.11870811863209445,0.11870811863209445,0.0,4.341969492283049e-14,0.9999962250238116,0.9999962250238116,0.0,0.0922678889768039,3.4831039870665967e-07,0.0,0.0,0.0,1601838.8202158222,268.1144400501193,0.0,1.0,1279360.433196523,2619.078156940333,,,,,,,,,,,,,,,,,,,2.0
4302.0,-28.469907298504676,4.964453026083654,34.98161100215562,26.1861533735879,6.408207341794243,-24.98209583447497,-38.53558843312783,2.9203958777645482,-5.035560148881359,-5.0355601488426505,39.963216028198055,41063.48827325116,25750.03392543523,25750.03392543523,66813.52219868639,76789.60739541982,76774.26094093561,25750.03392543523,102524.29486637084,102524.29486637084,102524.29486637084,128556.29704140521,124380.20531635548,4176.091725049734,0.0,90331.34083421968,54605.22667442813,39695.68239976839,26032.002175034377,65727.68457480277,19862.83230517783,1450.0,0.0,0.8868709575142288,2.8809216378471945,0.001494314320929203,1.0,1.0,-5.035560148881359,354164.6901298321,1552947.8208313154,4.384818317890542,1552947.8208313154,4.384818317890542,0.7630159283033173,0.09226823549489062,3.862498193663315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498193663315,1.2780291147368077,1.2783786227850302,3.022230205184913,6403.743147103277,15243.107769423557,6487.905209845477,0.00034358913001167676,23386.76584559036,2384.7864301866957,19392.782842844772,1977.5135079609013,0.8292203792043925,0.8292203792043925,35033.11548787555,35405.22815468563,0.9868796739979103,0.8,4228.125897514575,4273.035954225843,0.9868796739979103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631195543783,4.964453026083654,-2.3560967750351036,7.320549801118758,3.5,3.5,1.0,0.6,0.00027346000915945206,1.0000016533914606,0.00027345955702375566,197.66554589590717,0.0,8.878691152078026e-08,0.25162210724989126,0.01982240026882224,9.297293500434687e-05,0.0001804870741551052,0.0006971309979036706,0.0922682354973102,0.0922682354973102,0.0922682354973102,0.09226788998636615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.1844367536,594.6867550271662,0.0,0.0922682354973102,0.09226823549489062,0.09226823549489062,0.375,0.375,0.5,9.278811216570281,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,26032.002175034377,19862.83230517783,0.7630159283033173,1.0165202476081119,0.6247517851707981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44238325797614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22592919694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191890295026,262.1191890295026,-11.030810970497384,246.42406986043,277.81430819857707,121850.48962592035,121851.93890101426,-1.4492750939199572,0.0,nan,277.81430819857707,4.664308198577089,271.5362605309459,-1.6137394690540532,265.25821286331745,-7.891787136682524,258.9801651956869,-14.169834804313098,252.7021175280579,-20.44788247194208,246.42406986043,-26.725930139569982,1.0,1.0,26022.012520719443,26022.012520719443,277.0980128614674,3.9480128614674186,277.0980128614674,277.0980128614674,76774.24214926857,76774.26094093561,-0.01879166704020463,0.0,8546.071908451686,8546.071908451686,0.8893704939571658,3881.810684631632,277.0980128614674,3.9480128614674186,1.0,0.002,0.15323587259281662,0.005077864181280632,0.0002374167749387542,0.0017625832251333092,0.1187083874693771,0.1187083874693771,0.0,7.206344895815953e-14,0.9999962382015889,0.9999962382015889,0.0,0.09226788840038894,3.470945016802357e-07,0.0,0.0,0.0,1601838.8199867413,268.1144398511186,0.0,1.0,1279360.4338815247,2619.0781541365263,,,,,,,,,,,,,,,,,,,2.0
4303.0,-28.46992326424754,4.964452746174753,34.98161078131494,26.186154700722568,6.408205754363195,-24.982110362386486,-38.53560208864508,2.9203928525034417,-5.035560298200494,-5.03556029819,39.96321563089091,41063.466007798655,25750.033589239236,25750.033589239236,66813.4995970379,76789.60033965734,76774.25660245141,25750.033589239236,102524.29019169064,102524.29019169064,102524.29019169064,128556.29216837173,124380.20512633234,4176.08704203939,0.0,90331.33612050644,54605.20671412027,39695.69934042908,26032.00197668108,65727.70131711016,19862.832123986987,1450.0,0.0,0.8868709581929539,2.880921621997836,0.001494314320929203,1.0,1.0,-5.035560298200494,354164.6880679604,1552947.803713766,4.38481829508585,1552947.803713766,4.38481829508585,0.7630159271568777,0.09226823370269198,3.8624972726235516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624972726235516,1.2780291296705104,1.2783786371449442,3.0222294491983486,6403.741545258463,15243.107769423557,6487.906221790547,0.00034358952760054793,23386.770201950214,2384.786874411773,19392.785867616305,1977.5138164017587,0.8292203540786127,0.8292203540786127,35033.10880476186,35405.22815468563,0.9868794386695358,0.8,4228.125090933553,4273.035954225843,0.9868794386695358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631122969527,4.964452746174753,-2.356096959365897,7.32054970554065,3.5,3.5,1.0,0.6,0.00027345955702375566,1.000001641096815,0.00027345910825088404,197.66555893644679,0.0,8.937164924708304e-08,0.25327925396623335,0.019822489640471487,9.297279311262228e-05,0.0001804867639111334,0.0006971296333514037,0.09226823370507604,0.09226823370507604,0.09226823370507604,0.09226788954936829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.23234911874,594.6867393933201,0.0,0.09226823370507604,0.09226823370269198,0.09226823370269198,0.375,0.375,0.5,9.278800891924856,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26032.00197668108,19862.832123986987,0.7630159271568777,1.0165196448098677,0.6247512872796764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423833531950263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22758634365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191803414226,262.1191803414226,-11.0308196585774,246.42405410156806,277.8143065812782,121850.50915796023,121851.96172139027,-1.4525634300304895,0.0,nan,277.8143065812782,4.664306581278197,271.53625608533645,-1.6137439146635302,265.25820558939375,-7.891794410606224,258.9801550934502,-14.16984490654977,252.7021045975086,-20.447895402491383,246.42405410156806,-26.725945898431917,1.0,1.0,26022.012520719443,26022.012520719443,277.0980122044618,3.9480122044618042,277.0980122044618,277.0980122044618,76774.23570545048,76774.25660245141,-0.020897000926197506,0.0,8546.071908451686,8546.071908451686,0.8893705520353787,3881.8097589866693,277.0980122044618,3.9480122044618042,1.0,0.002,0.15323621831670342,0.0050778626103885885,0.00023741731051436096,0.0017625826895560066,0.11870865525718048,0.11870865525718048,0.0,7.03677567603922e-14,0.9999962530551553,0.9999962530551553,0.0,0.09226788797870937,3.457239826045661e-07,0.0,0.0,0.0,1601838.8198148534,268.1144397017995,0.0,1.0,1279360.4343955044,2619.07815203271,,,,,,,,,,,,,,,,,,,2.0
4304.0,-28.469939125861764,4.964452468178048,34.9816105616299,26.186149671580665,6.408203870414535,-24.982124826233587,-38.53561570923773,2.920389570787656,-5.0355604870607635,-5.035560487075366,39.963215222561224,41063.45855793026,25750.03335977754,25750.03335977754,66813.4919177078,76789.59684569565,76774.25195669077,25750.03335977754,102524.2853164683,102524.2853164683,102524.2853164683,128556.28707696547,124380.20470168436,4176.082375281106,0.0,90331.33956906798,54605.20617464448,39695.70377158166,26032.001760497173,65727.70553207883,19862.831928243257,1450.0,0.0,0.8868709587103851,2.880921601951309,0.001494314320929203,1.0,1.0,-5.0355604870607635,354164.68546007114,1552947.7861213752,4.384818277700519,1552947.7861213752,4.384818277700519,0.7630159259740272,0.09226823191888962,3.8624977081158485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624977081158485,1.278029145784527,1.278378652689793,3.022229751845626,6403.742186531727,15243.107769423557,6487.905816674629,0.00034358936843218227,23386.76845795002,2384.786696573246,19392.784656697717,1977.513692922427,0.8292203641373718,0.8292203641373718,35033.11196471725,35405.22815468563,0.9868795499391013,0.8,4228.125472306692,4273.035954225843,0.9868795499391013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631073435885,4.964452468178048,-2.3560971721282886,7.320549640306337,3.5,3.5,1.0,0.6,0.00027345910825088404,1.000001630393781,0.0002734586624055815,197.66557189193747,0.0,8.870694050430459e-08,0.2513954693891992,0.019822578347411992,9.29726515839913e-05,0.00018048645666689274,0.0006971285252218236,0.09226823192126447,0.09226823192126447,0.09226823192126447,0.09226788896116618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.28003501316,594.6867238327357,0.0,0.09226823192126447,0.09226823191888962,0.09226823191888962,0.375,0.375,0.5,9.278790603143667,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,26032.001760497173,19862.831928243257,0.7630159259740272,1.016519462787257,0.6247511338713774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423834477058632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22570255907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191716197603,262.1191716197603,-11.030828380239655,246.4240384510938,277.81430478842776,121850.56892203461,121852.02710006082,-1.458178026189473,0.0,nan,277.81430478842776,4.664304788427785,271.53625152096254,-1.6137484790374401,265.25819825349316,-7.891801746506815,258.98014498602566,-14.169855013974313,252.70209171855913,-20.447908281440846,246.4240384510938,-26.725961548906184,1.0,1.0,26022.012520719443,26022.012520719443,277.0980114719628,3.948011471962843,277.0980114719628,277.0980114719628,76774.22715752522,76774.25195669077,-0.02479916554875672,0.0,8546.071908451686,8546.071908451686,0.8893705245744427,3881.8101966564277,277.0980114719628,3.948011471962843,1.0,0.002,0.15323656284715625,0.00507786103747721,0.0002374178442214646,0.001762582155845653,0.11870892211073229,0.11870892211073229,0.0,6.711731864728065e-14,0.9999962659893757,0.9999962659893757,0.0,0.09226788738833136,3.445305582665161e-07,0.0,0.0,0.0,1601838.8195974466,268.1144395129392,0.0,1.0,1279360.4350456009,2619.0781493717523,,,,,,,,,,,,,,,,,,,2.0
4305.0,-28.469954977110103,4.964452189433609,34.98161034175152,26.186144188419007,6.408203271314095,-24.982139152266992,-38.53562929490579,2.9203874464737547,-5.0355608005696695,-5.035560800671305,39.96321477761248,41063.454844769636,25750.03344952015,25750.03344952015,66813.48829428978,76789.59345060034,76774.24636920397,25750.03344952015,102524.27981872413,102524.27981872413,102524.27981872413,128556.28130613687,124380.20358794223,4176.077718194632,0.0,90331.34485731981,54605.211141632186,39695.7041285418,26032.001487412734,65727.70561595453,19862.831685957102,1450.0,0.0,0.8868709587261587,2.8809215686741245,0.001494314320929203,1.0,1.0,-5.0355608005696695,354164.6811309813,1552947.7669514026,4.384818277170539,1552947.7669514026,4.384818277170539,0.7630159246710779,0.09226823014770037,3.8624984989826507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624984989826507,1.2780291565345012,1.278378662872874,3.0222303452420336,6403.743443867509,15243.107769423557,6487.905022368175,0.00034358905635270673,23386.765038513884,2384.7863478877994,19392.782282462573,1977.5134508178198,0.8292203838592501,0.8292203838592501,35033.11770328887,35405.22815468563,0.9868797520079006,0.8,4228.126164891492,4273.035954225843,0.9868797520079006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631092808523,4.964452189433609,-2.3560974763859077,7.320549665819517,3.5,3.5,1.0,0.6,0.0002734586624055815,1.0000016293284875,0.0002734582168523186,197.66558483896287,0.0,8.812826670810739e-08,0.24975550785077633,0.0198226664756787,9.297251041845192e-05,0.00018048615198712955,0.0006971274911374424,0.09226823014990751,0.09226823014990751,0.09226823014990751,0.09226788789703175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.3274413629,594.6867083614504,0.0,0.09226823014990751,0.09226823014770037,0.09226823014770037,0.375,0.375,0.5,9.278780335549783,1.0163603292312473e-10,1.0163603292312473e-10,1.0163603292312473e-10,1.0163603292312473e-10,1.0163603292312473e-10,1.0163603292312473e-10,26032.001487412734,19862.831685957102,0.7630159246710779,1.016519406362356,0.6247510765810457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442383541600312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22406259754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11916298836815,262.11916298836815,-11.030837011631832,246.42402290277101,277.81430307396676,121850.65470328038,121852.0977889281,-1.4430856477530103,0.0,nan,277.81430307396676,4.664303073966778,271.53624703972804,-1.6137529602719383,265.25819100548733,-7.891808994512644,258.98013497124737,-14.16986502875261,252.70207893700857,-20.447921062991412,246.42402290277101,-26.725977097228963,1.0,1.0,26022.012520719443,26022.012520719443,277.0980105045593,3.9480105045593064,277.0980105045593,277.0980105045593,76774.22298241558,76774.24636920397,-0.023386788394418545,0.0,8546.071908451686,8546.071908451686,0.8893704747045746,3881.810991477564,277.0980105045593,3.9480105045593064,1.0,0.002,0.15323690669152598,0.005077859444454466,0.0002374183768042686,0.0017625816232490752,0.11870918840213429,0.11870918840213429,0.0,5.3343614248024807e-14,0.9999962734248945,0.9999962734248945,0.0,0.09226788630321088,3.4384448949700645e-07,0.0,0.0,0.0,1601838.8192365505,268.1144391994303,0.0,1.0,1279360.436124756,2619.07814495459,,,,,,,,,,,,,,,,,,,2.0
4306.0,-28.469970824431616,4.9644519127793645,34.981610123198465,26.186144747212552,6.408203626721353,-24.982153379316053,-38.535642880573846,2.9203861816059877,-5.03556097990645,-5.0355609799122565,39.963214376103366,41063.43863620179,25750.03319868092,25750.03319868092,66813.47183488272,76789.58658910217,76774.2418530433,25750.03319868092,102524.27505172422,102524.27505172422,102524.27505172422,128556.27632877561,124380.20325100317,4176.073077772432,0.0,90331.34294130538,54605.199877319,39695.71451554042,26032.001277051386,65727.7157925918,19862.831495192408,1450.0,0.0,0.8868709592674029,2.8809215496385594,0.001494314320929203,1.0,1.0,-5.03556097990645,354164.6786546107,1552947.7496523303,4.384818258985108,1552947.7496523303,4.384818258985108,0.7630159235088301,0.09226822837630456,3.862498118427074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498118427074,1.2780291633051903,1.278378669075955,3.022230031463467,6403.742779008378,15243.107769423557,6487.905442384967,0.0003435892213753979,23386.76684665701,2384.7865322670855,19392.78353792087,1977.513578838938,0.829220373430667,0.829220373430667,35033.11494195738,35405.22815468563,0.9868796547748289,0.8,4228.125831628035,4273.035954225843,0.9868796547748289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631038660137,4.9644519127793645,-2.35609768172836,7.320549594507725,3.5,3.5,1.0,0.6,0.0002734582168523186,1.0000016289250715,0.0002734577714100988,197.66559778278244,0.0,8.807054627815134e-08,0.2495919281522809,0.01982275454622498,9.29723692531117e-05,0.00018048584759920692,0.0006971262467546524,0.0922682283785591,0.0922682283785591,0.0922682283785591,0.09226788734368539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.3748816094,594.6866928812562,0.0,0.0922682283785591,0.09226822837630456,0.09226822837630456,0.375,0.375,0.5,9.278770104500989,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,26032.001277051386,19862.831495192408,0.7630159235088301,1.0165189985563639,0.6247507332489725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44238363543341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22389901784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191545179643,262.1191545179643,-11.030845482035659,246.42400744738214,277.8143015885478,121850.71276194761,121852.12893192719,-1.4161699795911784,0.0,nan,277.8143015885478,4.664301588547801,271.5362427603154,-1.6137572396845599,265.25818393208004,-7.891816067919933,258.9801251038469,-14.16987489615309,252.70206627561373,-20.447933724386246,246.42400744738214,-26.72599255261784,1.0,1.0,26022.012520719443,26022.012520719443,277.09800979686963,3.9480097968696555,277.09800979686963,277.09800979686963,76774.22186204656,76774.2418530433,-0.01999099674867466,0.0,8546.071908451686,8546.071908451686,0.8893704987013545,3881.810609019209,277.09800979686963,3.9480097968696555,1.0,0.002,0.15323724928716673,0.005077857881964818,0.00023741890751834466,0.0017625810925376724,0.11870945375917233,0.11870945375917233,0.0,5.601725680537406e-14,0.9999962869585461,0.9999962869585461,0.0,0.09226788578054773,3.4259575683513104e-07,0.0,0.0,0.0,1601838.8190301082,268.1144390200935,0.0,1.0,1279360.4367420648,2619.07814242784,,,,,,,,,,,,,,,,,,,2.0
