time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4307.0,-28.469986548795013,4.964451634061192,34.981609903781504,26.18614010224121,6.408200879388306,-24.982167805977436,-38.5356565011665,2.9203821365700184,-5.035561354809829,-5.035561354821383,39.96321391406669,41063.42924201051,25750.033446372632,25750.033446372632,66813.46268838315,76789.58309116992,76774.23581180192,25750.033446372632,102524.26925817455,102524.26925817455,102524.26925817455,128556.27023447499,124380.20179096267,4176.068443512316,0.0,90331.34517544098,54605.196177252496,39695.72110909831,26032.00097630044,65727.72208539875,19862.831230326803,1450.0,0.0,0.8868709590325732,2.8809215098446637,0.001494314320929203,1.0,1.0,-5.035561354809829,354164.6734777492,1552947.729747134,4.384818266875224,1552947.729747134,4.384818266875224,0.7630159221494324,0.09226822661743493,3.862498319451764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498319451764,1.2780291829460506,1.2783786881528687,3.022230142310304,6403.743013879525,15243.107769423557,6487.905294007983,0.0003435891630787442,23386.766207904122,2384.786467132418,19392.783094412134,1977.5135336136332,0.8292203771147237,0.8292203771147237,35033.11640060322,35405.22815468563,0.9868797061372298,0.8,4228.126007671135,4273.035954225843,0.9868797061372298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631092129072,4.964451634061192,-2.356098030863507,7.3205496649247,3.5,3.5,1.0,0.6,0.0002734577714100988,1.0000016162865677,0.0002734573294246904,197.66561062617336,0.0,8.804860266221803e-08,0.2495297399447259,0.019822842594827642,9.297222772507616e-05,0.00018048554368502263,0.0006971251091687379,0.09226822661970423,0.09226822661970423,0.09226822661970423,0.09226788604476671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.4219621977,594.6866775152954,0.0,0.09226822661970423,0.09226822661743493,0.09226822661743493,0.375,0.375,0.5,9.278759887258733,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26032.00097630044,19862.831230326803,0.7630159221494324,1.016518762076886,0.624750530509145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423837292432746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22383682963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119145908389,262.119145908389,-11.03085409161099,246.4239920610618,277.8142997557173,121850.75280658744,121852.1922447416,-1.4394381541552266,0.0,nan,277.8142997557173,4.664299755717309,271.536238216787,-1.613761783212965,265.25817667785367,-7.891823322146308,258.98011513892243,-14.169884861077549,252.7020535999915,-20.447946400008476,246.4239920610618,-26.72600793893818,1.0,1.0,26022.012520719443,26022.012520719443,277.0980087150578,3.9480087150578242,277.0980087150578,277.0980087150578,76774.2124621914,76774.23581180192,-0.023349610521108843,0.0,8546.071908451686,8546.071908451686,0.8893704860252949,3881.810811049023,277.0980087150578,3.9480087150578242,1.0,0.002,0.15323759145706056,0.005077856285063629,0.00023741943747659057,0.0017625805625818257,0.11870971873829528,0.11870971873829528,0.0,5.841637937264998e-14,0.9999962915728283,0.9999962915728283,0.0,0.09226788444743626,3.421699986706459e-07,0.0,0.0,0.0,1601838.8185985363,268.11443864519015,0.0,1.0,1279360.4380325573,2619.0781371456524,,,,,,,,,,,,,,,,,,,2.0
4308.0,-28.47000228241631,4.964451357433881,34.98160968573227,26.186140591185563,6.408201379326925,-24.982181916240805,-38.53567008683456,2.9203810131523196,-5.035561533997111,-5.035561534002272,39.96321351470382,41063.41389751948,25750.033195448093,25750.033195448093,66813.44709296757,76789.57628969879,76774.2313291271,25750.033195448093,102524.26452457519,102524.26452457519,102524.26452457519,128556.26529136587,124380.20146553859,4176.063825827287,0.0,90331.34348357485,54605.185945221245,39695.73059817067,26032.00076679068,65727.73136496135,19862.83104037057,1450.0,0.0,0.8868709595667408,2.880921490824947,0.001494314320929203,1.0,1.0,-5.035561533997111,354164.6710034401,1552947.7125413106,4.384818248927563,1552947.7125413106,4.384818248927563,0.7630159209932803,0.09226822485549414,3.862497982270833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862497982270833,1.278029189054588,1.2783786936981771,3.022229864036271,6403.742424250241,15243.107769423557,6487.905666498993,0.0003435893094288179,23386.767811453305,2384.7866306489277,19392.784207812692,1977.5136471488931,0.8292203678661135,0.8292203678661135,35033.113954000444,35405.22815468563,0.986879619986508,0.8,4228.125712392099,4273.035954225843,0.986879619986508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863103796227,4.964451357433881,-2.3560982361547733,7.320549593588654,3.5,3.5,1.0,0.6,0.0002734573294246904,1.0000016172383748,0.00027345688717971857,197.66562347712744,0.0,8.736531563850743e-08,0.24759330451953007,0.01982292996014328,9.29720865601322e-05,0.0001804852428645582,0.0006971238863940172,0.09226822485771773,0.09226822485771773,0.09226822485771773,0.0922678854911917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.4691712664,594.6866621105443,0.0,0.09226822485771773,0.09226822485549414,0.09226822485549414,0.375,0.375,0.5,9.278749706257068,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,26032.00076679068,19862.83104037057,0.7630159209932803,1.016518381289895,0.6247502088503527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423838223252872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22190039421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191374793105,262.1191374793105,-11.030862520689482,246.4239767591737,277.8142981994486,121850.81397216584,121852.22323293831,-1.409260772483655,0.0,nan,277.8142981994486,4.664298199448638,271.5362339113944,-1.613766088605587,265.25816962333715,-7.891830376662824,258.9801053352817,-14.1698946647183,252.70204104722748,-20.447958952772495,246.4239767591737,-26.726023240826265,1.0,1.0,26022.012520719443,26022.012520719443,277.09800801134645,3.9480080113464737,277.09800801134645,277.09800801134645,76774.21171298937,76774.2313291271,-0.019616137724369764,0.0,8546.071908451686,8546.071908451686,0.8893705072869896,3881.810472182187,277.09800801134645,3.9480080113464737,1.0,0.002,0.1532379323769962,0.005077854730061461,0.00023741996559447707,0.0017625800344596985,0.11870998279723853,0.11870998279723853,0.0,5.4175414154755686e-14,0.999996305119594,0.999996305119594,0.0,0.09226788393543803,3.409200561120962e-07,0.0,0.0,0.0,1601838.8183922658,268.11443846600287,0.0,1.0,1279360.4386493529,2619.0781346210038,,,,,,,,,,,,,,,,,,,2.0
4309.0,-28.470017894939698,4.9644510789149665,34.981609466923,26.18613587636503,6.40819868011896,-24.982196237433097,-38.53568363757802,2.920377022613523,-5.0355619006872985,-5.035561900680903,39.963213056671975,41063.4050829669,25750.03342245936,25750.03342245936,66813.43850542625,76789.57284391992,76774.22537173415,25750.03342245936,102524.2587941935,102524.2587941935,102524.2587941935,128556.259264539,124380.20004996931,4176.059214569685,0.0,90331.34580368079,54605.182859188695,39695.73660499121,26032.000470345483,65727.73707533668,19862.830779113927,1450.0,0.0,0.8868709593594324,2.880921451902817,0.001494314320929203,1.0,1.0,-5.0355619006872985,354164.66593999014,1552947.6928059084,4.3848182558929825,1552947.6928059084,4.3848182558929825,0.7630159196463135,0.09226822310453232,3.8624981999746586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624981999746586,1.2780292084365954,1.2783787125202535,3.022229988545901,6403.742688071206,15243.107769423557,6487.905499833402,0.00034358924394663437,23386.767093968727,2384.786557485862,19392.78370963809,1977.5135963492212,0.8292203720042752,0.8292203720042752,35033.11553367099,35405.22815468563,0.9868796756104772,0.8,4228.1259030415995,4273.035954225843,0.9868796756104772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586310869669395,4.9644510789149665,-2.3560985792113622,7.320549658126328,3.5,3.5,1.0,0.6,0.00027345688717971857,1.000001604791081,0.00027345644833924924,197.6656362291722,0.0,8.741662808390598e-08,0.24773872398978955,0.019823017376771366,9.297194575827753e-05,0.00018048494142144104,0.0006971227613628477,0.0922682231067521,0.0922682231067521,0.0922682231067521,0.09226788422305648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.5160262185,594.6866468183092,0.0,0.0922682231067521,0.09226822310453232,0.09226822310453232,0.375,0.375,0.5,9.278739539777371,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26032.000470345483,19862.830779113927,0.7630159196463135,1.0165181623223258,0.6247500204654894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423839154621145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22204581368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191289180888,262.1191289180888,-11.030871081911187,246.42396151820043,277.8142963179788,121850.85490795587,121852.28626178237,-1.4313538264694798,0.0,nan,277.8142963179788,4.664296317978824,271.5362293580234,-1.6137706419766005,265.25816239806596,-7.891837601934014,258.9800954381095,-14.169904561890462,252.70202847815472,-20.44797152184526,246.42396151820043,-26.72603848179955,1.0,1.0,26022.012520719443,26022.012520719443,277.0980069475765,3.9480069475765163,277.0980069475765,277.0980069475765,76774.20225043964,76774.22537173415,-0.023121294507291168,0.0,8546.071908451686,8546.071908451686,0.88937049355919,3881.810690974532,277.0980069475765,3.9480069475765163,1.0,0.002,0.1532382728456555,0.0050778531423253505,0.00023742049292094537,0.0017625795071517653,0.11871024646047268,0.11871024646047268,0.0,7.271050081469888e-14,0.9999963100107998,0.9999963100107998,0.0,0.09226788263578554,3.4046874677692025e-07,0.0,0.0,0.0,1601838.817970151,268.1144380993127,0.0,1.0,1279360.4399115688,2619.0781294545327,,,,,,,,,,,,,,,,,,,2.0
4310.0,-28.470036910851924,4.964450802300284,34.98160924939343,26.186136609781556,6.408198993724156,-24.98221332039314,-38.53570144912226,2.9203754032680695,-5.0355620885295025,-5.035562088547308,39.96321265598428,41063.39117953477,25750.033193932544,25750.033193932544,66813.42437346731,76789.56458525945,76774.22083961245,25750.033193932544,102524.25403354499,102524.25403354499,102524.25403354499,128556.25429088224,124380.19967158107,4176.054619301168,0.0,90331.3433225945,54605.175783270155,39695.74171036039,26032.00025733725,65727.74196769764,19862.830586361055,1450.0,0.0,0.8868709598543308,2.88092143196443,0.001494314320929203,1.0,1.0,-5.0355620885295025,354164.6633461681,1552947.675543333,4.384818239264736,1552947.675543333,4.384818239264736,0.7630159184852734,0.0922682213510377,3.86249771044317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86249771044317,1.2780292168345018,1.2783787203595762,3.022229585650657,6403.741834384531,15243.107769423557,6487.90603913902,0.0003435894558375098,23386.769415645864,2384.7867942310436,19392.78532165867,1977.5137607295735,0.8292203586137383,0.8292203586137383,35033.11198160442,35405.22815468563,0.9868795505337388,0.8,4228.125474344794,4273.035954225843,0.9868795505337388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631037635111,4.964450802300284,-2.3560987908575113,7.3205495931577955,3.5,3.5,1.0,0.6,0.00027345644833924924,1.0000019546216323,0.0002734559138364046,197.66565176104925,0.0,8.674368057411134e-08,0.24583159074703154,0.01982310412045194,9.297176068397366e-05,0.00018048468765527557,0.0006971216928385526,0.09226822135337863,0.09226822135337863,0.09226822135337863,0.09226788363597356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.56298994087,594.6866314934492,0.0,0.09226822135337863,0.0922682213510377,0.0922682213510377,0.375,0.375,0.5,9.278729408276453,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,26032.00025733725,19862.830586361055,0.7630159184852734,1.0165178716515657,0.6247497624323631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423840078821013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22013868044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11912021324326,262.11912021324326,-11.030879786756714,246.4239457665973,277.81429465989095,121850.89498842884,121852.35035480198,-1.4553663731403466,0.0,nan,277.81429465989095,4.66429465989097,271.53622488123176,-1.613775118768217,265.2581551025722,-7.891844897427802,258.98008532391253,-14.169914676087444,252.70201554525477,-20.44798445474521,246.4239457665973,-26.726054233402664,1.0,1.0,26022.012520719443,26022.012520719443,277.0980062293937,3.948006229393741,277.0980062293937,277.0980062293937,76774.20019626053,76774.22083961245,-0.020643351919716224,0.0,8546.071908451686,8546.071908451686,0.8893705244276883,3881.8101989953857,277.0980062293937,3.948006229393741,1.0,0.002,0.15323861210981055,0.005077851593099492,0.00023742101846918148,0.0017625789815967005,0.11871050923459074,0.11871050923459074,0.0,6.588176185151617e-14,0.9999963230649325,0.9999963230649325,0.0,0.092267882086779,3.3926425870438156e-07,0.0,0.0,0.0,1601838.8177539152,268.1144379114705,0.0,1.0,1279360.4405581614,2619.078126807941,,,,,,,,,,,,,,,,,,,2.0
4311.0,-28.470052172925065,4.96445052761395,34.981609033059286,26.18613151079046,6.4081972487425105,-24.982227230759328,-38.53571499986572,2.9203723065758465,-5.03556227340016,-5.035562273367557,39.96321225542485,41063.38667432946,25750.032962527377,25750.032962527377,66813.41963685684,76789.56138025229,76774.21629797609,25750.032962527377,102524.24926050346,102524.24926050346,102524.24926050346,128556.24930590778,124380.19926604553,4176.050039862252,0.0,90331.3470836646,54605.177086065676,39695.74444177658,26032.000045404322,65727.7444871809,19862.830394448458,1450.0,0.0,0.8868709603639302,2.880921412341447,0.001494314320929203,1.0,1.0,-5.03556227340016,354164.66079337907,1552947.658285743,4.384818222142548,1552947.658285743,4.384818222142548,0.7630159173249937,0.09226821960076187,3.8624982042691056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624982042691056,1.278029232268068,1.2783787351142173,3.022229935550443,6403.74257578019,15243.107769423557,6487.9055707718535,0.0003435892718180407,23386.76739935413,2384.7865886265063,19392.783921677867,1977.513617971261,0.8292203702429365,0.8292203702429365,35033.11556483173,35405.22815468563,0.986879676707721,0.8,4228.12590680237,4273.035954225843,0.986879676707721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630987681935,4.96445052761395,-2.356098999757017,7.320549527370967,3.5,3.5,1.0,0.6,0.0002734559138364046,1.0000015687691655,0.00027345548484787184,197.66566422685528,0.0,1.0565285315664557e-07,0.29942018584593355,0.0198232097733051,9.297161988257461e-05,0.00018048429395383,0.0006971202612954458,0.0922682196028998,0.0922682196028998,0.0922682196028998,0.09226788306052157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.60978431546,594.6866162237844,0.0,0.0922682196028998,0.09226821960076187,0.09226821960076187,0.375,0.375,0.5,9.27871931198912,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,26032.000045404322,19862.830394448458,0.7630159173249937,1.0165177606221933,0.6247496699409515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423841204488237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27372727553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.119111545001,262.119111545001,-11.030888454999001,246.42393022688225,277.81429286312164,121850.96085090637,121852.41009756071,-1.4492466543578992,0.0,nan,277.81429286312164,4.664292863121659,271.5362203358723,-1.6137796641276623,265.2581478086245,-7.891852191375449,258.9800752813764,-14.169924718623577,252.70200275412893,-20.44799724587105,246.42393022688225,-26.72606977311773,1.0,1.0,26022.012520719443,26022.012520719443,277.0980055131438,3.948005513143812,277.0980055131438,277.0980055131438,76774.19219304336,76774.21629797609,-0.02410493273055181,0.0,8546.071908451686,8546.071908451686,0.889370493288394,3881.8106952904513,277.0980055131438,3.948005513143812,1.0,0.002,0.15323895019440345,0.005077850049656304,0.00023742154219131865,0.0017625784578558872,0.11871077109565932,0.11871077109565932,0.0,4.720572890914987e-14,0.9999963358487352,0.9999963358487352,0.0,0.09226788151604831,3.380847135554336e-07,0.0,0.0,0.0,1601838.8175411022,268.1144377265998,0.0,1.0,1279360.4411945182,2619.0781242032135,,,,,,,,,,,,,,,,,,,2.0
4312.0,-28.470067719117605,4.964450252393982,34.98160881666029,26.18612595777961,6.408196733281258,-24.98224127387659,-38.53572855060918,2.920370288043463,-5.035562573478273,-5.035562573460826,39.963211820885924,41063.384390758256,25750.033026576126,25750.033026576126,66813.41741733438,76789.55812244548,76774.21088150122,25750.033026576126,102524.24390807735,102524.24390807735,102524.24390807735,128556.24368890576,124380.19821859605,4176.045470309712,0.0,90331.35253651052,54605.183600807424,39695.74326189233,26031.999780828413,65727.74304272074,19862.830159468867,1450.0,0.0,0.8868709604103804,2.8809213804898492,0.001494314320929203,1.0,1.0,-5.035562573478273,354164.6566497462,1552947.6395639244,4.384818220581857,1552947.6395639244,4.384818220581857,0.7630159160533296,0.09226821786170666,3.862499027322062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499027322062,1.2780292424937194,1.2783787447943766,3.022230555370914,6403.743889105393,15243.107769423557,6487.90474109423,0.0003435889458415001,23386.763827650415,2384.786224414088,19392.781441715928,1977.5133650855214,0.8292203908429451,0.8292203908429451,35033.12153694764,35405.22815468563,0.9868798870001775,0.8,4228.1266275734915,4273.035954225843,0.9868798870001775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586310015080675,4.964450252393982,-2.356099293185585,7.320549545579567,3.5,3.5,1.0,0.6,0.00027345548484787184,1.000001597973653,0.00027345504787391005,197.66567692472663,0.0,8.47963032696388e-08,0.24031272346615637,0.01982329456960837,9.297147908137295e-05,0.0001804840057664989,0.0006971192967202914,0.09226821786397749,0.09226821786397749,0.09226821786397749,0.09226788204523623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.6563091784,594.6866010402775,0.0,0.09226821786397749,0.09226821786170666,0.09226821786170666,0.375,0.375,0.5,9.278709237457681,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,26031.999780828413,19862.830159468867,0.7630159160533296,1.016517749193183,0.6247496489278277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423842107943075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21461981315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1191029926527,262.1191029926527,-11.030897007347278,246.42391482263264,277.81429116267407,121851.04901603823,121852.4788863906,-1.4298703523938796,0.0,nan,277.81429116267407,4.66429116267409,271.5362158946653,-1.6137841053346733,265.2581406266567,-7.891859373343266,258.9800653586476,-14.16993464135237,252.7019900906398,-20.448009909360167,246.42391482263264,-26.726085177367338,1.0,1.0,26022.012520719443,26022.012520719443,277.0980045792535,3.9480045792535066,277.0980045792535,277.0980045792535,76774.188125637,76774.21088150122,-0.02275586422183551,0.0,8546.071908451686,8546.071908451686,0.8893704413889549,3881.8115224586722,277.0980045792535,3.9480045792535066,1.0,0.002,0.15323928757195837,0.005077848488097482,0.0002374220647613325,0.0017625779353085238,0.11871103238066624,0.11871103238066624,0.0,6.985601333497904e-14,0.9999963435117236,0.9999963435117236,0.0,0.09226788048404977,3.3737765689402013e-07,0.0,0.0,0.0,1601838.8171956665,268.1144374265217,0.0,1.0,1279360.4422274462,2619.0781199752782,,,,,,,,,,,,,,,,,,,2.0
4313.0,-28.470083244989585,4.964449979339684,34.98160860163092,26.186126481648557,6.408197119764261,-24.982255208513795,-38.53574210135264,2.920369083288616,-5.035562745655625,-5.035562745584808,39.96321142761394,41063.36954039093,25750.032766680564,25750.032766680564,66813.40230707149,76789.55140303564,76774.2064819695,25750.032766680564,102524.23924865006,102524.23924865006,102524.23924865006,128556.23882465254,124380.1979073389,4176.040917313643,0.0,90331.35071424671,54605.173641297915,39695.752303276444,26031.999576002476,65727.75187927892,19862.829973560143,1450.0,0.0,0.8868709609581735,2.880921362214196,0.001494314320929203,1.0,1.0,-5.035562745655625,354164.6542722324,1552947.622620392,4.384818202176388,1552947.622620392,4.384818202176388,0.7630159149153735,0.09226821612274966,3.8624986650752344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624986650752344,1.278029248968503,1.2783787507124362,3.0222302566178794,6403.743256083561,15243.107769423557,6487.905140998479,0.0003435891029620055,23386.765549208863,2384.786399964194,19392.782637056487,1977.5134869763363,0.8292203809137906,0.8292203809137906,35033.118908465476,35405.22815468563,0.9868797944450453,0.8,4228.12631034354,4273.035954225843,0.9868797944450453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586309454047,4.964449979339684,-2.35609949235344,7.320549471693124,3.5,3.5,1.0,0.6,0.00027345504787391005,1.0000015958851416,0.0002734546114717587,197.66568960600196,0.0,8.637475395553854e-08,0.2447860527099962,0.019823380944362326,9.297133828036803e-05,0.00018048370959354202,0.0006971180873728823,0.09226821612506203,0.09226821612506203,0.09226821612506203,0.09226788151690905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.7028585247,594.686585850823,0.0,0.09226821612506203,0.09226821612274966,0.09226821612274966,0.375,0.375,0.5,9.278699199242583,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,26031.999576002476,19862.829973560143,0.7630159149153735,1.0165173826390193,0.6247493389978003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423843028216767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2190931424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190946189682,262.1190946189682,-11.0309053810318,246.42389954092755,277.81428969701085,121851.10811546542,121852.50811484228,-1.3999993768469223,0.0,nan,277.81428969701085,4.664289697010872,271.5362116657923,-1.6137883342076975,265.2581336345761,-7.89186636542388,258.9800556033591,-14.169944396640858,252.7019775721431,-20.44802242785687,246.42389954092755,-26.726100459072427,1.0,1.0,26022.012520719443,26022.012520719443,277.0980038923279,3.948003892327904,277.0980038923279,277.0980038923279,76774.18707727276,76774.2064819695,-0.019404696737183258,0.0,8546.071908451686,8546.071908451686,0.8893704642312366,3881.8111584006106,277.0980038923279,3.948003892327904,1.0,0.002,0.15323962370973146,0.005077846955752047,0.00023742258547339727,0.0017625774145955421,0.11871129273669863,0.11871129273669863,0.0,6.89392119779253e-14,0.9999963569485067,0.9999963569485067,0.0,0.09226787998488713,3.3613786252565607e-07,0.0,0.0,0.0,1601838.8169974638,268.11443725434435,0.0,1.0,1279360.442820114,2619.0781175493917,,,,,,,,,,,,,,,,,,,2.0
4314.0,-28.470098656500447,4.964449704431993,34.981608385856966,26.18612180175262,6.408194451486052,-24.982269345701,-38.5357556520961,2.9203651406896944,-5.035563106873724,-5.035563106871713,39.963210976068446,41063.36160743553,25750.032989107043,25750.032989107043,66813.39459654258,76789.548046877,76774.20061091176,25750.032989107043,102524.23360001881,102524.23360001881,102524.23360001881,128556.23288388614,124380.19651313892,4176.036370747235,0.0,90331.35310933007,54605.17142430915,39695.75742780102,26031.999283867328,65727.75671166835,19862.829716089385,1450.0,0.0,0.8868709607551105,2.880921323872948,0.001494314320929203,1.0,1.0,-5.035563106873724,354164.6492843498,1552947.6031658198,4.384818208999164,1552947.6031658198,4.384818208999164,0.7630159135875081,0.09226821439617178,3.8624988973974794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624988973974794,1.2780292681165797,1.2783787693079856,3.0222303931189383,6403.743545312925,15243.107769423557,6487.90495828121,0.00034358903117323705,23386.764762624167,2384.7863197548772,19392.782090902347,1977.513431284113,0.8292203854504557,0.8292203854504557,35033.12059420799,35405.22815468563,0.9868798538040636,0.8,4228.126513794803,4273.035954225843,0.9868798538040636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630993419656,4.964449704431993,-2.356099830495382,7.320549534927375,3.5,3.5,1.0,0.6,0.0002734546114717587,1.0000015841302825,0.000273454178284714,197.66570219387035,0.0,8.626173219032206e-08,0.24446574902737273,0.019823467206094517,9.297119747956024e-05,0.0001804834139921985,0.0006971169875433995,0.09226821439863321,0.09226821439863321,0.09226821439863321,0.09226788026781958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.74905637087,594.6865707730514,0.0,0.09226821439863321,0.09226821439617178,0.09226821439617178,0.375,0.375,0.5,9.278689175404368,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,26031.999283867328,19862.829716089385,0.7630159135875081,1.0165171905932628,0.6247491723712782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423843947287684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.218772838714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190861241549,262.1190861241549,-11.030913875845101,246.4238843514691,277.81428789684287,121851.1498389553,121852.57008996626,-1.4202510109880588,0.0,nan,277.81428789684287,4.664287896842893,271.5362071877665,-1.6137928122334984,265.25812647869185,-7.891873521308128,258.9800457696168,-14.169954230383155,252.70196506054265,-20.44803493945733,246.4238843514691,-26.72611564853088,1.0,1.0,26022.012520719443,26022.012520719443,277.0980028440519,3.9480028440519277,277.0980028440519,277.0980028440519,76774.17789279563,76774.20061091176,-0.022718116131727584,0.0,8546.071908451686,8546.071908451686,0.8893704495816392,3881.811391884467,277.0980028440519,3.9480028440519277,1.0,0.002,0.1532399594013584,0.005077845390379077,0.00023742310540123451,0.0017625768946946555,0.11871155270061726,0.11871155270061726,0.0,9.588987590070097e-14,0.9999963617841762,0.9999963617841762,0.0,0.09226787870449413,3.3569167765280936e-07,0.0,0.0,0.0,1601838.816581648,268.11443689312625,0.0,1.0,1279360.4440634898,2619.0781124600335,,,,,,,,,,,,,,,,,,,2.0
4315.0,-28.47011408323471,4.964449431733183,34.98160817150701,26.18612222084778,6.408194992531749,-24.98228317565804,-38.53576920283956,2.920364084954581,-5.035563276611185,-5.035563276624438,39.96321058561539,41063.34759148999,25750.03272402087,25750.03272402087,66813.38031551086,76789.54138178346,76774.19625960129,25750.03272402087,102524.22898362216,102524.22898362216,102524.22898362216,128556.22806454462,124380.19622380188,4176.031840742733,0.0,90331.35152320396,54605.1624920062,39695.76559021974,26031.999080922462,65727.7646711422,19862.829531832125,1450.0,0.0,0.8868709613051657,2.8809213058563015,0.001494314320929203,1.0,1.0,-5.035563276611185,354164.6469405322,1552947.5863431199,4.384818190517687,1552947.5863431199,4.384818190517687,0.7630159124578562,0.09226821266672589,3.862498580846025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498580846025,1.278029273893719,1.2783787745330502,3.02223013177023,6403.742991546373,15243.107769423557,6487.905308116683,0.00034358916862198903,23386.766268641106,2384.786473325866,19392.783136583985,1977.5135379139651,0.8292203767644191,0.8292203767644191,35033.11829729386,35405.22815468563,0.986879772924234,0.8,4228.126236581602,4273.035954225843,0.986879772924234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630936195799,4.964449431733183,-2.356100027832097,7.32054945956528,3.5,3.5,1.0,0.6,0.000273454178284714,1.0000015856952849,0.00027345374467040043,197.66571479417436,0.0,8.562622137590473e-08,0.24266471137931403,0.019823552832315895,9.297105667894915e-05,0.00018048312160576485,0.0006971158010689272,0.09226821266891144,0.09226821266891144,0.09226821266891144,0.092267879748023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.7953751309,594.6865556588809,0.0,0.09226821266891144,0.09226821266672589,0.09226821266672589,0.375,0.375,0.5,9.278679187788338,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26031.999080922462,19862.829531832125,0.7630159124578562,1.01651685022,0.624748883473271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423844859588972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21697180107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190778206087,262.1190778206087,-11.030922179391268,246.42386926403094,277.8142863771886,121851.21162709806,121852.59990009185,-1.3882729937756253,0.0,nan,277.8142863771886,4.664286377188603,271.5362029545554,-1.613797045444585,265.25811953192374,-7.891880468076238,258.9800361092924,-14.16996389070755,252.7019526866613,-20.44804731333869,246.42386926403094,-26.726130735969036,1.0,1.0,26022.012520719443,26022.012520719443,277.0980021651401,3.9480021651401103,277.0980021651401,277.0980021651401,76774.17711458959,76774.19625960129,-0.019145011698128656,0.0,8546.071908451686,8546.071908451686,0.8893704695424971,3881.811073750255,277.0980021651401,3.9480021651401103,1.0,0.002,0.15324029384459803,0.005077843865950493,0.00023742362348906504,0.0017625763765712142,0.11871181174453252,0.11871181174453252,0.0,6.027903870498008e-14,0.999996375313526,0.999996375313526,0.0,0.09226787822338345,3.3444334243034236e-07,0.0,0.0,0.0,1601838.8163862561,268.1144367233888,0.0,1.0,1279360.4446477552,2619.078110068533,,,,,,,,,,,,,,,,,,,2.0
4316.0,-28.470129395162356,4.964449157286021,34.981607956468615,26.18611754095184,6.408192351256397,-24.982297220520277,-38.53578275358302,2.9203601766171694,-5.03556363254296,-5.0355636325553546,39.96321013704849,41063.34012910987,25750.032933841543,25750.032933841543,66813.37306295142,76789.53807090376,76774.19044540163,25750.032933841543,102524.22337924318,102524.22337924318,102524.22337924318,128556.22217097794,124380.19485373776,4176.027317240184,0.0,90331.3539721694,54605.1607540603,39695.77024234344,26031.998791734764,65727.7690340782,19862.82927684839,1450.0,0.0,0.8868709611181436,2.8809212680760936,0.001494314320929203,1.0,1.0,-5.03556363254296,354164.64202563546,1552947.5670176975,4.384818196801505,1552947.5670176975,4.384818196801505,0.7630159111391361,0.09226821094831537,3.8624988236404545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624988236404545,1.2780292928774613,1.2783787929677832,3.022230276853908,6403.743298961278,15243.107769423557,6487.905113910988,0.0003435890923194549,23386.76543259913,2384.7863880733107,19392.782556090166,1977.5134787200693,0.8292203815863437,0.8292203815863437,35033.12005902312,35405.22815468563,0.9868798349589264,0.8,4228.126449203658,4273.035954225843,0.9868798349589264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630981489554,4.964449157286021,-2.356100361929769,7.32054951921579,3.5,3.5,1.0,0.6,0.00027345374467040043,1.0000015738946326,0.00027345331428369683,197.6657273007076,0.0,8.571068323548095e-08,0.242904076289353,0.01982363854299913,9.29709158785355e-05,0.00018048282879186493,0.0006971147138958798,0.09226821095050153,0.09226821095050153,0.09226821095050153,0.0922678785185709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.8413417387,594.6865406566146,0.0,0.09226821095050153,0.09226821094831537,0.09226821094831537,0.375,0.375,0.5,9.278669214843935,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26031.998791734764,19862.82927684839,0.7630159111391361,1.0165166724023504,0.6247487284684736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423845772791537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.217211165975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190693946888,262.1190693946888,-11.030930605311198,246.42385425096407,277.8142845384153,121851.25332336151,121852.66205605557,-1.408732694092792,0.0,nan,277.8142845384153,4.664284538415302,271.5361984809234,-1.61380151907656,265.25811242343303,-7.891887576566944,258.9800263659434,-14.16997363405659,252.70194030845346,-20.44805969154652,246.42385425096407,-26.726145749035908,1.0,1.0,26022.012520719443,26022.012520719443,277.09800112887325,3.9480011288732726,277.09800112887325,277.09800112887325,76774.16803980197,76774.19044540163,-0.022405599665944465,0.0,8546.071908451686,8546.071908451686,0.8893704542325529,3881.811317758657,277.09800112887325,3.9480011288732726,1.0,0.002,0.15324062783126913,0.005077842309089453,0.00023742414077791889,0.0017625758592816462,0.11871207038895944,0.11871207038895944,0.0,5.956519999461563e-14,0.9999963802616914,0.9999963802616914,0.0,0.09226787696153753,3.3398677783991226e-07,0.0,0.0,0.0,1601838.8159765238,268.114436367457,0.0,1.0,1279360.4458729469,2619.0781050536348,,,,,,,,,,,,,,,,,,,2.0
4317.0,-28.47014472452597,4.964448885125767,34.98160774290452,26.186117960047,6.4081929102044155,-24.982310961052352,-38.53579623447729,2.9203591467323253,-5.0355637981222685,-5.035563798133368,39.96320974951859,41063.32654867344,25750.03265939227,25750.03265939227,66813.35920806571,76789.53144944602,76774.18614617299,25750.03265939227,102524.21880556525,102524.21880556525,102524.21880556525,128556.21739689598,124380.1945864714,4176.022810424576,0.0,90331.35242654747,54605.15225482609,39695.77796857931,26031.998591330725,65727.77655991004,19862.829094759833,1450.0,0.0,0.8868709616786479,2.8809212505007986,0.001494314320929203,1.0,1.0,-5.0355637981222685,354164.63973923353,1552947.5503224141,4.384818177968946,1552947.5503224141,4.384818177968946,0.7630159100183198,0.09226820922717396,3.862498514977738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498514977738,1.2780292985291788,1.2783787980709709,3.0222300219743774,6403.742758902137,15243.107769423557,6487.905455086837,0.0003435892263659064,23386.76690133772,2384.786537842966,19392.78357588761,1977.513582710468,0.8292203731152914,0.8292203731152913,35033.117819350075,35405.22815468563,0.9868797560946925,0.8,4228.1261788988495,4273.035954225843,0.9868797560946925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630922244497,4.964448885125767,-2.356100556066065,7.320549441191832,3.5,3.5,1.0,0.6,0.00027345331428369683,1.0000015756870555,0.00027345288340752816,197.6657398214836,0.0,8.507270078725493e-08,0.24109603403108046,0.019823723615699916,9.29707758040923e-05,0.00018048253847960453,0.000697113536856885,0.09226820922937048,0.09226820922937048,0.09226820922937048,0.09226787801399669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.8874276968,594.6865256184564,0.0,0.09226820922937048,0.09226820922717396,0.09226820922717396,0.375,0.375,0.5,9.278659278390903,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26031.998591330725,19862.829094759833,0.7630159100183198,1.0165163452192267,0.6247484503183328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442384667919811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.215403123715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190611579891,262.1190611579891,-11.030938842010869,246.423839324828,277.81428299115197,121851.31491163842,121852.69200850188,-1.37709686344957,0.0,nan,277.81428299115197,4.6642829911519925,271.5361942578852,-1.6138057421147778,265.258105524621,-7.89189447537899,258.9800167913565,-14.169983208643487,252.70192805809208,-20.448071941907898,246.423839324828,-26.72616067517197,1.0,1.0,26022.012520719443,26022.012520719443,277.09800046023037,3.9480004602303893,277.09800046023037,277.09800046023037,76774.16734000592,76774.18614617299,-0.018806167063303292,0.0,8546.071908451686,8546.071908451686,0.8893704736959687,3881.811007552627,277.09800046023037,3.9480004602303893,1.0,0.002,0.15324096056057185,0.005077840793180473,0.0002374246562122968,0.0017625753438454176,0.11871232810614839,0.11871232810614839,0.0,5.771425004574837e-14,0.9999963938890484,0.9999963938890484,0.0,0.09226787649777418,3.3272939978104107e-07,0.0,0.0,0.0,1601838.8157859175,268.1144362018777,0.0,1.0,1279360.4464429023,2619.078102720717,,,,,,,,,,,,,,,,,,,2.0
4318.0,-28.47015994124533,4.964448611347413,34.981607528722876,26.18611321030187,6.408190300840102,-24.982324917037147,-38.53580978522075,2.9203552766330416,-5.035564147334014,-5.03556414732536,39.963209304569446,41063.3195536101,25750.03285358239,25750.03285358239,66813.35240719249,76789.52818227847,76774.18040143128,25750.03285358239,102524.21325501367,102524.21325501367,102524.21325501367,128556.21156081447,124380.19325046681,4176.018310347659,0.0,90331.35493572858,54605.15100135311,39695.782149306084,26031.9983058008,65727.78045510688,19862.82884285702,1450.0,0.0,0.8868709615128372,2.8809212134339273,0.001494314320929203,1.0,1.0,-5.035564147334014,354164.6349171371,1552947.531151494,4.384818183540072,1552947.531151494,4.384818183540072,0.7630159087107391,0.0922682075171194,3.862498769466405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862498769466405,1.27802931733028,1.2783788163265126,3.022230176640168,6403.743086620387,15243.107769423557,6487.905248054819,0.0003435891450239538,23386.76601007892,2384.786446959861,19392.782957055053,1977.513519607109,0.8292203782556941,0.8292203782556941,35033.11966593334,35405.22815468563,0.986879821117297,0.8,4228.126401761887,4273.035954225843,0.986879821117297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586309641641005,4.964448611347413,-2.356100885051276,7.320549496398689,3.5,3.5,1.0,0.6,0.00027345288340752816,1.0000015641086741,0.00027345245569817026,197.66575225025497,0.0,8.516945665250201e-08,0.2413702401531907,0.01982380878515657,9.297063500407204e-05,0.0001804822484034561,0.0006971124623688792,0.09226820751921191,0.09226820751921191,0.09226820751921191,0.09226787680959758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.93316239124,594.6865106919448,0.0,0.09226820751921191,0.0922682075171194,0.0922682075171194,0.375,0.375,0.5,9.278649357121123,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,26031.9983058008,19862.82884285702,0.7630159087107391,1.01651618150756,0.6247483068693761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423847586636926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21567732984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190527983186,262.1190527983186,-11.030947201681386,246.4238244604709,277.8142811361675,121851.35670572754,121852.75436222383,-1.3976564962843336,0.0,nan,277.8142811361675,4.664281136167517,271.53618980102726,-1.6138101989727147,265.2580984658877,-7.8919015341122645,258.9800071307485,-14.169992869251473,252.70191579560952,-20.448084204390454,246.4238244604709,-26.726175539529066,1.0,1.0,26022.012520719443,26022.012520719443,277.0979994388299,3.9479994388299247,277.0979994388299,277.0979994388299,76774.15814153707,76774.18040143128,-0.022259894205490127,0.0,8546.071908451686,8546.071908451686,0.8893704576486184,3881.8112633137366,277.0979994388299,3.9479994388299247,1.0,0.002,0.15324129281577742,0.005077839245314235,0.00023742517082180035,0.0017625748292415925,0.11871258541090017,0.11871258541090017,0.0,6.339286734435845e-14,0.9999963990272294,0.9999963990272294,0.0,0.09226787526181653,3.322553028643833e-07,0.0,0.0,0.0,1601838.8153839225,268.11443585266596,0.0,1.0,1279360.4476449527,2619.078097800512,,,,,,,,,,,,,,,,,,,2.0
4319.0,-28.470175172449917,4.9644483385067835,34.981607315329654,26.186107377894245,6.40819053222675,-24.982338601982352,-38.53582326611502,2.9203539617605405,-5.035564376454772,-5.035564376462111,39.96320889895918,41063.32067663541,25750.032741044903,25750.032741044903,66813.35341768031,76789.5251178071,76774.175630555,25750.032741044903,102524.2083715999,102524.2083715999,102524.2083715999,128556.20644818927,124380.19262469407,4176.013823495206,0.0,90331.36150714515,54605.161764730605,39695.77749157172,26031.998076589378,65727.7755681611,19862.828637237602,1450.0,0.0,0.8868709618156299,2.8809211891140443,0.001494314320929203,1.0,1.0,-5.035564376454772,354164.6317533188,1552947.5136755875,4.384818173366446,1552947.5136755875,4.384818173366446,0.7630159075303666,0.09226820580717772,3.862499808582685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499808582685,1.278029324295809,1.278378822747293,3.022230973229752,6403.744774498127,15243.107769423557,6487.9041817569105,0.0003435887260806227,23386.76141974789,2384.7859788763635,19392.779769819248,1977.5131945995063,0.8292204047305111,0.8292204047305111,35033.12720581593,35405.22815468563,0.9868800866145696,0.8,4228.127311745838,4273.035954225843,0.9868800866145696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630939870758,4.9644483385067835,-2.356101125898306,7.320549464405089,3.5,3.5,1.0,0.6,0.00027345245569817026,1.000001565597796,0.00027345202758227857,197.66576469085902,0.0,8.454349197257751e-08,0.23959625625028466,0.01982389332864854,9.297049493001938e-05,0.00018048196076815088,0.0006971115389196104,0.09226820580932579,0.09226820580932579,0.09226820580932579,0.09226787606220131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490679.97894816374,594.6864957507211,0.0,0.09226820580932579,0.09226820580717772,0.09226820580717772,0.375,0.375,0.5,9.278639464725027,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,26031.998076589378,19862.828637237602,0.7630159075303666,1.0165162724606958,0.6247483704062352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442384848740775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21390334594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190445949682,262.1190445949682,-11.030955405031762,246.42380966998337,277.81427951995414,121851.45657542841,121852.82809667643,-1.3715212480086867,0.0,nan,277.81427951995414,4.664279519954164,271.53618554995944,-1.613814450040536,265.25809157996497,-7.8919084200350085,258.9799976099707,-14.170002390029254,252.7019036399767,-20.44809636002327,246.42380966998337,-26.726190330016607,1.0,1.0,26022.012520719443,26022.012520719443,277.09799865143947,3.947998651439491,277.09799865143947,277.09799865143947,76774.15572230614,76774.175630555,-0.019908248854335397,0.0,8546.071908451686,8546.071908451686,0.8893703921248225,3881.8123076255984,277.09799865143947,3.947998651439491,1.0,0.002,0.15324162408181716,0.005077837724142296,0.0002374256839578069,0.0017625743161049192,0.11871284197890344,0.11871284197890344,0.0,6.272586616784537e-14,0.9999964097478033,0.9999964097478033,0.0,0.09226787454104914,3.3126612858019365e-07,0.0,0.0,0.0,1601838.8151201697,268.1144356235452,0.0,1.0,1279360.4484336318,2619.0780945723254,,,,,,,,,,,,,,,,,,,2.0
4320.0,-28.47019040625415,4.964448067179679,34.98160710295905,26.186107971612387,6.4081906366427885,-24.982352301964323,-38.535836747009284,2.9203525323532804,-5.035564577195657,-5.035564577254126,39.96320850168518,41063.30616478326,25750.032559417046,25750.032559417046,66813.33872420031,76789.5185044174,76774.17105930453,25750.032559417046,102524.20361872157,102524.20361872157,102524.20361872157,128556.20147906712,124380.19212798685,4176.00935108027,0.0,90331.35932578519,54605.15168569852,39695.78626676297,26031.99786034556,65727.78412710852,19862.828442224243,1450.0,0.0,0.8868709622325408,2.880921167806536,0.001494314320929203,1.0,1.0,-5.035564577195657,354164.628981386,1552947.4965600567,4.384818159358527,1552947.4965600567,4.384818159358527,0.7630159063773285,0.09226820409895592,3.862499377191402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499377191402,1.2780293317923963,1.278378829698757,3.022230617958014,6403.744021719946,15243.107769423557,6487.904657316464,0.0003435889129256185,23386.763466993543,2384.786187637322,19392.781191298578,1977.5133395500584,0.8292203929230397,0.8292203929230397,35033.12407561805,35405.22815468563,0.9868799763928251,0.8,4228.126933964115,4273.035954225843,0.9868799763928251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630900662956,4.964448067179679,-2.3561013455899147,7.320549412769593,3.5,3.5,1.0,0.6,0.00027345202758227857,1.0000015658651904,0.0002734515993939378,197.66577713358768,0.0,8.462385510835523e-08,0.2398240053770787,0.01982397795250365,9.297035485616263e-05,0.00018048167272611594,0.0006971103484990852,0.09226820410115241,0.09226820410115241,0.09226820410115241,0.09226787542315561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.0246194915,594.6864808472069,0.0,0.09226820410115241,0.09226820409895592,0.09226820409895592,0.375,0.375,0.5,9.278629604399823,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,26031.99786034556,19862.828442224243,0.7630159063773285,1.016515916541359,0.6247480682655063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423849389036154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21413109506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11903650773706,262.11903650773706,-11.030963492262913,246.42379493833116,277.8142780771437,121851.50625921457,121852.85836642716,-1.352107212595502,0.0,nan,277.8142780771437,4.664278077143706,271.5361814493811,-1.6138185506188734,265.2580848216179,-7.891915178382078,258.97998819385543,-14.170011806144544,252.70189156609314,-20.44810843390684,246.42379493833116,-26.72620506166882,1.0,1.0,26022.012520719443,26022.012520719443,277.0979979157525,3.9479979157525236,277.0979979157525,277.0979979157525,76774.1540854413,76774.17105930453,-0.016973863224848174,0.0,8546.071908451686,8546.071908451686,0.889370419327163,3881.811874077359,277.0979979157525,3.9479979157525236,1.0,0.002,0.15324195426875079,0.00507783621304665,0.00023742619543585495,0.001762573804622834,0.11871309771792747,0.11871309771792747,0.0,5.868873095837834e-14,0.9999964214430137,0.9999964214430137,0.0,0.09226787391192953,3.301870263911656e-07,0.0,0.0,0.0,1601838.8148890869,268.1144354228043,0.0,1.0,1279360.449124619,2619.078091743996,,,,,,,,,,,,,,,,,,,2.0
