time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4321.0,-28.47020553507546,4.964447795219851,34.98160689049305,26.186103117093467,6.4081883579292445,-24.98236614577482,-38.535850297752745,2.920348968629732,-5.035564878701109,-5.035564878703543,39.96320807419141,41063.300468319445,25750.032635352734,25750.032635352734,66813.33310367218,76789.51529981257,76774.16571521013,25750.032635352734,102524.19835056286,102524.19835056286,102524.19835056286,128556.1959484322,124380.19106059255,4176.004887839654,0.0,90331.36232153985,54605.15215720459,39695.789071483625,26031.997597869336,65727.78666935296,19862.82820936243,1450.0,0.0,0.8868709622461998,2.8809211358033813,0.001494314320929203,1.0,1.0,-5.035564878701109,354164.6248180376,1552947.4781419944,4.384818158899598,1552947.4781419944,4.384818158899598,0.7630159051254737,0.0922682024004157,3.8624997257169804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624997257169804,1.2780293491696528,1.2783788465335,3.022230849570459,6403.744512478925,15243.107769423557,6487.904347284799,0.0003435887911156981,23386.7621323318,2384.7860515397006,19392.780264593184,1977.5132450524068,0.8292204006206997,0.8292204006206997,35033.12660453801,35405.22815468563,0.9868800654421378,0.8,4228.127239177963,4273.035954225843,0.9868800654421378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630917055107,4.964447795219851,-2.3561016391377145,7.320549434357565,3.5,3.5,1.0,0.6,0.0002734515993939378,1.0000015550743098,0.00027345117415704195,197.66578949056938,0.0,8.46381811321587e-08,0.23986460532853776,0.019824062590684782,9.297021405673105e-05,0.00018048138533720677,0.0006971093013619818,0.09226820240245232,0.09226820240245232,0.09226820240245232,0.09226787439960481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.0700468446,594.6864660217138,0.0,0.09226820240245232,0.0922682024004157,0.0922682024004157,0.375,0.375,0.5,9.278619764310722,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26031.997597869336,19862.82820936243,0.7630159051254737,1.0165157917119605,0.6247479574337488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423850290818545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.214171695014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190283084083,262.1190283084083,-11.030971691591674,246.42378025128554,277.81427636553195,121851.55277704968,121852.92362588002,-1.3708488303134747,0.0,nan,277.81427636553195,4.664276365531975,271.53617714268256,-1.613822857317416,265.25807791983306,-7.891922080166921,258.97997869698276,-14.170021303017222,252.70187947413393,-20.448120525866045,246.42378025128554,-26.726219748714442,1.0,1.0,26022.012520719443,26022.012520719443,277.0979969889755,3.9479969889755466,277.0979969889755,277.0979969889755,76774.14555585156,76774.16571521013,-0.020159358566161245,0.0,8546.071908451686,8546.071908451686,0.8893703973501045,3881.8122243455655,277.0979969889755,3.9479969889755466,1.0,0.002,0.15324228379696106,0.005077834686171054,0.00023742670584373955,0.001762573294207035,0.11871335292186977,0.11871335292186977,0.0,5.0774488780103155e-14,0.9999964285819125,0.9999964285819125,0.0,0.09226787287208874,3.295283269529465e-07,0.0,0.0,0.0,1601838.8145420086,268.11443512129887,0.0,1.0,1279360.4501624608,2619.078087495938,,,,,,,,,,,,,,,,,,,2.0
4322.0,-28.470220685121916,4.964447526231363,34.98160667982866,26.186103536188625,6.408188988225056,-24.982379717786717,-38.53586377864701,2.9203480208892247,-5.035565009212689,-5.0355650092143,39.96320770125244,41063.28780046604,25750.032278772578,25750.032278772578,66813.32007923862,76789.50876153696,76774.16171894652,25750.032278772578,102524.19399771909,102524.19399771909,102524.19399771909,128556.19141276181,124380.19097000848,4176.000442753332,0.0,90331.36090543352,54605.14461805432,39695.795874865784,26031.997415042708,65727.7932899085,19862.8280418819,1450.0,0.0,0.8868709629323915,2.8809211219503528,0.001494314320929203,1.0,1.0,-5.035565009212689,354164.6230158711,1552947.4620743545,4.384818135844027,1552947.4620743545,4.384818135844027,0.7630159040506079,0.09226820069958881,3.8624994421895495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624994421895495,1.278029354430518,1.2783788512523102,3.022230615282429,6403.744016050703,15243.107769423557,6487.904660897946,0.00034358891433276546,23386.763482411545,2384.7861892095207,19392.78120200387,1977.5133406416942,0.8292203928341164,0.8292203928341164,35033.12454724804,35405.22815468563,0.9868799930000435,0.8,4228.126990884858,4273.035954225843,0.9868799930000435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630840080546,4.964447526231363,-2.3561018067530233,7.3205493329843865,3.5,3.5,1.0,0.6,0.00027345117415704195,1.0000015572562075,0.0002734507483241667,197.6658018648888,0.0,8.405478674467101e-08,0.23821126563439765,0.019824146645471528,9.297007398326483e-05,0.00018048110017377712,0.0006971081487469704,0.0922682007017351,0.0922682007017351,0.0922682007017351,0.09226787402732063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.11554583826,594.6864511755567,0.0,0.0922682007017351,0.09226820069958881,0.09226820069958881,0.375,0.375,0.5,9.278609964095656,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26031.997415042708,19862.8280418819,0.7630159040506079,1.016515491164326,0.6247477017727702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423851186386465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21251835532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190202798893,262.1190202798893,-11.030979720110679,246.42376562351572,277.8142749362637,121851.61324202249,121852.95553311754,-1.3422910950238371,0.0,nan,277.8142749362637,4.664274936263723,271.5361730737138,-1.6138269262861513,265.2580712111644,-7.891928788835571,258.9799693486136,-14.170030651386355,252.7018674860647,-20.448132513935263,246.42376562351572,-26.726234376484257,1.0,1.0,26022.012520719443,26022.012520719443,277.0979963908507,3.947996390850733,277.0979963908507,277.0979963908507,76774.14497539352,76774.16171894652,-0.016743553002015688,0.0,8546.071908451686,8546.071908451686,0.8893704152285596,3881.8119394004975,277.0979963908507,3.947996390850733,1.0,0.002,0.1532426119580993,0.005077833197198365,0.00023742721421765638,0.0017625727858433444,0.11871360710882818,0.11871360710882818,0.0,6.100068367098643e-14,0.9999964433984686,0.9999964433984686,0.0,0.09226787253836491,3.2816122390730367e-07,0.0,0.0,0.0,1601838.81439177,268.1144349907873,0.0,1.0,1279360.450611704,2619.078085657109,,,,,,,,,,,,,,,,,,,2.0
4323.0,-28.470235740748105,4.964447260258562,34.98160647088496,26.186098367348336,6.408187444783605,-24.982393422195003,-38.53587725954128,2.9203451262306728,-5.035565134649346,-5.035565134649108,39.96320732958262,41063.28450979505,25750.031916887245,25750.031916887245,66813.31642668229,76789.50564295,76774.15772971226,25750.031916887245,102524.1896465995,102524.1896465995,102524.1896465995,128556.18688104782,124380.1908652203,4175.996015827517,0.0,90331.36496452415,54605.14847593021,39695.79609843771,26031.997234448332,65727.79333288604,19862.827876215542,1450.0,0.0,0.8868709636398329,2.8809211086359556,0.001494314320929203,1.0,1.0,-5.035565134649346,354164.6212837776,1552947.44606111,4.3848181120744885,1552947.44606111,4.3848181120744885,0.7630159029800033,0.09226819900305618,3.862499996136249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499996136249,1.2780293687055935,1.2783788649870342,3.022231014963486,6403.744862926903,15243.107769423557,6487.904125892942,0.0003435887041319533,23386.761179258192,2384.785954353239,19392.77960283811,1977.5131775721688,0.8292204061175277,0.8292204061175277,35033.12856671445,35405.22815468563,0.9868801345350581,0.8,4228.1274759918715,4273.035954225843,0.9868801345350581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630761960764,4.964447260258562,-2.356101969844422,7.3205492301029835,3.5,3.5,1.0,0.6,0.0002734507483241667,1.0000015475510353,0.0002734503251458329,197.6658141620885,0.0,8.417259674770142e-08,0.2385451391829858,0.019824230818068275,9.296993390999414e-05,0.00018048081441417256,0.0006971071449774086,0.09226819900518364,0.09226819900518364,0.09226819900518364,0.09226787367449803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.1608563881,594.6864363908753,0.0,0.09226819900518364,0.09226819900305618,0.09226819900305618,0.375,0.375,0.5,9.278600204194293,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,26031.997234448332,19862.827876215542,0.7630159029800033,1.016515434928699,0.6247476512991281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423852083210937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21285222887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190122020948,262.1190122020948,-11.030987797905198,246.42375104079184,277.8142733633989,121851.67380507295,121853.0243345398,-1.3505294668468508,0.0,nan,277.8142733633989,4.664273363398934,271.5361688988767,-1.6138311011232531,265.2580644343559,-7.891935565644076,258.9799599698329,-14.170040030167058,252.70185550531244,-20.44814449468754,246.42375104079184,-26.726248959208135,1.0,1.0,26022.012520719443,26022.012520719443,277.0979957986243,3.9479957986243335,277.0979957986243,277.0979957986243,76774.1371705906,76774.15772971226,-0.020559121650876477,0.0,8546.071908451686,8546.071908451686,0.8893703802982136,3881.8124961169306,277.0979957986243,3.9479957986243335,1.0,0.002,0.15324293876851688,0.005077831715165912,0.00023742772050132317,0.001762572279559137,0.11871386025066158,0.11871386025066158,0.0,6.045988362735066e-14,0.9999964580373462,0.9999964580373462,0.0,0.09226787219254116,3.2681051500602427e-07,0.0,0.0,0.0,1601838.8142473737,268.11443486535063,0.0,1.0,1279360.4510434812,2619.0780838897763,,,,,,,,,,,,,,,,,,,2.0
4324.0,-28.470250811730722,4.964446996815746,34.9816062633895,26.186098961066477,6.408187616908631,-24.982406968866055,-38.53589074043555,2.9203437740453606,-5.035565280194021,-5.035565280189714,39.96320695349114,41063.27083454132,25750.03161328906,25750.03161328906,66813.30244783039,76789.49910527011,76774.15359199594,25750.03161328906,102524.185205285,102524.185205285,102524.185205285,128556.18225051294,124380.19064446131,4175.991606051624,0.0,90331.36290489572,54605.13928346294,39695.804023814206,26031.997045227938,65727.80106904215,19862.82770357279,1450.0,0.0,0.8868709642609203,2.8809210931872116,0.001494314320929203,1.0,1.0,-5.035565280194021,354164.61927402223,1552947.4298579542,4.384818091206385,1552947.4298579542,4.384818091206385,0.7630159018942402,0.09226819731497628,3.862499588371834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499588371834,1.2780293758345513,1.2783788715770792,3.0222306790480675,6403.744151162439,15243.107769423557,6487.904575542596,0.00034358888079706216,23386.7631149634,2384.7861517402375,19392.780946871015,1977.5133146253834,0.8292203949533767,0.8292203949533767,35033.1256079544,35405.22815468563,0.986880030350048,0.8,4228.1271189008785,4273.035954225843,0.986880030350048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630696423358,4.964446996815746,-2.3561021469764523,7.320549143792198,3.5,3.5,1.0,0.6,0.0002734503251458329,1.0000015491297,0.00027344990153646895,197.66582647183245,0.0,8.364788988475325e-08,0.2370581199333907,0.01982431446595816,9.2969793836918e-05,0.0001804805313089149,0.0006971059778898137,0.09226819731713869,0.09226819731713869,0.09226819731713869,0.09226787324433423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.2059633702,594.6864216723152,0.0,0.09226819731713869,0.09226819731497628,0.09226819731497628,0.375,0.375,0.5,9.278590482031925,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26031.997045227938,19862.82770357279,0.7630159018942402,1.0165151026070078,0.6247473697074913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423852974446194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21136520962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1190042385487,262.1190042385487,-11.030995761451265,246.42373650786732,277.8142719692316,121851.72374550805,121853.05517376427,-1.3314282562326614,0.0,nan,277.8142719692316,4.664271969231606,271.53616487695757,-1.6138351230424064,265.2580577846852,-7.891942215314771,258.9799506924116,-14.170049307588386,252.70184360013917,-20.448156399860807,246.42373650786732,-26.72626349213266,1.0,1.0,26022.012520719443,26022.012520719443,277.09799516891786,3.9479951689178847,277.09799516891786,277.09799516891786,76774.13550886094,76774.15359199594,-0.018083135000779293,0.0,8546.071908451686,8546.071908451686,0.8893704060107094,3881.8120863136933,277.09799516891786,3.9479951689178847,1.0,0.002,0.1532432643190921,0.005077830235024793,0.0002374282248231556,0.001762571775237242,0.1187141124115778,0.1187141124115778,0.0,6.03974335822155e-14,0.9999964716915564,0.9999964716915564,0.0,0.09226787176431661,3.255506596653545e-07,0.0,0.0,0.0,1601838.8140798304,268.11443471980596,0.0,1.0,1279360.4515444725,2619.078081839133,,,,,,,,,,,,,,,,,,,2.0
4325.0,-28.470265775860113,4.964446731827459,34.98160605525756,26.186094211321347,6.408185052485406,-24.98242069302609,-38.535904221329815,2.9203399696513923,-5.035565617206828,-5.035565617207742,39.96320652013272,41063.26496489779,25750.031798765638,25750.031798765638,66813.29676366343,76789.49595116504,76774.14799417158,25750.031798765638,102524.17979293721,102524.17979293721,102524.17979293721,128556.1765611631,124380.18935787267,4175.987203290426,0.0,90331.36551699668,54605.13914705023,39695.80707771828,26031.99676822588,65727.80384594416,19862.827459074004,1450.0,0.0,0.8868709641151418,2.8809210574151973,0.001494314320929203,1.0,1.0,-5.035565617206828,354164.61462037585,1552947.4111872783,4.384818096104437,1552947.4111872783,4.384818096104437,0.7630159006211219,0.09226819564249615,3.862499862909102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499862909102,1.2780293943165546,1.2783788895227233,3.022230850155549,6403.7445137186605,15243.107769423557,6487.904346501609,0.0003435887908079869,23386.762128960232,2384.786051195896,19392.780262252178,1977.5132448136906,0.8292204006401451,0.8292204006401451,35033.12760001126,35405.22815468563,0.9868801004951293,0.8,4228.127359321039,4273.035954225843,0.9868801004951293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630736461981,4.964446731827459,-2.3561024646944,7.320549196521859,3.5,3.5,1.0,0.6,0.00027344990153646895,1.0000015381465581,0.00027344948093109106,197.66583869430164,0.0,8.37330950262497e-08,0.23729959130439163,0.019824398199053187,9.29696537640374e-05,0.00018048024777243154,0.0006971049322788176,0.09226819564454397,0.09226819564454397,0.09226819564454397,0.09226787208348988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.2507190661,594.6864070654215,0.0,0.09226819564454397,0.09226819564249615,0.09226819564249615,0.375,0.375,0.5,9.278580775210964,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26031.99676822588,19862.827459074004,0.7630159006211219,1.0165149731803529,0.6247472540105516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423853866590601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21160668099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11899612941517,262.11899612941517,-11.031003870584811,246.4237220092666,277.8142702495655,121851.76355609095,121853.11932513541,-1.3557690444182249,0.0,nan,277.8142702495655,4.664270249565504,271.53616060150415,-1.613839398495827,265.25805095344504,-7.891949046554942,258.9799413053845,-14.170058694615477,252.70183165732527,-20.448168342674705,246.4237220092666,-26.726277990733365,1.0,1.0,26022.012520719443,26022.012520719443,277.0979941768826,3.9479941768826166,277.0979941768826,277.0979941768826,76774.12649837688,76774.14799417158,-0.021495794702786952,0.0,8546.071908451686,8546.071908451686,0.8893703886991489,3881.8123622236476,277.0979941768826,3.9479941768826166,1.0,0.002,0.15324358939177798,0.005077828721453454,0.0002374287283103826,0.0017625712717452828,0.1187143641551913,0.1187143641551913,0.0,5.566554162061976e-14,0.9999964768706193,0.9999964768706193,0.0,0.09226787056970517,3.250727909702345e-07,0.0,0.0,0.0,1601838.8136918775,268.11443438279315,0.0,1.0,1279360.4527045353,2619.078077090807,,,,,,,,,,,,,,,,,,,2.0
4326.0,-28.470280764146917,4.964446469159508,34.981605848570325,26.186094630416505,6.408185654705189,-24.982434122260912,-38.53591770222408,2.9203390128199387,-5.0355657717939835,-5.035565771736206,39.96320614556171,41063.25285407066,25750.03152030646,25750.03152030646,66813.28437437712,76789.48948111694,76774.1438529712,25750.03152030646,102524.17537327766,102524.17537327766,102524.17537327766,128556.1719496835,124380.18913256454,4175.982817118965,0.0,90331.36408544616,54605.13208216923,39695.81333697437,26031.996576405847,65727.80991338022,19862.827284529514,1450.0,0.0,0.8868709646847974,2.8809210410066792,0.001494314320929203,1.0,1.0,-5.0355657717939835,354164.6124857619,1552947.3950486614,4.384818076964402,1552947.3950486614,4.384818076964402,0.7630158995385021,0.09226819396779277,3.8624995765081196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624995765081196,1.2780293996099916,1.2783788942800338,3.022230613542079,6403.74401236311,15243.107769423557,6487.904663227543,0.0003435889152480528,23386.763492440285,2384.7861902321674,19392.78120896719,1977.5133413517553,0.8292203927762754,0.8292203927762754,35033.125521870665,35405.22815468563,0.9868800273188341,0.8,4228.127108511484,4273.035954225843,0.9868800273188341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630676351309,4.964446469159508,-2.356102648198405,7.320549117357913,3.5,3.5,1.0,0.6,0.00027344948093109106,1.0000015406298515,0.0002734490596473069,197.66585093650355,0.0,8.313931478035995e-08,0.23561681808754012,0.019824481338367967,9.296951369135071e-05,0.00018047996723974033,0.0006971037970316963,0.09226819396990543,0.09226819396990543,0.09226819396990543,0.09226787161723635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.2955843003,594.6863924257198,0.0,0.09226819396990543,0.09226819396779277,0.09226819396779277,0.375,0.375,0.5,9.278571104657987,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,26031.996576405847,19862.827284529514,0.7630158995385021,1.0165146908504543,0.6247470120818891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423854752409808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20992390777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1189881868452,262.1189881868452,-11.031011813154805,246.42370756336396,277.81426881032826,121851.8229122339,121853.15083343865,-1.3279212047297873,0.0,nan,277.81426881032826,4.664268810328281,271.5361565609337,-1.6138434390662724,265.2580443115416,-7.891955688458381,258.97993206214755,-14.170067937852423,252.7018198127559,-20.448180187244077,246.42370756336396,-26.726292436636015,1.0,1.0,26022.012520719443,26022.012520719443,277.09799353778055,3.947993537780576,277.09799353778055,277.09799353778055,76774.1260179134,76774.1438529712,-0.01783505780622363,0.0,8546.071908451686,8546.071908451686,0.8893704067588024,3881.81207439066,277.09799353778055,3.947993537780576,1.0,0.002,0.15324391321601258,0.005077827247365814,0.0002374292299530514,0.0017625707701117998,0.1187146149765257,0.1187146149765257,0.0,6.485133610678595e-14,0.9999964904015384,0.9999964904015384,0.0,0.09226787014348117,3.2382431160639705e-07,0.0,0.0,0.0,1601838.8135139246,268.114434228206,0.0,1.0,1279360.4532366507,2619.0780749127666,,,,,,,,,,,,,,,,,,,2.0
4327.0,-28.47029566038948,4.964446208948496,34.98160564329797,26.186089461576216,6.408184074055222,-24.98244768694539,-38.53592741126192,2.9203361006114004,-5.0355659174529706,-5.035565917447797,39.96320577302022,41063.234994015525,25750.031225470455,25750.031225470455,66813.26621948599,76789.48642903854,76774.13974592026,25750.031225470455,102524.1709713907,102524.1709713907,102524.1709713907,128556.16735984989,124380.18891218505,4175.978447664828,0.0,90331.36811565995,54605.12127600346,39695.82982184054,26031.996388459185,65727.82621029973,19862.82711312022,1450.0,0.0,0.8868709652924066,2.8809210255457725,0.001494314320929203,1.0,1.0,-5.0355659174529706,354164.6104744241,1552947.3789989536,4.3848180565491575,1552947.3789989536,4.3848180565491575,0.7630158984627873,0.09226819229608998,3.862500124985024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862500124985024,1.2780294139569701,1.2783789080924945,3.0222310087732223,6403.744849810477,15243.107769423557,6487.904134179111,0.00034358870738754674,23386.76121492946,2384.7859579906963,19392.77962760602,1977.513180097793,0.8292204059117947,0.8292204059117947,35033.12950164792,35405.22815468563,0.9868801674562998,0.8,4228.127588828437,4273.035954225843,0.9868801674562998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630612705387,4.964446208948496,-2.356102824589657,7.320549033538153,3.5,3.5,1.0,0.6,0.0002734490596473069,1.0000015311689154,0.0002734486409512479,197.66586310352642,0.0,8.327341768384321e-08,0.23599686571601164,0.01982456461178565,9.296941281010755e-05,0.00018047964683719935,0.0006971026584659354,0.09226819229824196,0.09226819229824196,0.09226819229824196,0.09226787118528075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.3402798538,594.6863778414169,0.0,0.09226819229824196,0.09226819229608998,0.09226819229608998,0.375,0.375,0.5,9.278561471293692,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,26031.996388459185,19862.82711312022,0.7630158984627873,1.0165141625970306,0.6247465854512134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423855639659144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.210303955406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1189801904798,262.1189801904798,-11.03101980952016,246.42369315663194,277.81426722432917,121851.88223805501,121853.21915339153,-1.3369153365224271,0.0,nan,277.81426722432917,4.664267224329194,271.5361524107891,-1.6138475892108772,265.2580375972495,-7.891962402750494,258.9799227837087,-14.170077216291304,252.70180797017042,-20.448192029829556,246.42369315663194,-26.726306843368036,1.0,1.0,26022.012520719443,26022.012520719443,277.09799291149136,3.947992911491383,277.09799291149136,277.09799291149136,76774.11825175701,76774.13974592026,-0.021494163243914954,0.0,8546.071908451686,8546.071908451686,0.8893703721733661,3881.812625609949,277.09799291149136,3.947992911491383,1.0,0.002,0.15324423579344684,0.005077825780462379,0.00023742972966837536,0.001762570270392278,0.11871486483418768,0.11871486483418768,0.0,6.065330529492208e-14,0.9999965039141085,0.9999965039141085,0.0,0.09226786971856467,3.2257752531617155e-07,0.0,0.0,0.0,1601838.813346249,268.114434082547,0.0,1.0,1279360.453738039,2619.0780728605037,,,,,,,,,,,,,,,,,,,2.0
4328.0,-28.470313730542568,4.964445950510181,34.98160543907203,26.186090264841937,6.4081840274136415,-24.98246395474698,-38.53594504818318,2.9203342516177018,-5.03556609331406,-5.035566093275699,39.963205392675164,41063.22379472029,25750.031012748637,25750.031012748637,66813.25480746893,76789.47855599182,76774.13541287881,25750.031012748637,102524.16642562745,102524.16642562745,102524.16642562745,128556.16261274643,124380.18851932576,4175.974093420661,0.0,90331.36526512865,54605.116078336425,39695.83242976914,26031.996187118977,65727.82861688812,19862.826930813186,1450.0,0.0,0.886870965774597,2.8809210068791273,0.001494314320929203,1.0,1.0,-5.03556609331406,354164.6080460459,1552947.3626130433,4.384818040347895,1552947.3626130433,4.384818040347895,0.763015897361018,0.09226819063258228,3.86249956457666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86249956457666,1.2780294233766274,1.278378916979594,3.022230548003906,6403.743873495586,15243.107769423557,6487.904750955551,0.00034358894971596584,23386.763870102648,2384.786228743011,19392.781471192076,1977.513368091252,0.829220390598101,0.8292203905981012,35033.12543529536,35405.22815468563,0.986880024270311,0.8,4228.127098062762,4273.035954225843,0.986880024270311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630566785366,4.964445950510181,-2.3561030225526873,7.320548973062868,3.5,3.5,1.0,0.6,0.0002734486409512479,1.000001857412345,0.0002734481330453098,197.66587786295256,0.0,8.276191787981074e-08,0.23454727527138364,0.01982464737370353,9.296922955486954e-05,0.00018047941139637835,0.0006971016479335633,0.0922681906347001,0.0922681906347001,0.0922681906347001,0.09226787063760603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.384776033,594.6863633217029,0.0,0.0922681906347001,0.09226819063258228,0.09226819063258228,0.375,0.375,0.5,9.27855187140806,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,26031.996187118977,19862.826930813186,0.763015897361018,1.016513951752575,0.624746392187517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423856521459915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20885436496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1189720010174,262.1189720010174,-11.031027998982552,246.42367824767348,277.81426575436313,121851.91138407061,121853.28058330723,-1.3691992366295407,0.0,nan,277.81426575436313,4.664265754363157,271.5361482530237,-1.6138517469762519,265.25803075168614,-7.891969248313842,258.9799132503476,-14.170086749652398,252.70179574901044,-20.448204250989534,246.42367824767348,-26.7263217523265,1.0,1.0,26022.012520719443,26022.012520719443,277.09799222864206,3.9479922286420788,277.09799222864206,277.09799222864206,76774.11529375704,76774.13541287881,-0.02011912176385522,0.0,8546.071908451686,8546.071908451686,0.8893704075111672,3881.8120623995437,277.09799222864206,3.9479922286420788,1.0,0.002,0.15324455725555777,0.005077824312945849,0.0002374302276408105,0.0017625697724212312,0.11871511382040525,0.11871511382040525,0.0,6.204151775657252e-14,0.9999965160020405,0.9999965160020405,0.0,0.0922678691703944,3.2146218788731843e-07,0.0,0.0,0.0,1601838.813143806,268.1144339066859,0.0,1.0,1279360.4543433855,2619.0780703827213,,,,,,,,,,,,,,,,,,,2.0
4329.0,-28.47032824547047,4.964445693624215,34.981605235785665,26.186085130926244,6.408182323965146,-24.982477188526726,-38.53595849415285,2.9203312670226222,-5.035566277826547,-5.035566277819049,39.96320501133949,41063.222346254064,25750.0308264664,25750.0308264664,66813.25317272046,76789.47567778741,76774.13102762683,25750.0308264664,102524.16185409324,102524.16185409324,102524.16185409324,128556.15783647119,124380.18808262235,4175.969753848839,0.0,90331.36919874979,54605.1203449403,39695.83205978832,26031.995982377957,65727.82804216628,19862.826745808623,1450.0,0.0,0.8868709662165299,2.8809209872941715,0.001494314320929203,1.0,1.0,-5.035566277826547,354164.6054982034,1552947.3461823538,4.384818025499252,1552947.3461823538,4.384818025499252,0.7630158962553053,0.0922681889760942,3.862500092355139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862500092355139,1.2780294382366304,1.2783789311945082,3.0222309258262854,6403.744674055871,15243.107769423557,6487.904245210264,0.00034358875101112474,23386.7616929093,2384.7860067310753,19392.779959485568,1977.5132139400885,0.8292204031550603,0.8292204031550603,35033.12926488376,35405.22815468563,0.9868801591192681,0.8,4228.127560253512,4273.035954225843,0.9868801591192681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630526572826,4.964445693624215,-2.3561032264799504,7.320548920104166,3.5,3.5,1.0,0.6,0.0002734481330453098,1.0000014919743456,0.00027344772506831915,197.66588971852624,0.0,1.003956731193986e-07,0.2845213376203756,0.01982474776937665,9.296908984565445e-05,0.00018047904319965538,0.000697100321026836,0.09226818897808561,0.09226818897808561,0.09226818897808561,0.0922678700563321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.4291117418,594.686348854236,0.0,0.09226818897808561,0.0922681889760942,0.0922681889760942,0.375,0.375,0.5,9.278542303774408,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,26031.995982377957,19862.826745808623,0.7630158962553053,1.016513935769456,0.6247463756129418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423857591144227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25882842731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1189638261508,262.1189638261508,-11.031036173849202,246.42366352682518,277.8142641254776,121851.9740128908,121853.34077194864,-1.3667590578264006,0.0,nan,277.8142641254776,4.664264125477644,271.53614400574656,-1.613855994253413,265.25802388601574,-7.891976113984242,258.97990376628485,-14.170096233715128,252.7017836465547,-20.448216353445275,246.42366352682518,-26.726336473174797,1.0,1.0,26022.012520719443,26022.012520719443,277.097991530968,3.947991530968011,277.097991530968,277.097991530968,76774.1075958699,76774.13102762683,-0.023431756941135973,0.0,8546.071908451686,8546.071908451686,0.8893703742309165,3881.8125928169147,277.097991530968,3.947991530968011,1.0,0.002,0.15324487763942055,0.005077822848624933,0.0002374307239384004,0.0017625692761212425,0.1187153619692002,0.1187153619692002,0.0,5.964282887016559e-14,0.9999965276879332,0.9999965276879332,0.0,0.09226786859214825,3.203839459603081e-07,0.0,0.0,0.0,1601838.8129314051,268.11443372217343,0.0,1.0,1279360.4549785117,2619.0780677830435,,,,,,,,,,,,,,,,,,,2.0
4330.0,-28.470343045355275,4.964445436096706,34.98160503231893,26.1860795080662,6.40818193098691,-24.982490547721646,-38.53597197504712,2.920329433353194,-5.035566565239549,-5.035566565248039,39.96320459956191,41063.223358958705,25750.030903462713,25750.030903462713,66813.25426242143,76789.4727533419,76774.12586154164,25750.030903462713,102524.15676500436,102524.15676500436,102524.15676500436,128556.15249560167,124380.18707216313,4175.965423438541,0.0,90331.37494103452,54605.13011227127,39695.82758751472,26031.99573059731,65727.82331811203,19862.82652231571,1450.0,0.0,0.8868709662450092,2.880920956786861,0.001494314320929203,1.0,1.0,-5.035566565239549,354164.6015294518,1552947.3284412064,4.38481802454237,1552947.3284412064,4.38481802454237,0.763015895049855,0.09226818732980585,3.8625009718037036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625009718037036,1.2780294475633298,1.2783789400023242,3.0222315918994553,6403.746085384991,15243.107769423557,6487.9033536168445,0.00034358840070875945,23386.757854678737,2384.785615340482,19392.77729445317,1977.5129421824142,0.8292204252918053,0.8292204252918054,35033.13564620856,35405.22815468563,0.9868803838209687,0.8,4228.128330411811,4273.035954225843,0.9868803838209687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630543193934,4.964445436096706,-2.3561035058969586,7.320548941993664,3.5,3.5,1.0,0.6,0.00027344772506831915,1.000001521264979,0.00027344730908250423,197.6659018068497,0.0,8.064313484706176e-08,0.22854264415657302,0.019824828412511496,9.296894977375408e-05,0.00018047877529456507,0.0006970994449651998,0.09226818733179133,0.09226818733179133,0.09226818733179133,0.09226786908223088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.4732027723,594.6863344650087,0.0,0.09226818733179133,0.09226818732980585,0.09226818732980585,0.375,0.375,0.5,9.278532756299832,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,26031.99573059731,19862.82652231571,0.763015895049855,1.016514025408328,0.6247464359228716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423858450372844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20284973385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11895575645343,262.11895575645343,-11.031044243546546,246.42364892257822,277.81426259033054,121852.0608815452,121853.41005716332,-1.3491756181036338,0.0,nan,277.81426259033054,4.664262590330566,271.5361398567781,-1.6138601432218707,265.25801712322857,-7.891982876771408,258.97989438967784,-14.170105610322139,252.70177165612753,-20.448228343872444,246.42364892257822,-26.726351077421754,1.0,1.0,26022.012520719443,26022.012520719443,277.0979906390408,3.9479906390408246,277.0979906390408,277.0979906390408,76774.10395639992,76774.12586154164,-0.021905141722527333,0.0,8546.071908451686,8546.071908451686,0.889370318775321,3881.813476662722,277.0979906390408,3.9479906390408246,1.0,0.002,0.1532451973675364,0.0050778213681195875,0.00023743121916938706,0.0017625687808858284,0.11871560958469353,0.11871560958469353,0.0,5.521538087860378e-14,0.9999965347947434,0.9999965347947434,0.0,0.0922678676015981,3.1972820775453147e-07,0.0,0.0,0.0,1601838.8126005488,268.11443343476043,0.0,1.0,1279360.4559678442,2619.0780637335415,,,,,,,,,,,,,,,,,,,2.0
4331.0,-28.470357835099236,4.96444517899417,34.981604829278325,26.18608010178434,6.408182021000352,-24.982503849489913,-38.535981614235766,2.9203280353913574,-5.035566802550306,-5.035566802544303,39.96320420492619,41063.19546702282,25750.030852461565,25750.030852461565,66813.22631948438,76789.46633196804,76774.12111391906,25750.030852461565,102524.15196638062,102524.15196638062,102524.15196638062,128556.1474689573,124380.18636415307,4175.96110480423,0.0,90331.37280708717,54605.10650462854,39695.85144717626,26031.99550257666,65727.84694975291,19862.82631838765,1450.0,0.0,0.8868709664663857,2.8809209315976827,0.001494314320929203,1.0,1.0,-5.035566802550306,354164.5982525453,1552947.3114382557,4.384818017104269,1552947.3114382557,4.384818017104269,0.7630158938995522,0.09226818568639374,3.8625005498555485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625005498555485,1.2780294548894306,1.2783789467987587,3.0222312444197263,6403.745349117142,15243.107769423557,6487.903818747128,0.0003435885834559516,23386.759857022007,2384.7858195226718,19392.778684758716,1977.5130839541248,0.8292204137434593,0.8292204137434593,35033.13258453071,35405.22815468563,0.9868802760119713,0.8,4228.127960899729,4273.035954225843,0.9868802760119713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630532184375,4.96444517899417,-2.356103748500234,7.320548927494404,3.5,3.5,1.0,0.6,0.00027344730908250423,1.0000015202227917,0.0002734468933823046,197.6659138868915,0.0,8.222621124370376e-08,0.23302908266465647,0.01982491063872274,9.296884961883565e-05,0.00018047845946366858,0.0006970981489155023,0.09226818568839629,0.09226818568839629,0.09226818568839629,0.09226786829852317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.5172522734,594.6863200901595,0.0,0.09226818568839629,0.09226818568639374,0.09226818568639374,0.375,0.375,0.5,9.27852323462191,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26031.99550257666,19862.82631838765,0.7630158938995522,1.0165132348023085,0.6247457869480264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423859326469928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20733617235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1189478176352,262.1189478176352,-11.03105218236476,246.423634419875,277.8142612153969,121852.11049528289,121853.43778928611,-1.3272940032173812,0.0,nan,277.8142612153969,4.664261215396948,271.53613585629114,-1.6138641437088381,265.2580104971872,-7.891989502812805,258.97988513808264,-14.170114861917341,252.70175977897838,-20.448240221021592,246.423634419875,-26.72636558012499,1.0,1.0,26022.012520719443,26022.012520719443,277.0979898462118,3.94798984621184,277.0979898462118,277.0979898462118,76774.10265311532,76774.12111391906,-0.018460803737980314,0.0,8546.071908451686,8546.071908451686,0.8893703453822056,3881.813052604826,277.0979898462118,3.94798984621184,1.0,0.002,0.1532455162225406,0.0050778199008365355,0.00023743171307225914,0.0017625682869863363,0.11871585653612957,0.11871585653612957,0.0,5.859548957154459e-14,0.9999965442575808,0.9999965442575808,0.0,0.09226786683131051,3.188550832211923e-07,0.0,0.0,0.0,1601838.8123273682,268.11443319744967,0.0,1.0,1279360.4567847128,2619.0780603899675,,,,,,,,,,,,,,,,,,,2.0
4332.0,-28.470372528944946,4.9644449203389085,34.981604625637125,26.186081673391186,6.40817970793874,-24.982517305257037,-38.53599509513003,2.9203244842514517,-5.035567133560505,-5.03556713356273,39.96320378151272,41063.176127365274,25750.03103879672,25750.03103879672,66813.207166162,76789.45977538235,76774.11564332692,25750.03103879672,102524.14668212364,102524.14668212364,102524.14668212364,128556.14191346453,124380.18512061179,4175.956792852734,0.0,90331.36724943688,54605.08813431625,39695.86568346737,26031.995231340883,65727.86091480825,19862.826079043323,1450.0,0.0,0.8868709663150456,2.880920896462789,0.001494314320929203,1.0,1.0,-5.035567133560505,354164.593681783,1552947.2931971957,4.3848180221891955,1552947.2931971957,4.3848180221891955,0.7630158926554247,0.09226818405031367,3.862499466683042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862499466683042,1.2780294721827858,1.2783789635655383,3.022230355991838,6403.743466645055,15243.107769423557,6487.905007978725,0.0003435890506991586,23386.764976568345,2384.786341571112,19392.782239451542,1977.5134464319153,0.8292203842165237,0.8292203842165237,35033.12472497411,35405.22815468563,0.986879999258203,0.8,4228.127012334513,4273.035954225843,0.986879999258203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630572408335,4.9644449203389085,-2.3561040601292413,7.32054898046815,3.5,3.5,1.0,0.6,0.0002734468933823046,1.0000015103656748,0.00027344648037812676,197.66592588860635,0.0,8.216975986320672e-08,0.23286909945232787,0.019824992808482603,9.296870954726921e-05,0.00018047818383503539,0.0006970968888107482,0.09226818405237135,0.09226818405237135,0.09226818405237135,0.0922678671575054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.56109077326,594.6863057826596,0.0,0.09226818405237135,0.09226818405031367,0.09226818405031367,0.375,0.375,0.5,9.278513727795124,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26031.995231340883,19862.826079043323,0.7630158926554247,1.0165127274225538,0.6247453599712978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423860201966812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20717618914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11893977615597,262.11893977615597,-11.031060223844008,246.42361999497135,277.8142595573421,121852.11099567219,121853.45545360247,-1.3444579302728004,0.0,nan,277.8142595573421,4.66425955734212,271.5361316448671,-1.6138683551328654,265.25800373239224,-7.8919962676077375,258.9798758199184,-14.170124180081586,252.70174790744457,-20.448252092555407,246.42361999497135,-26.72638000502863,1.0,1.0,26022.012520719443,26022.012520719443,277.09798887506395,3.9479888750639702,277.09798887506395,277.09798887506395,76774.0957977481,76774.11564332692,-0.01984557881951332,0.0,8546.071908451686,8546.071908451686,0.8893704136840679,3881.8119640164573,277.09798887506395,3.9479888750639702,1.0,0.002,0.15324583459780275,0.0050778184182835575,0.00023743220618574782,0.001762567793871333,0.1187161030928739,0.1187161030928739,0.0,5.708107597701684e-14,0.9999965494567912,0.9999965494567912,0.0,0.0922678656749578,3.1837535586562856e-07,0.0,0.0,0.0,1601838.8119463257,268.1144328664395,0.0,1.0,1279360.4579241145,2619.078055726207,,,,,,,,,,,,,,,,,,,2.0
4333.0,-28.470390276877072,4.964444663136762,34.98160442299225,26.18607018319892,6.408178200078093,-24.9825334291801,-38.536012697126694,2.9203213523825635,-5.035567323097894,-5.035567323041209,39.96320340298312,41063.192515455135,25750.030864408276,25750.030864408276,66813.22337986341,76789.45901204358,76774.11129181826,25750.030864408276,102524.14215622653,102524.14215622653,102524.14215622653,128556.13718212771,124380.18468707024,4175.952495057464,0.0,90331.37949935123,54605.11847780975,39695.845579490524,26031.995025901186,65727.84060539171,19862.825893696154,1450.0,0.0,0.8868709667211115,2.8809208763445056,0.001494314320929203,1.0,1.0,-5.035567323097894,354164.5910645592,1552947.2768890888,4.384818008545661,1552947.2768890888,4.384818008545661,0.7630158915570296,0.09226818241195554,3.8625013828982584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625013828982584,1.278029487529647,1.2783789783887372,3.0222318190515605,6403.746566693045,15243.107769423557,6487.903049554721,0.00034358828124444194,23386.75654572073,2384.785481863912,19392.776385591136,1977.512849504279,0.8292204328410642,0.8292204328410642,35033.13862913207,35405.22815468563,0.9868804888568392,0.8,4228.1286904190765,4273.035954225843,0.9868804888568392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630534763295,4.964444663136762,-2.3561042677540054,7.320548930890768,3.5,3.5,1.0,0.6,0.00027344648037812676,1.0000018242927018,0.0002734459815326183,197.66594038485525,0.0,8.163685320874226e-08,0.23135884199357556,0.01982507444533581,9.2968526656191e-05,0.00018047795372193575,0.0006970963458336247,0.09226818241402644,0.09226818241402644,0.09226818241402644,0.09226786655541892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.6049964731,594.6862914554665,0.0,0.09226818241402644,0.09226818241195554,0.09226818241195554,0.375,0.375,0.5,9.278504252062772,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,26031.995025901186,19862.825893696154,0.7630158915570296,1.0165132881968233,0.6247458023455389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423861071786983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20566593168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11893144623724,262.11893144623724,-11.031068553762736,246.42360511351785,277.8142577789581,121852.20407245138,121853.59675468218,-1.3926822307844422,0.0,nan,277.8142577789581,4.664257778958131,271.5361272458692,-1.6138727541307958,265.25799671277986,-7.8920032872201205,258.97986617969303,-14.170133820306944,252.7017356466052,-20.44826435339479,246.42360511351785,-26.726394886482126,1.0,1.0,26022.012520719443,26022.012520719443,277.09798817640313,3.9479881764031575,277.09798817640313,277.09798817640313,76774.08619894691,76774.11129181826,-0.025092871350352652,0.0,8546.071908451686,8546.071908451686,0.8893702928528339,3881.8138898127495,277.09798817640313,3.9479881764031575,1.0,0.002,0.15324615190550983,0.005077816966779037,0.00023743269771480662,0.0017625673023463164,0.11871634885740331,0.11871634885740331,0.0,6.11229816760428e-14,0.9999965610270416,0.9999965610270416,0.0,0.0922678651041713,3.1730778423569066e-07,0.0,0.0,0.0,1601838.8117281406,268.1144326769021,0.0,1.0,1279360.4585765337,2619.07805305574,,,,,,,,,,,,,,,,,,,2.0
4334.0,-28.47040471565503,4.964444407582561,34.981604221372585,26.186076434701704,6.408180206864631,-24.9825462234035,-38.53602610817177,2.920321714613371,-5.0355675017090675,-5.035567501795939,39.96320302728071,41063.17152190803,25750.030666649636,25750.030666649636,66813.20218855767,76789.4493625931,76774.10699972486,25750.030666649636,102524.13766637449,102524.13766637449,102524.13766637449,128556.13249167027,124380.18427989597,4175.948211774301,0.0,90331.37161113962,54605.09822465096,39695.859318320734,26031.994825295787,65727.85414361653,19862.825712282724,1450.0,0.0,0.8868709671726401,2.8809208573859113,0.001494314320929203,1.0,1.0,-5.0355675017090675,354164.5885982015,1552947.2607015113,4.384817993374613,1552947.2607015113,4.384817993374613,0.7630158904680495,0.09226818077616027,3.862500067610426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862500067610426,1.2780294868773725,1.2783789770987117,3.02223079144107,6403.744389309725,15243.107769423557,6487.904425095629,0.0003435888216871872,23386.762467301138,2384.7860856970665,19392.780497174965,1977.513268769148,0.829220398688768,0.829220398688768,35033.129085334826,35405.22815468563,0.986880152796921,0.8,4228.127538583857,4273.035954225843,0.986880152796921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630492073359,4.964444407582561,-2.356104467086845,7.320548874669406,3.5,3.5,1.0,0.6,0.0002734459815326183,1.0000014841478881,0.0002734455756989446,197.66595217823726,0.0,9.860476653778089e-08,0.27944590836807104,0.01982517305010235,9.296838731083059e-05,0.0001804775942217877,0.000697094719883822,0.09226818077811615,0.09226818077811615,0.09226818077811615,0.09226786599520392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.6487601166,594.6862771747057,0.0,0.09226818077811615,0.09226818077616027,0.09226818077616027,0.375,0.375,0.5,9.278494808596319,8.685674401931465e-11,8.685674401931465e-11,8.685674401931465e-11,8.685674401931465e-11,8.685674401931465e-11,8.685674401931465e-11,26031.994825295787,19862.825712282724,0.7630158904680495,1.0165127564117586,0.6247453542631146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423862122397668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.253752998055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118923500668,262.118923500668,-11.03107649933196,246.4235904620557,277.81425653928204,121852.25216271062,121853.58058538065,-1.3284226700235295,0.0,nan,277.81425653928204,4.664256539282064,271.5361233238358,-1.6138766761641818,265.25799010838944,-7.892009891610542,258.9798568929447,-14.170143107055253,252.70172367750015,-20.448276322499822,246.4235904620557,-26.726409537944278,1.0,1.0,26022.012520719443,26022.012520719443,277.09798749541847,3.947987495418488,277.09798749541847,277.09798749541847,76774.09114834835,76774.10699972486,-0.015851376505452208,0.0,8546.071908451686,8546.071908451686,0.8893703757912497,3881.8125679484783,277.09798749541847,3.947987495418488,1.0,0.002,0.15324646813084242,0.0050778155221176974,0.00023743318757225761,0.001762566812487134,0.11871659378612881,0.11871659378612881,0.0,5.939129396614895e-14,0.9999965727576512,0.9999965727576512,0.0,0.09226786455074366,3.1622541660352677e-07,0.0,0.0,0.0,1601838.8115225323,268.1144324982909,0.0,1.0,1279360.4591913496,2619.0780505392,,,,,,,,,,,,,,,,,,,2.0
