time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4335.0,-28.470419229869435,4.964444154007435,34.98160402093021,26.186071999277942,6.408176811338306,-24.98255962574811,-38.536035747360415,2.9203172072177415,-5.035567663133236,-5.035567663141846,39.96320265801764,41063.14993351077,25750.030429159393,25750.030429159393,66813.18036267016,76789.4463417987,76774.10284548494,25750.030429159393,102524.13327464434,102524.13327464434,102524.13327464434,128556.12790770803,124380.18396376689,4175.943943941131,0.0,90331.37310164349,54605.08117081918,39695.87992313812,26031.99463306369,65727.8745562018,19862.825537792705,1450.0,0.0,0.8868709676881761,2.880920840251648,0.001494314320929203,1.0,1.0,-5.035567663133236,354164.58636917424,1552947.2447929175,4.384817976052963,1552947.2447929175,4.384817976052963,0.7630158893996001,0.09226817914520266,3.86250012594919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86250012594919,1.2780295085773168,1.2783789982858957,3.0222307857733792,6403.744377300568,15243.107769423557,6487.904432682285,0.0003435888246679467,23386.762499961085,2384.7860890274546,19392.780519851985,1977.5132710815606,0.8292203985004019,0.8292203985004019,35033.12950864396,35405.22815468563,0.9868801677026471,0.8,4228.127589672785,4273.035954225843,0.9868801677026471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630440806604,4.964444154007435,-2.356104653145201,7.320548807152635,3.5,3.5,1.0,0.6,0.0002734455756989446,1.0000014919021127,0.0002734451677455211,197.66596403323587,0.0,8.021949953536029e-08,0.22734206168321106,0.019825253269601887,9.296828715647263e-05,0.000180477288542472,0.0006970935497262663,0.0922681791472026,0.0922681791472026,0.0922681791472026,0.0922678655000763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.6923905003,594.6862629376919,0.0,0.0922681791472026,0.09226817914520266,0.09226817914520266,0.375,0.375,0.5,9.278485399196382,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,26031.99463306369,19862.825537792705,0.7630158893996001,1.0165121086570408,0.6247448317897301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423862977119006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20164915137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11891537158937,262.11891537158937,-11.03108462841061,246.4235759366267,277.8142548065538,121852.27750726878,121853.63661092249,-1.3591036537310675,0.0,nan,277.8142548065538,4.664254806553799,271.5361190325672,-1.613880967432749,265.2579832585811,-7.8920167414188995,258.97984748459623,-14.170152515403743,252.70171171061136,-20.448288289388614,246.4235759366267,-26.726424063373287,1.0,1.0,26022.012520719443,26022.012520719443,277.09798684797323,3.9479868479732545,277.09798684797323,277.09798684797323,76774.07891287653,76774.10284548494,-0.023932608411996625,0.0,8546.071908451686,8546.071908451686,0.8893703721125685,3881.812626578936,277.09798684797323,3.9479868479732545,1.0,0.002,0.15324678321235108,0.005077814085741592,0.00023743367566597331,0.0017625663243877058,0.11871683783298666,0.11871683783298666,0.0,5.367928324062632e-14,0.999996585154326,0.999996585154326,0.0,0.09226786406361026,3.150815924027917e-07,0.0,0.0,0.0,1601838.8113367094,268.11443233686674,0.0,1.0,1279360.4597469992,2619.0780482648233,,,,,,,,,,,,,,,,,,,2.0
4336.0,-28.470433753932472,4.964443901356762,34.9816038211102,26.186066201794915,6.408176780513866,-24.982572700488582,-38.53604915840549,2.9203157270694318,-5.035567872662,-5.035567872712188,39.96320227509437,41063.1530906728,25750.030318227546,25750.030318227546,66813.18340890034,76789.44356531619,76774.09832503721,25750.030318227546,102524.12864326476,102524.12864326476,102524.12864326476,128556.12306229855,124380.1833733412,4175.939688957343,0.0,90331.37940603646,54605.09341188458,39695.87332683542,26031.994419033785,65727.86774586921,19862.82534549859,1450.0,0.0,0.8868709680085066,2.880920818011347,0.001494314320929203,1.0,1.0,-5.035567872662,354164.5834758919,1552947.2282945677,4.384817965290076,1552947.2282945677,4.384817965290076,0.763015888286128,0.09226817752235328,3.8625011139601355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625011139601355,1.2780295162673914,1.2783790054566697,3.0222315406618643,6403.745976818684,15243.107769423557,6487.9034222026185,0.0003435884276557352,23386.758149934027,2384.7856454481425,19392.77749946064,1977.5129630873582,0.8292204235889508,0.8292204235889508,35033.13667770304,35405.22815468563,0.9868804201423561,0.8,4228.128454902267,4273.035954225843,0.9868804201423561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630416859869,4.964443901356762,-2.3561048742587447,7.3205487756155065,3.5,3.5,1.0,0.6,0.0002734451677455211,1.00000149291462,0.0002734447595158419,197.66597589627986,0.0,8.063850673359163e-08,0.22852952808299867,0.01982533390810862,9.296814781144351e-05,0.00018047701993407762,0.0006970926905395804,0.09226817752423018,0.09226817752423018,0.09226817752423018,0.09226786482110784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.7358181146,594.6862487660852,0.0,0.09226817752423018,0.09226817752235328,0.09226817752235328,0.375,0.375,0.5,9.278476018104413,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,26031.994419033785,19862.82534549859,0.763015888286128,1.0165122603281063,0.6247449445559337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423863836305995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20283661777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11890739735344,262.11890739735344,-11.031092602646538,246.42356154320277,277.8142532515058,121852.37225488354,121853.70547032586,-1.3332154423178968,0.0,nan,277.8142532515058,4.664253251505841,271.5361149098438,-1.6138850901562023,265.2579765681832,-7.892023431816767,258.97983822652236,-14.170161773477616,252.70169988486256,-20.448300115137414,246.42356154320277,-26.72643845679721,1.0,1.0,26022.012520719443,26022.012520719443,277.0979861094525,3.947986109452529,277.0979861094525,277.0979861094525,76774.07570784907,76774.09832503721,-0.02261718813679181,0.0,8546.071908451686,8546.071908451686,0.8893703098113291,3881.813619529936,277.0979861094525,3.947986109452529,1.0,0.002,0.1532470973550179,0.005077812644626673,0.00023743416228142573,0.001762565837767288,0.11871708114071286,0.11871708114071286,0.0,4.871363729064271e-14,0.9999965953293045,0.9999965953293045,0.0,0.09226786337959314,3.141427601360514e-07,0.0,0.0,0.0,1601838.8110955087,268.114432127338,0.0,1.0,1279360.4604682415,2619.0780453126736,,,,,,,,,,,,,,,,,,,2.0
4337.0,-28.470448222089892,4.964443650137096,34.98160362219199,26.18606676058846,6.408176987010269,-24.982585701180746,-38.536062569450564,2.9203144661012472,-5.035568057243836,-5.0355680572431,39.963201901480296,41063.14189563532,25750.030146504003,25750.030146504003,66813.17204213933,76789.43729253967,76774.09401625213,25750.030146504003,102524.12416275614,102524.12416275614,102524.12416275614,128556.11837989703,124380.18293181226,4175.935448084764,0.0,90331.37748825685,54605.08655459413,39695.878815180804,26031.994217140884,65727.87303232169,19862.825163237423,1450.0,0.0,0.8868709684219092,2.880920798419014,0.001494314320929203,1.0,1.0,-5.035568057243836,354164.58092709,1552947.2121991762,4.384817951400039,1552947.2121991762,4.384817951400039,0.7630158872023203,0.09226817590423632,3.8625007339440964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625007339440964,1.2780295229433687,1.2783790116127158,3.022231227529514,6403.745313328808,15243.107769423557,6487.903841356057,0.0003435885923388811,23386.759954351444,2384.7858294475122,19392.778752338316,1977.5130908453261,0.829220413182118,0.829220413182118,35033.13392028683,35405.22815468563,0.9868803230471379,0.8,4228.128122111343,4273.035954225843,0.9868803230471379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630379790099,4.964443650137096,-2.3561050766586398,7.320548726795736,3.5,3.5,1.0,0.6,0.0002734447595158419,1.0000014871683063,0.0002734443528580668,197.66598771366228,0.0,8.06931179343051e-08,0.22868429622582065,0.019825414601226554,9.296800846660874e-05,0.00018047675104923317,0.000697091583387509,0.09226817590618887,0.09226817590618887,0.09226817590618887,0.09226786423662943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.7791411076,594.6862346290329,0.0,0.09226817590618887,0.09226817590423632,0.09226817590423632,0.375,0.375,0.5,9.278466668024276,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26031.994217140884,19862.825163237423,0.7630158872023203,1.016512005633956,0.6247447239840321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423864696076079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.202991385915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1188995764639,262.1188995764639,-11.031100423536088,246.42354726959678,277.8142518833329,121852.42435311215,121853.73193050858,-1.3075773964111794,0.0,nan,277.8142518833329,4.664251883332895,271.5361109605841,-1.6138890394158807,265.25797003783686,-7.892029962163122,258.9798291150897,-14.170170884910306,252.70168819234328,-20.448311807656694,246.42354726959678,-26.726452730403196,1.0,1.0,26022.012520719443,26022.012520719443,277.0979854207385,3.9479854207385188,277.0979854207385,277.0979854207385,76774.07452977503,76774.09401625213,-0.019486477103782818,0.0,8546.071908451686,8546.071908451686,0.8893703337740906,3881.813237613817,277.0979854207385,3.9479854207385188,1.0,0.002,0.1532474104546572,0.0050778112128165645,0.00023743464729312992,0.001762565352756618,0.11871732364656495,0.11871732364656495,0.0,4.974796616319388e-14,0.9999966066335993,0.9999966066335993,0.0,0.09226786280450835,3.1309972796272196e-07,0.0,0.0,0.0,1601838.8108830275,268.11443194275614,0.0,1.0,1279360.4611036074,2619.0780427120153,,,,,,,,,,,,,,,,,,,2.0
4338.0,-28.470462613623294,4.964443400440028,34.9816034242076,26.18606159174817,6.408175348534442,-24.9825988174085,-38.53607598049564,2.9203115523180703,-5.035568235919243,-5.035568235983616,39.96320153059349,41063.14094969304,25750.02996379088,25750.02996379088,66813.17091348392,76789.43445545754,76774.0897554284,25750.02996379088,102524.11971921928,102524.11971921928,102524.11971921928,128556.11373750283,124380.18251599409,4175.931221508745,0.0,90331.38151283812,54605.092446665694,39695.87674019159,26031.99401828356,65727.87075847515,19862.824983513445,1450.0,0.0,0.8868709688556977,2.880920779453636,0.001494314320929203,1.0,1.0,-5.035568235919243,354164.5784598493,1552947.1962188275,4.384817936825043,1552947.1962188275,4.384817936825043,0.763015886127002,0.0922681742910972,3.862501281678053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501281678053,1.2780295372675976,1.278379025421114,3.022231622233087,6403.746149658316,15243.107769423557,6487.903313012748,0.00034358838475563315,23386.75767988196,2384.7855975161715,19392.77717308481,1977.5129298062857,0.829220426299927,0.829220426299927,35033.13789467299,35405.22815468563,0.9868804629947784,0.8,4228.1286017776465,4273.035954225843,0.9868804629947784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630340348021,4.964443400440028,-2.35610527441168,7.3205486748517075,3.5,3.5,1.0,0.6,0.0002734443528580668,1.0000014792923706,0.0002734439483545202,197.66599946846048,0.0,8.038241077814805e-08,0.22780375214527157,0.019825494983637334,9.296786912196569e-05,0.0001804764837361011,0.0006970906497434387,0.09226817429296114,0.09226817429296114,0.09226817429296114,0.0922678636743515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.82232507074,594.6862205374202,0.0,0.09226817429296114,0.0922681742910972,0.0922681742910972,0.375,0.375,0.5,9.278457349482052,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,6.434675015043467e-11,26031.99401828356,19862.824983513445,0.763015886127002,1.0165120236284062,0.6247447312051903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442386555253686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.202110841834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1188917202807,262.1188917202807,-11.031108279719263,246.42353309048625,277.8142503500772,121852.48323698364,121853.79671513864,-1.313478154993738,0.0,nan,277.8142503500772,4.664250350077225,271.5361068981568,-1.613893101843189,265.25796344623893,-7.892036553761045,258.9798199943213,-14.170180005678674,252.70167654240396,-20.448323457596018,246.42353309048625,-26.726466909513732,1.0,1.0,26022.012520719443,26022.012520719443,277.097984743427,3.947984743427014,277.097984743427,277.097984743427,76774.06692903079,76774.0897554284,-0.022826397616881877,0.0,8546.071908451686,8546.071908451686,0.8893702992355005,3881.8137880864433,277.097984743427,3.947984743427014,1.0,0.002,0.15324772249721177,0.005077809786836997,0.00023743513066993947,0.0017625648693862142,0.11871756533496973,0.11871756533496973,0.0,5.615343259823824e-14,0.9999966180902534,0.9999966180902534,0.0,0.09226786224845926,3.1204263793423786e-07,0.0,0.0,0.0,1601838.8106773456,268.11443176408073,0.0,1.0,1279360.4617186403,2619.078040194578,,,,,,,,,,,,,,,,,,,2.0
4339.0,-28.47047703113255,4.964443151986493,34.98160322700243,26.186062150541716,6.408175460690355,-24.98261178195053,-38.53608932169152,2.9203102115085615,-5.035568426491011,-5.035568426485971,39.963201157113105,41063.129678695346,25750.02981456659,25750.02981456659,66813.15949326193,76789.42819732829,76774.08540914828,25750.02981456659,102524.11522371486,102524.11522371486,102524.11522371486,128556.10903805555,124380.18202953397,4175.927008521584,0.0,90331.37946731228,54605.08539628488,39695.88230114155,26031.993814340694,65727.87611548224,19862.82479967776,1450.0,0.0,0.8868709692382452,2.8809207592255435,0.001494314320929203,1.0,1.0,-5.035568426491011,354164.57582833973,1552947.1801279434,4.384817923971714,1552947.1801279434,4.384817923971714,0.7630158850427962,0.09226817268389062,3.8625008770778577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625008770778577,1.2780295443055367,1.2783790319439834,3.022231289008805,6403.745443596049,15243.107769423557,6487.903759060997,0.00034358856000558507,23386.759600078516,2384.7857933217274,19392.778506352875,1977.513065761792,0.829220415225364,0.829220415225364,35033.134958872884,35405.22815468563,0.9868803596182358,0.8,4228.128247457676,4273.035954225843,0.9868803596182358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630308135139,4.964443151986493,-2.35610548044182,7.320548632428313,3.5,3.5,1.0,0.6,0.0002734439483545202,1.0000014819625729,0.0002734435431214235,197.6660112444766,0.0,7.995659782681831e-08,0.22659699824120308,0.01982557494023516,9.296773050326826e-05,0.00018047621785125193,0.0006970895497421551,0.09226817268576522,0.09226817268576522,0.09226817268576522,0.09226786306630136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.8653518564,594.6862064969042,0.0,0.09226817268576522,0.09226817268389062,0.09226817268389062,0.375,0.375,0.5,9.278448060902717,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26031.993814340694,19862.82479967776,0.7630158850427962,1.0165117670297588,0.6247445088070159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423866404461883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20090408793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11888399200785,262.11888399200785,-11.031116007992125,246.42351900011852,277.81424898389935,121852.5319267531,121853.82401954308,-1.2920927899973014,0.0,nan,277.81424898389935,4.66424898389937,271.53610298714096,-1.613897012859013,265.25795699038525,-7.892043009614724,258.9798109936289,-14.17018900637106,252.7016649968742,-20.448335003125777,246.42351900011852,-26.72648099988146,1.0,1.0,26022.012520719443,26022.012520719443,277.0979840443541,3.9479840443541434,277.0979840443541,277.0979840443541,76774.06543188705,76774.08540914828,-0.019977261224994436,0.0,8546.071908451686,8546.071908451686,0.8893703247484711,3881.813381463247,277.0979840443541,3.9479840443541434,1.0,0.002,0.1532480335387946,0.005077808363077069,0.00023743561249003618,0.0017625643875588003,0.11871780624501808,0.11871780624501808,0.0,4.883636897656807e-14,0.9999966289386735,0.9999966289386735,0.0,0.09226786164222202,3.110416686041817e-07,0.0,0.0,0.0,1601838.8104579686,268.11443157350897,0.0,1.0,1279360.4623746225,2619.0780375095337,,,,,,,,,,,,,,,,,,,2.0
4340.0,-28.470491353036014,4.964442900885849,34.98160302859863,26.186057400796585,6.408172856019539,-24.982624932130136,-38.53609896088017,2.9203064351146195,-5.035568800969884,-5.035568800954406,39.963200728111666,41063.111134922554,25750.030132238655,25750.030132238655,66813.1412671612,76789.42531932084,76774.07966053873,25750.030132238655,102524.10979277738,102524.10979277738,102524.10979277738,128556.10331867047,124380.18051924255,4175.922799427927,0.0,90331.38212000733,54605.07235371899,39695.899740320376,26031.993525893085,65727.89326621346,19862.824546640753,1450.0,0.0,0.8868709688860702,2.8809207194767428,0.001494314320929203,1.0,1.0,-5.035568800969884,354164.57065734605,1552947.1616448485,4.384817935804549,1552947.1616448485,4.384817935804549,0.7630158837771651,0.09226817109003543,3.862501159888555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501159888555,1.2780295626201774,1.2783790497457055,3.022231466985609,6403.74582070754,15243.107769423557,6487.903520824393,0.00034358846640369554,23386.758574491578,2384.7856887409644,19392.777794247726,1977.5129931472752,0.8292204211403554,0.8292204211403555,35033.13701096205,35405.22815468563,0.9868804318772025,0.8,4228.128495123098,4273.035954225843,0.9868804318772025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630376710654,4.964442900885849,-2.3561058218543516,7.320548722740201,3.5,3.5,1.0,0.6,0.0002734435431214235,1.0000014721355148,0.00027344314057606495,197.66602294240448,0.0,8.01008098487038e-08,0.2270056951112266,0.01982565504104501,9.296763034956346e-05,0.00018047591277186003,0.000697088422413255,0.09226817109186095,0.09226817109186095,0.09226817109186095,0.09226786175661864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.908068704,594.686192554664,0.0,0.09226817109186095,0.09226817109003543,0.09226817109003543,0.375,0.375,0.5,9.278438780848871,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26031.993525893085,19862.824546640753,0.7630158837771651,1.0165112244896126,0.6247440636596593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423867257924676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2013127848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118876130096,262.118876130096,-11.031123869903979,246.42350497417368,277.81424728602065,121852.5706129221,121853.8850488561,-1.3144359339881864,0.0,nan,277.81424728602065,4.664247286020668,271.53609882364856,-1.613901176351419,265.2579503612798,-7.892049638720152,258.9798018989106,-14.170198101089397,252.7016534365425,-20.448346563457477,246.42350497417368,-26.726495025826296,1.0,1.0,26022.012520719443,26022.012520719443,277.0979829972246,3.947982997224642,277.0979829972246,277.0979829972246,76774.05673101392,76774.07966053873,-0.022929524813662283,0.0,8546.071908451686,8546.071908451686,0.8893703069152099,3881.8136656879974,277.0979829972246,3.947982997224642,1.0,0.002,0.15324834432925358,0.005077806906312271,0.00023743609383058436,0.0017625639062179002,0.11871804691529217,0.11871804691529217,0.0,4.848465379181377e-14,0.9999966316602069,0.9999966316602069,0.0,0.09226786029948311,3.1079055231784746e-07,0.0,0.0,0.0,1601838.8100268876,268.1144311990301,0.0,1.0,1279360.4636636493,2619.0780322333353,,,,,,,,,,,,,,,,,,,2.0
4341.0,-28.470505710296194,4.96444265116217,34.981602831165915,26.186057819891744,6.4081734334852,-24.982637795918674,-38.536112337000645,2.920305519107132,-5.035568986433191,-5.03556898650161,39.963200359328454,41063.101441200655,25750.02996698423,25750.02996698423,66813.13140818488,76789.4191216566,76774.07541679434,25750.02996698423,102524.10538377857,102524.10538377857,102524.10538377857,128556.09870923361,124380.18010506271,4175.918604170897,0.0,90331.38074951316,54605.067498061995,39695.903612723516,26031.993325455045,65727.89693817856,19862.824365842953,1450.0,0.0,0.8868709692776406,2.8809206997908676,0.001494314320929203,1.0,1.0,-5.035568986433191,354164.56809637375,1552947.145755887,4.384817922648055,1552947.145755887,4.384817922648055,0.7630158827069285,0.09226816949201404,3.86250088570562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86250088570562,1.2780295676875315,1.2783790542999538,3.022231240466865,6403.745340741503,15243.107769423557,6487.903824038354,0.00034358858553484677,23386.759879800262,2384.785821845407,19392.778700574545,1977.5130855668904,0.8292204136120874,0.8292204136120874,35033.13502147637,35405.22815468563,0.9868803618226545,0.8,4228.128255013255,4273.035954225843,0.9868803618226545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630341037365,4.96444265116217,-2.3561060245973837,7.320548675759554,3.5,3.5,1.0,0.6,0.00027344314057606495,1.0000014757699687,0.0002734427370374855,197.66603466921242,0.0,7.956954007602211e-08,0.22550007657544666,0.019825734610585084,9.296749136831964e-05,0.00018047564920774532,0.0006970873549132131,0.09226816949389657,0.09226816949389657,0.09226816949389657,0.09226786116687295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.9509310447,594.6861785679694,0.0,0.09226816949389657,0.09226816949201404,0.09226816949201404,0.375,0.375,0.5,9.278429531049623,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,26031.993325455045,19862.824365842953,0.7630158827069285,1.0165110177042034,0.6247438812749969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423868105728055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19980716626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1188684449142,262.1188684449142,-11.031131555085778,246.42349102375968,277.8142458660707,121852.62891327134,121853.9138016707,-1.2848883993696771,0.0,nan,277.8142458660707,4.664245866070701,271.5360948976066,-1.613905102393403,265.25794392914486,-7.892056070855119,258.9797929606822,-14.170207039317802,252.70164199222128,-20.448358007778694,246.42349102375968,-26.726508976240297,1.0,1.0,26022.012520719443,26022.012520719443,277.0979823151049,3.947982315104923,277.0979823151049,277.0979823151049,76774.0565754184,76774.07541679434,-0.01884137593151536,0.0,8546.071908451686,8546.071908451686,0.8893703242044283,3881.813390134148,277.0979823151049,3.947982315104923,1.0,0.002,0.15324865407140115,0.0050778054893354345,0.00023743657363990627,0.0017625634264132302,0.11871828681995313,0.11871828681995313,0.0,5.313631479264558e-14,0.999996643021856,0.999996643021856,0.0,0.09226785974978566,3.09742228373437e-07,0.0,0.0,0.0,1601838.8098133903,268.1144310135668,0.0,1.0,1279360.4643020513,2619.0780296202606,,,,,,,,,,,,,,,,,,,2.0
4342.0,-28.47051991274716,4.964442403087573,34.981602634747595,26.186052616126858,6.40817184396926,-24.982650737075545,-38.53612571312112,2.9203026682981403,-5.035569157689849,-5.035569157724516,39.96319999373805,41063.101385899696,25750.029769091125,25750.029769091125,66813.13115499081,76789.41637076138,76774.07124741098,25750.029769091125,102524.1010165021,102524.1010165021,102524.1010165021,128556.09414763734,124380.17972445325,4175.914423184094,0.0,90331.38487355932,54605.0742699445,39695.90067068313,26031.99313113524,65727.89380181837,19862.824189997755,1450.0,0.0,0.8868709697299777,2.880920681612934,0.001494314320929203,1.0,1.0,-5.035569157689849,354164.5657315733,1552947.1300040002,4.384817907449844,1552947.1300040002,4.384817907449844,0.7630158816476127,0.09226816789534566,3.862501452723107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501452723107,1.2780295817138243,1.278379067814321,3.0222316509634566,6403.746210534522,15243.107769423557,6487.903274554751,0.00034358836964569803,23386.757514323956,2384.785580633953,19392.777058131283,1977.5129180842882,0.8292204272547644,0.8292204272547644,35033.1391357848,35405.22815468563,0.9868805066972939,0.8,4228.128751566694,4273.035954225843,0.9868805066972939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630298318402,4.964442403087573,-2.3561062164123916,7.320548619499965,3.5,3.5,1.0,0.6,0.0002734427370374855,1.0000014598574203,0.00027344233785065955,197.66604626957556,0.0,7.976587083611639e-08,0.22605647794955386,0.01982581437645592,9.296735238726778e-05,0.00018047538465021772,0.0006970864353922275,0.09226816789716447,0.09226816789716447,0.09226816789716447,0.09226786063174439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490680.99365516315,594.6861646264756,0.0,0.09226816789716447,0.09226816789534566,0.09226816789534566,0.375,0.375,0.5,9.278420313087913,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,26031.99313113524,19862.824189997755,0.7630158816476127,1.0165110623572486,0.6247439102447503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423868955624517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20036356764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11886072140464,262.11886072140464,-11.031139278595333,246.42347714218394,277.8142443006274,121852.6876623692,121853.97895876311,-1.2912963939107323,0.0,nan,277.8142443006274,4.664244300627445,271.5360908689362,-1.6139091310637923,265.2579374372486,-7.892062562751391,258.97978400555974,-14.170215994440241,252.70163057387208,-20.448369426127897,246.42347714218394,-26.726522857816036,1.0,1.0,26022.012520719443,26022.012520719443,277.0979816560107,3.947981656010711,277.0979816560107,277.0979816560107,76774.04906953305,76774.07124741098,-0.022177877923240885,0.0,8546.071908451686,8546.071908451686,0.8893702884498718,3881.8139599867227,277.0979816560107,3.947981656010711,1.0,0.002,0.15324896274492425,0.005077804079734269,0.00023743705180053772,0.0017625629482461613,0.11871852590026885,0.11871852590026885,0.0,4.669918965416464e-14,0.9999966546033907,0.9999966546033907,0.0,0.09226785922172963,3.086736160223881e-07,0.0,0.0,0.0,1601838.8096162484,268.1144308423101,0.0,1.0,1279360.4648915497,2619.0780272073457,,,,,,,,,,,,,,,,,,,2.0
4343.0,-28.47053414550273,4.964442154648102,34.9816024383038,26.186053349543386,6.408171576355821,-24.98266357331699,-38.5361390892416,2.9203010041705006,-5.035569423140714,-5.035569423171479,39.96319960016695,41063.08974966051,25750.02981288542,25750.02981288542,66813.11956254594,76789.41016488704,76774.06635884673,25750.02981288542,102524.09617173215,102524.09617173215,102524.09617173215,128556.08906545496,124380.17881383245,4175.910251622507,0.0,90331.3823128102,54605.06628817249,39695.90669404189,26031.992893722814,65727.89958776471,19862.823978886896,1450.0,0.0,0.8868709698041878,2.8809206534368434,0.001494314320929203,1.0,1.0,-5.035569423140714,354164.56206609425,1552947.1130484645,4.384817904956434,1552947.1130484645,4.384817904956434,0.7630158804966671,0.0922681663081665,3.862500948741561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862500948741561,1.2780295902376002,1.2783790758302287,3.022231236464156,6403.745332260242,15243.107769423557,6487.9038293963085,0.0003435885876399587,23386.759902865786,2384.7858241974363,19392.77871658983,1977.513087199995,0.8292204134790584,0.8292204134790584,35033.135478868455,35405.22815468563,0.9868803779285233,0.8,4228.128310215633,4273.035954225843,0.9868803779285233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630307772226,4.964442154648102,-2.3561064773022657,7.320548631950368,3.5,3.5,1.0,0.6,0.00027344233785065955,1.0000014629725866,0.0002734419378126005,197.66605789469224,0.0,7.890568160955117e-08,0.223618701681468,0.01982589328213753,9.296721340640753e-05,0.00018047512444425203,0.0006970853393901748,0.09226816631001945,0.09226816631001945,0.09226816631001945,0.09226785973706339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.0361435567,594.6861507604291,0.0,0.09226816631001945,0.0922681663081665,0.0922681663081665,0.375,0.375,0.5,9.278411115899496,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26031.992893722814,19862.823978886896,0.7630158804966671,1.0165107965047957,0.6247436782127818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442386979635694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19792579137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11885308395443,262.11885308395443,-11.031146916045543,246.4234633237133,277.8142428441977,121852.72774606264,121854.00465421272,-1.2769081500903807,0.0,nan,277.8142428441977,4.664242844197702,271.5360869400976,-1.6139130599023588,265.2579310360026,-7.89206896399736,258.9797751319057,-14.170224868094294,252.70161922780974,-20.448380772190234,246.4234633237133,-26.726536676286685,1.0,1.0,26022.012520719443,26022.012520719443,277.09798081853904,3.9479808185390652,277.09798081853904,277.09798081853904,76774.04721864576,76774.06635884673,-0.019140200965921395,0.0,8546.071908451686,8546.071908451686,0.889370320229556,3881.813453485269,277.09798081853904,3.9479808185390652,1.0,0.002,0.1532492707404875,0.005077802655683346,0.00023743752886443213,0.0017625624711803383,0.11871876443221606,0.11871876443221606,0.0,4.4770610829747426e-14,0.9999966619510676,0.9999966619510676,0.0,0.09226785831251247,3.079956540374091e-07,0.0,0.0,0.0,1601838.8093106744,268.11443057685926,0.0,1.0,1279360.4658052796,2619.0780234672925,,,,,,,,,,,,,,,,,,,2.0
4344.0,-28.470548302823772,4.964441907812584,34.981602242892706,26.186048075929307,6.408170171057432,-24.982676455435858,-38.53615246536208,2.9202983236698574,-5.035569595246102,-5.035569595255753,39.96319923708216,41063.09039900436,25750.02962040097,25750.02962040097,66813.12001940532,76789.4074468008,76774.0622185091,25750.02962040097,102524.09183891007,102524.09183891007,102524.09183891007,128556.08453895498,124380.17844457459,4175.906094380396,0.0,90331.38670690494,54605.074026421404,39695.90297831505,26031.992700044913,65727.89567835996,19862.823803713578,1450.0,0.0,0.8868709702430192,2.88092063516878,0.001494314320929203,1.0,1.0,-5.035569595246102,354164.5596895702,1552947.0974058842,4.384817890212003,1552947.0974058842,4.384817890212003,0.7630158794443465,0.09226816472214261,3.86250156799698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86250156799698,1.278029603468284,1.2783790885532433,3.0222316897159676,6403.746292646443,15243.107769423557,6487.903222681275,0.0003435883492648966,23386.75729101363,2384.7855578626372,19392.776903077993,1977.5129022732526,0.8292204285426811,0.8292204285426811,35033.13997221801,35405.22815468563,0.9868805361501082,0.8,4228.128852515321,4273.035954225843,0.9868805361501082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586302662208205,4.964441907812584,-2.3561066694158357,7.32054857722842,3.5,3.5,1.0,0.6,0.0002734419378126005,1.00000145521889,0.00027344153989530633,197.66606945819623,0.0,7.907394613984122e-08,0.22409556336031003,0.01982597235608367,9.296707442573954e-05,0.00018047486338686094,0.0006970844428157911,0.09226816472401587,0.09226816472401587,0.09226816472401587,0.09226785919764315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.07862793526,594.6861368971904,0.0,0.09226816472401587,0.09226816472214261,0.09226816472214261,0.375,0.375,0.5,9.278401950118997,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26031.992700044913,19862.823803713578,0.7630158794443465,1.016510863916227,0.6247437252509491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423870638883376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19840265305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11884542034767,262.11884542034767,-11.03115457965231,246.4234495595609,277.81424128113656,121852.78964655072,121854.0709277695,-1.281281218763994,0.0,nan,277.81424128113656,4.664241281136583,271.5360829368179,-1.6139170631821003,265.2579245925051,-7.892075407494872,258.97976624818983,-14.170233751810144,252.70160790387584,-20.448392096124138,246.4234495595609,-26.72655044043907,1.0,1.0,26022.012520719443,26022.012520719443,277.09798016198215,3.947980161982173,277.09798016198215,277.09798016198215,76774.04021682554,76774.0622185091,-0.022001683566486463,0.0,8546.071908451686,8546.071908451686,0.8893702811810196,3881.814075836965,277.09798016198215,3.947980161982173,1.0,0.002,0.15324957766698086,0.005077801253758095,0.0002374380043178761,0.0017625619957327894,0.11871900215893805,0.11871900215893805,0.0,5.0665201201116616e-14,0.9999966735376533,0.9999966735376533,0.0,0.09226785779556686,3.0692657574608925e-07,0.0,0.0,0.0,1601838.8091125565,268.1144304047539,0.0,1.0,1279360.466397699,2619.0780210424136,,,,,,,,,,,,,,,,,,,2.0
4345.0,-28.47056249139931,4.964441662400163,34.981602048369496,26.18604863472285,6.408170342854829,-24.982689207973706,-38.53616203470153,2.9202970594303967,-5.035569774283545,-5.035569774348457,39.963198871884266,41063.06511174701,25750.029449627695,25750.029449627695,66813.0945613747,76789.40129254703,76774.05801023841,25750.029449627695,102524.0874598661,102524.0874598661,102524.0874598661,128556.07996303216,124380.17801215487,4175.901950877289,0.0,90331.38478172178,54605.0529778733,39695.924226498304,26031.992503166057,65727.91672966436,19862.823625918096,1450.0,0.0,0.886870970654298,2.880920616164977,0.001494314320929203,1.0,1.0,-5.035569774283545,354164.5572173297,1552947.0816714726,4.384817876393321,1552947.0816714726,4.384817876393321,0.7630158783851195,0.09226816314038715,3.8625011867943235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625011867943235,1.2780296101382247,1.2783790947164315,3.022231375669439,6403.745627219533,15243.107769423557,6487.903643058621,0.0003435885144288673,23386.759100698728,2384.785742399161,19392.778159614012,1977.5130304042677,0.8292204181055003,0.8292204181055003,35033.137206191706,35405.22815468563,0.9868804387517058,0.8,4228.12851868525,4273.035954225843,0.9868804387517058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630229356185,4.964441662400163,-2.3561068662786413,7.320548528678804,3.5,3.5,1.0,0.6,0.00027344153989530633,1.0000014584316816,0.0002734411411000831,197.6660810472296,0.0,7.865474750741408e-08,0.22290755443601148,0.019826051010831177,9.296697499843482e-05,0.00018047456489687152,0.0006970832211003554,0.09226816314212909,0.09226816314212909,0.09226816314212909,0.09226785863179274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.120955065,594.6861230850914,0.0,0.09226816314212909,0.09226816314038715,0.09226816314038715,0.375,0.375,0.5,9.27839281479727,6.491518433904275e-11,6.491518433904275e-11,6.491518433904275e-11,6.491518433904275e-11,6.491518433904275e-11,6.491518433904275e-11,26031.992503166057,19862.823625918096,0.7630158783851195,1.0165101510241628,0.6247431404320534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442387147694446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.197214644126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118837875872,262.118837875872,-11.031162124128002,246.42343584878952,277.8142399029562,121852.83774903268,121854.09911280267,-1.2613637699803293,0.0,nan,277.8142399029562,4.66423990295624,271.5360790921204,-1.6139209078795602,265.2579182812884,-7.892081718711552,258.9797574704549,-14.170242529545078,252.70159665962262,-20.448403340377354,246.42343584878952,-26.726564151210454,1.0,1.0,26022.012520719443,26022.012520719443,277.0979794904678,3.9479794904678442,277.0979794904678,277.0979794904678,76774.03896224892,76774.05801023841,-0.019047989495447837,0.0,8546.071908451686,8546.071908451686,0.8893703052186064,3881.8136927282953,277.0979794904678,3.9479794904678442,1.0,0.002,0.15324988357497818,0.005077799855043376,0.00023743847818989756,0.0017625615218497856,0.11871923909494878,0.11871923909494878,0.0,3.9683100555576445e-14,0.9999966845758222,0.9999966845758222,0.0,0.09226785723228824,3.059080989124251e-07,0.0,0.0,0.0,1601838.8089064562,268.11443022571643,0.0,1.0,1279360.467013983,2619.078018519875,,,,,,,,,,,,,,,,,,,2.0
4346.0,-28.47057652856881,4.964441418473974,34.981601854764854,26.186043430957966,6.408168740942335,-24.982702001617998,-38.536175375897415,2.920294213990069,-5.035569949028513,-5.035569949013063,39.963198509347755,41063.06567247062,25750.02927127912,25750.02927127912,66813.09494374975,76789.3986125411,76774.05384605491,25750.02927127912,102524.08311733403,102524.08311733403,102524.08311733403,128556.07542609842,124380.17760473689,4175.897821361538,0.0,90331.38891329007,54605.0603034492,39695.92067760096,26031.99230876439,65727.91298636535,19862.823450224292,1450.0,0.0,0.8868709710777647,2.880920597616846,0.001494314320929203,1.0,1.0,-5.035569949028513,354164.5548043699,1552947.0660519628,4.384817862165131,1552947.0660519628,4.384817862165131,0.7630158773340189,0.09226816156403554,3.8625017553764454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625017553764454,1.2780296241299218,1.278379108202256,3.022231787472081,6403.746499779917,15243.107769423557,6487.9030918265125,0.0003435882978527909,23386.75672769662,2384.7855004202884,19392.77651194435,1977.512862388721,0.8292204317915425,0.8292204317915425,35033.141331853134,35405.22815468563,0.9868805840261139,0.8,4228.129016608877,4273.035954225843,0.9868805840261139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586301908562765,4.964441418473974,-2.356107059501611,7.320548477975585,3.5,3.5,1.0,0.6,0.0002734411411000831,1.0000014428689388,0.0002734407465609233,197.66609251259783,0.0,7.882828891899722e-08,0.22339937079643812,0.019826129839120098,9.296683638096868e-05,0.0001804743047191144,0.0006970823187779229,0.09226816156582618,0.09226816156582618,0.09226816156582618,0.09226785808180421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.163146402,594.6861093173785,0.0,0.09226816156582618,0.09226816156403554,0.09226816156403554,0.375,0.375,0.5,9.278383710277216,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26031.99230876439,19862.823450224292,0.7630158773340189,1.0165102147334193,0.6247431845430537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423872316855786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19770646049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1188302813839,262.1188302813839,-11.03116971861607,246.42342219172085,277.81423837104893,121852.89495003708,121854.16467528889,-1.269725251840682,0.0,nan,277.81423837104893,4.664238371048953,271.5360751351801,-1.6139248648198645,265.25791189931687,-7.892088100683111,258.9797486634508,-14.1702513365492,252.701585427586,-20.44841457241398,246.42342219172085,-26.72657780827913,1.0,1.0,26022.012520719443,26022.012520719443,277.09797882854036,3.9479788285403856,277.09797882854036,277.09797882854036,76774.0314887244,76774.05384605491,-0.0223573305120226,0.0,8546.071908451686,8546.071908451686,0.8893702693653878,3881.8142641533277,277.09797882854036,3.9479788285403856,1.0,0.002,0.15325018845081312,0.005077798461780012,0.00023743895046484447,0.00176256104958021,0.11871947523242224,0.11871947523242224,0.0,4.5054238118069634e-14,0.9999966957624258,0.9999966957624258,0.0,0.0922678566881092,3.048759263440718e-07,0.0,0.0,0.0,1601838.8087052999,268.11443005097146,0.0,1.0,1279360.4676154815,2619.0780160578292,,,,,,,,,,,,,,,,,,,2.0
4347.0,-28.470590599175846,4.964441174067913,34.98160166107076,26.186044164374493,6.40816848749353,-24.982714690509436,-38.536188717093296,2.9202925788260137,-5.035570215709413,-5.035570215785616,39.963198119557596,41063.054716434446,25750.02932887283,25750.02932887283,66813.08404530727,76789.3924781756,76774.0489816285,25750.02932887283,102524.07831050133,102524.07831050133,102524.07831050133,128556.07038280365,124380.1766818784,4175.89370092525,0.0,90331.38639760243,54605.05297640105,39695.92602355709,26031.992072302324,65727.91809585941,19862.823240113292,1450.0,0.0,0.8868709711321372,2.8809205693101085,0.001494314320929203,1.0,1.0,-5.035570215709413,354164.5511218951,1552947.0492579655,4.384817860338252,1552947.0492579655,4.384817860338252,0.7630158761936263,0.09226815999707139,3.862501260207404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501260207404,1.278029632510069,1.2783791160804359,3.022231380207824,6403.745636835826,15243.107769423557,6487.90363698362,0.00034358851204203196,23386.759074546404,2384.785739732366,19392.778141455427,1977.5130285526075,0.8292204182563315,0.8292204182563315,35033.13773888084,35405.22815468563,0.9868804575089642,0.8,4228.128582975185,4273.035954225843,0.9868804575089642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863020328897,4.964441174067913,-2.356107320281151,7.3205484943490635,3.5,3.5,1.0,0.6,0.0002734407465609233,1.0000014463061335,0.00027344035108246633,197.66610400527844,0.0,7.798701406208031e-08,0.2210151978519356,0.01982620782613416,9.296669776369406e-05,0.00018047404879722922,0.0006970812409140304,0.0922681599988516,0.0922681599988516,0.0922681599988516,0.09226785718087509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.20510929904,594.6860956227707,0.0,0.0922681599988516,0.09226815999707139,0.09226815999707139,0.375,0.375,0.5,9.278374625750276,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,26031.992072302324,19862.823240113292,0.7630158761936263,1.016509969901454,0.6247429692896549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442387314780453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19532228754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11882276552495,262.11882276552495,-11.031177234475024,246.42340858507362,277.81423694597805,121852.93417361758,121854.1907528384,-1.2565792208260387,0.0,nan,277.81423694597805,4.664236945978075,271.5360712737948,-1.613928726205188,265.25790560161505,-7.892094398384927,258.9797399294341,-14.17026007056586,252.70157425725398,-20.448425742745997,246.42340858507362,-26.72659141492636,1.0,1.0,26022.012520719443,26022.012520719443,277.0979779925675,3.9479779925675302,277.0979779925675,277.0979779925675,76774.02975986002,76774.0489816285,-0.01922176848165691,0.0,8546.071908451686,8546.071908451686,0.8893703005893804,3881.813766508441,277.0979779925675,3.9479779925675302,1.0,0.002,0.1532504926743995,0.00507779705436002,0.00023743942168400056,0.0017625605783670726,0.11871971084200028,0.11871971084200028,0.0,5.107329489884016e-14,0.9999967028315542,0.9999967028315542,0.0,0.09226785577340568,3.042236656967741e-07,0.0,0.0,0.0,1601838.8083983096,268.11442978429056,0.0,1.0,1279360.4685334517,2619.0780123004247,,,,,,,,,,,,,,,,,,,2.0
4348.0,-28.470604597231873,4.964440931116347,34.98160146832266,26.186038890760415,6.408167081493802,-24.98272742935987,-38.53620205828918,2.9202899136210334,-5.035570390875819,-5.035570390951094,39.96319775946972,41063.05599178882,25750.029154323656,25750.029154323656,66813.08514611247,76789.38982924182,76774.04484882836,25750.029154323656,102524.07400315201,102524.07400315201,102524.07400315201,128556.06588181786,124380.17628748777,4175.889594330084,0.0,90331.3908150426,54605.06129574488,39695.921688108574,26031.99187866585,65727.91356677443,19862.823065182445,1450.0,0.0,0.8868709715445188,2.8809205507171787,0.001494314320929203,1.0,1.0,-5.035570390875819,354164.5487031076,1552947.0337448136,4.38481784648252,1552947.0337448136,4.38481784648252,0.7630158751494057,0.09226815843099179,3.862501884079119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501884079119,1.2780296456605789,1.2783791287290822,3.022231837261253,6403.746605277198,15243.107769423557,6487.903025179512,0.00034358827166755984,23386.756440787864,2384.7854711637374,19392.776312732007,1977.5128420747153,0.8292204334462506,0.8292204334462506,35033.142265726405,35405.22815468563,0.9868806169100265,0.8,4228.129129317487,4273.035954225843,0.9868806169100265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630165609231,4.964440931116347,-2.3561075136096394,7.320548444725986,3.5,3.5,1.0,0.6,0.00027344035108246633,1.0000014388488252,0.0002734399576437045,197.6661154387016,0.0,7.817268580308773e-08,0.22154139156595062,0.019826285998819963,9.296655914660997e-05,0.00018047379193585636,0.0006970803613791482,0.09226815843272239,0.09226815843272239,0.09226815843272239,0.0922678566282985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.24706936174,594.6860819305482,0.0,0.09226815843272239,0.09226815843099179,0.09226815843099179,0.375,0.375,0.5,9.278365571600323,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,26031.99187866585,19862.823065182445,0.7630158751494057,1.016510056693578,0.6247430317420917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423873980732735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19584848126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1188152158174,262.1188152158174,-11.031184784182585,246.42339502173456,277.8142354099017,121852.99501783376,121854.25725627507,-1.2622384413002634,0.0,nan,277.8142354099017,4.664235409901721,271.53606733226655,-1.6139326677334225,265.2578992546336,-7.892100745366349,258.9797311770002,-14.170268822999788,252.70156309936752,-20.44843690063246,246.42339502173456,-26.726604978265414,1.0,1.0,26022.012520719443,26022.012520719443,277.09797733381146,3.9479773338114796,277.09797733381146,277.09797733381146,76774.02283225705,76774.04484882836,-0.02201657131081447,0.0,8546.071908451686,8546.071908451686,0.8893702612497524,3881.8143934995146,277.09797733381146,3.9479773338114796,1.0,0.002,0.15325079586385842,0.005077795668486305,0.0002374398913459441,0.0017625601086899243,0.11871994567297205,0.11871994567297205,0.0,3.5868443631903446e-14,0.9999967140391189,0.9999967140391189,0.0,0.09226785524143262,3.031895591717706e-07,0.0,0.0,0.0,1601838.8081966673,268.11442960912416,0.0,1.0,1279360.469136408,2619.0780098324253,,,,,,,,,,,,,,,,,,,2.0
