time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4349.0,-28.470618623937693,4.964440687809962,34.981601275553686,26.186039589252346,6.408166866461115,-24.982740074898075,-38.53621162762863,2.9202883174217713,-5.035570650758132,-5.035570650795823,39.96319737337194,41063.03022904492,25750.029196909894,25750.029196909894,66813.05942595481,76789.38371681659,76774.040053857,25750.029196909894,102524.06925076689,102524.06925076689,102524.06925076689,128556.06089669415,124380.17539973072,4175.88549696343,0.0,90331.38836107556,54605.039200294836,39695.94351197858,26031.991645927264,65727.93515790584,19862.822858208638,1450.0,0.0,0.8868709716201474,2.8809205231321537,0.001494314320929203,1.0,1.0,-5.035570650758132,354164.54511451983,1552947.0171095529,4.384817843941449,1552947.0171095529,4.384817843941449,0.7630158740203883,0.09226815687235569,3.8625014008563507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625014008563507,1.2780296538580842,1.2783791364259767,3.022231439776321,6403.745763054323,15243.107769423557,6487.903557246274,0.00034358848071365636,23386.75873128442,2384.7857047293846,19392.777903115166,1977.5130042486646,0.8292204202360666,0.8292204202360666,35033.138759436915,35405.22815468563,0.9868804934451848,0.8,4228.128706145491,4273.035954225843,0.9868804934451848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630174802274,4.964440687809962,-2.3561077690229864,7.320548456832948,3.5,3.5,1.0,0.6,0.0002734399576437045,1.0000014417938834,0.0002734395634002145,197.6661268955266,0.0,7.776951171228582e-08,0.220398796192618,0.019826363768331676,9.296645971981379e-05,0.0001804734979238907,0.0006970791385484736,0.09226815687401402,0.09226815687401402,0.09226815687401402,0.09226785575269524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.2888045623,594.686068310325,0.0,0.09226815687401402,0.09226815687235569,0.09226815687235569,0.375,0.375,0.5,9.278356537949485,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,26031.991645927264,19862.822858208638,0.7630158740203883,1.0165093314652598,0.6247424345583722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423874809366286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19470588588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1188077440803,262.1188077440803,-11.031192255919677,246.4233814997076,277.8142339884542,121853.03454407465,121854.28374657707,-1.249202502404433,0.0,nan,277.8142339884542,4.664233988454214,271.53606349070407,-1.613936509295911,265.2578929929546,-7.892107007045354,258.97972249520484,-14.170277504795138,252.7015519974564,-20.448448002543586,246.4233814997076,-26.726618500292375,1.0,1.0,26022.012520719443,26022.012520719443,277.0979765128936,3.9479765128936037,277.0979765128936,277.0979765128936,76774.0211032715,76774.040053857,-0.01895058549416717,0.0,8546.071908451686,8546.071908451686,0.8893702917204462,3881.8139078606323,277.0979765128936,3.9479765128936037,1.0,0.002,0.15325109838272535,0.0050777942699308356,0.00023744035992722784,0.0017625596401122008,0.11872017996361392,0.11872017996361392,0.0,3.942852988547685e-14,0.9999967213070076,0.9999967213070076,0.0,0.09226785435339632,3.0251895936243907e-07,0.0,0.0,0.0,1601838.8078975019,268.11442934924185,0.0,1.0,1279360.470030975,2619.078006170826,,,,,,,,,,,,,,,,,,,2.0
4350.0,-28.47063249356082,4.964440442484446,34.981601081965984,26.186034629959636,6.408164626542434,-24.982752781550722,-38.53622496882451,2.920284914532051,-5.035570990228962,-5.0355709902197345,39.963196964206226,41063.02961342601,25750.029439213264,25750.029439213264,66813.05905263928,76789.38106259132,76774.03467533723,25750.029439213264,102524.06411455049,102524.06411455049,102524.06411455049,128556.05549153313,124380.17408682112,4175.88140471201,0.0,90331.39160530754,54605.04443466858,39695.94130070995,26031.991376982634,65727.93267769259,19862.82262163614,1450.0,0.0,0.8868709713742479,2.880920487099231,0.001494314320929203,1.0,1.0,-5.035570990228962,354164.54042693216,1552946.9994814612,4.384817852203502,1552946.9994814612,4.384817852203502,0.7630158728155831,0.09226815532175474,3.8625017981716643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625017981716643,1.2780296704210687,1.2783791524896093,3.0222317114899977,6403.746338782999,15243.107769423557,6487.903193534911,0.00034358833781345216,23386.757165541356,2384.785545068026,19392.77681595756,1977.512893389441,0.8292204292663274,0.8292204292663273,35033.141642377464,35405.22815468563,0.9868805949604186,0.8,4228.129054085874,4273.035954225843,0.9868805949604186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630227108034,4.964440442484446,-2.35610808323361,7.320548525718056,3.5,3.5,1.0,0.6,0.0002734395634002145,1.0000014256476313,0.0002734391735723044,197.6661382240498,0.0,7.792858372468909e-08,0.22084960627576888,0.0198264416969154,9.296632110305825e-05,0.00018047324229715625,0.0006970782228946365,0.09226815532348667,0.09226815532348667,0.09226815532348667,0.09226785457307837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.33037430124,594.6860547428905,0.0,0.09226815532348667,0.09226815532175474,0.09226815532175474,0.375,0.375,0.5,9.278347515442182,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26031.991376982634,19862.82262163614,0.7630158728155831,1.016509364143062,0.6247424487665714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423875639695882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19515669596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11880016633694,262.11880016633694,-11.031199833663038,246.42336802020594,277.81423231246913,121853.07884683879,121854.34577254577,-1.266925706997492,0.0,nan,277.81423231246913,4.664232312469153,271.5360594540161,-1.613940545983894,265.2578865955626,-7.892113404437396,258.9797137371099,-14.170286262890102,252.7015408786581,-20.44845912134187,246.42336802020594,-26.726631979794035,1.0,1.0,26022.012520719443,26022.012520719443,277.09797554411386,3.9479755441138877,277.09797554411386,277.09797554411386,76774.01306115682,76774.03467533723,-0.02161418041214347,0.0,8546.071908451686,8546.071908451686,0.8893702666668394,3881.8143071625227,277.09797554411386,3.9479755441138877,1.0,0.002,0.15325140054333036,0.005077792858209522,0.00023744082791428428,0.001762559172132904,0.11872041395714214,0.11872041395714214,0.0,4.71883816743901e-14,0.9999967251899514,0.9999967251899514,0.0,0.09226785316107253,3.0216068221174467e-07,0.0,0.0,0.0,1601838.807506721,268.114429009771,0.0,1.0,1279360.4711994955,2619.078001387868,,,,,,,,,,,,,,,,,,,2.0
4351.0,-28.47064640884793,4.964440197666274,34.98160088890997,26.186035118903987,6.408164978610223,-24.982765270101222,-38.5362382750958,2.920283839866398,-5.035571211387037,-5.035571211390668,39.96319659237467,41063.02101331027,25750.029378321626,25750.029378321626,66813.0503916319,76789.37504035457,76774.03023397722,25750.029378321626,102524.05961229885,102524.05961229885,102524.05961229885,128556.05077528693,124380.17345157413,4175.877323712801,0.0,90331.38997982562,54605.040245400385,39695.94414936137,26031.991162988084,65727.93531234945,19862.82243014877,1450.0,0.0,0.8868709715952433,2.8809204636245482,0.001494314320929203,1.0,1.0,-5.035571211387037,354164.53737306834,1552946.9834610492,4.384817844778209,1552946.9834610492,4.384817844778209,0.7630158717320652,0.09226815376875278,3.862501475042084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501475042084,1.2780296761967889,1.2783791577686712,3.0222314449976375,6403.745774117667,15243.107769423557,6487.9035502571105,0.00034358847796765155,23386.75870119672,2384.785701661293,19392.777882224087,1977.5130021183675,0.8292204204095945,0.8292204204095945,35033.13929773245,35405.22815468563,0.9868805123998582,0.8,4228.128771112059,4273.035954225843,0.9868805123998582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630213963423,4.964440197666274,-2.356108310740726,7.3205485084070006,3.5,3.5,1.0,0.6,0.0002734391735723044,1.0000014303415554,0.000273438782461451,197.66614958987174,0.0,7.705577755709263e-08,0.2183760735968005,0.019826518752692958,9.296618284936318e-05,0.00018047299072294123,0.0006970771928726168,0.09226815377054927,0.09226815377054927,0.09226815377054927,0.09226785384424152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.37200535723,594.6860411573093,0.0,0.09226815377054927,0.09226815376875278,0.09226815376875278,0.375,0.375,0.5,9.2783385176759,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26031.991162988084,19862.82243014877,0.7630158717320652,1.0165091916264495,0.6247422928800723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423876460726859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19268316328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1187927333454,262.1187927333454,-11.031207266654576,246.42335459117393,277.81423087551786,121853.1305982152,121854.37332285978,-1.2427246446115696,0.0,nan,277.81423087551786,4.664230875517887,271.536055618649,-1.6139443813509615,265.2578803617791,-7.8921196382208905,258.9797051049101,-14.170294895089853,252.7015298480423,-20.44847015195768,246.42335459117393,-26.726645408826045,1.0,1.0,26022.012520719443,26022.012520719443,277.09797480324687,3.9479748032468933,277.09797480324687,277.09797480324687,76774.01264306082,76774.03023397722,-0.01759091639542021,0.0,8546.071908451686,8546.071908451686,0.8893702870424987,3881.8139824172945,277.09797480324687,3.9479748032468933,1.0,0.002,0.15325170185345058,0.0050777914722553354,0.00023744129464183891,0.0017625587054144792,0.11872064732091946,0.11872064732091946,0.0,5.6318231328456037e-14,0.999996734407536,0.999996734407536,0.0,0.09226785245856516,3.013101876141393e-07,0.0,0.0,0.0,1601838.8072521351,268.11442878861294,0.0,1.0,1279360.471960762,2619.0779982718714,,,,,,,,,,,,,,,,,,,2.0
4352.0,-28.47066025411127,4.964439954836183,34.981600697084055,26.186029810365312,6.408163605745249,-24.98277786812504,-38.536247809510655,2.920281219759538,-5.0355713616075946,-5.035571361568472,39.9631962417625,41063.0078958596,25750.029139741986,25750.029139741986,66813.03703560159,76789.37246024645,76774.02631880376,25750.029139741986,102524.05545854574,102524.05545854574,102524.05545854574,128556.04644006757,124380.17318256367,4175.873257503904,0.0,90331.39446803991,54605.03417465714,39695.955881536414,26031.990981521823,65727.94686305824,19862.82226528833,1450.0,0.0,0.8868709721003145,2.880920447679522,0.001494314320929203,1.0,1.0,-5.0355713616075946,354164.5352987504,1552946.968355355,4.384817827808166,1552946.968355355,4.384817827808166,0.7630158707179744,0.09226815221479555,3.862502112685638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502112685638,1.2780296891295528,1.2783791702050944,3.0222319133418027,6403.746766482754,15243.107769423557,6487.902923339266,0.00034358823165510474,23386.756002375765,2384.7854264581447,19392.776008324694,1977.5128110338082,0.8292204359747313,0.8292204359747312,35033.14392450714,35405.22815468563,0.9868806753196658,0.8,4228.129329514749,4273.035954225843,0.9868806753196658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630162461502,4.964439954836183,-2.3561084857443384,7.320548440580522,3.5,3.5,1.0,0.6,0.000273438782461451,1.0000014231440262,0.00027343839331923507,197.66616089850038,0.0,7.730937645310162e-08,0.21909477286809,0.01982659606206941,9.2966083785809e-05,0.00018047269867564202,0.0006970761799167458,0.09226815221661218,0.09226815221661218,0.09226815221661218,0.09226785338611312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.41358047735,594.6860275910013,0.0,0.09226815221661218,0.09226815221479555,0.09226815221479555,0.375,0.375,0.5,9.27832955278012,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,26031.990981521823,19862.82226528833,0.7630158707179744,1.0165088097883856,0.6247419835190177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423877284461053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.193401862554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1187852683405,262.1187852683405,-11.031214731659475,246.42334119984903,277.814229336833,121853.19161235853,121854.4396892965,-1.2480769380191665,0.0,nan,277.814229336833,4.664229336833046,271.5360517094365,-1.613948290563485,265.2578740820379,-7.892125917962062,258.97969645464144,-14.170303545358536,252.70151882724517,-20.44848117275481,246.42334119984903,-26.726658800150943,1.0,1.0,26022.012520719443,26022.012520719443,277.09797419494356,3.9479741949435834,277.09797419494356,277.09797419494356,76774.00561947458,76774.02631880376,-0.02069932917947881,0.0,8546.071908451686,8546.071908451686,0.8893702468344561,3881.814623249066,277.09797419494356,3.9479741949435834,1.0,0.002,0.1532520020497666,0.005077790104407135,0.00023744175967861149,0.0017625582403741652,0.11872087983930574,0.11872087983930574,0.0,5.2776793352249385e-14,0.9999967464788325,0.9999967464788325,0.0,0.09226785201840923,3.001963863150026e-07,0.0,0.0,0.0,1601838.8070792085,268.1144286383924,0.0,1.0,1279360.4724778477,2619.077996155356,,,,,,,,,,,,,,,,,,,2.0
4353.0,-28.470677069825467,4.96443971132451,34.98160050508492,26.186024292279058,6.408163157088181,-24.982793047133168,-38.53626527180893,2.9202791343983723,-5.035571636845191,-5.035571636847824,39.96319585311242,41063.015755996,25750.02922154376,25750.02922154376,66813.04497753976,76789.36864218905,76774.02143458246,25750.02922154376,102524.05065612623,102524.05065612623,102524.05065612623,128556.04139863855,124380.17219909267,4175.869199545884,0.0,90331.3998060915,54605.05210723165,39695.94188762206,26031.990742512324,65727.93263013438,19862.822053288997,1450.0,0.0,0.8868709721069169,2.880920418464569,0.001494314320929203,1.0,1.0,-5.035571636845191,354164.53149812465,1552946.9516117382,4.384817827586333,1552946.9516117382,4.384817827586333,0.7630158695797098,0.0922681506709469,3.8625029145073584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625029145073584,1.2780296995827418,1.2783791801637807,3.02223251601149,6403.748043467502,15243.107769423557,6487.902116614046,0.000343587914697528,23386.75252950917,2384.7850723243077,19392.773596969026,1977.5125651439612,0.8292204560038603,0.8292204560038603,35033.1497425669,35405.22815468563,0.986880880187479,0.8,4228.1300316929255,4273.035954225843,0.986880880187479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630180119961,4.96443971132451,-2.3561087525116684,7.320548463836179,3.5,3.5,1.0,0.6,0.00027343839331923507,1.0000017284748703,0.0002734379206886606,197.6661746333556,0.0,7.692024787138038e-08,0.217991982467492,0.019826672982317283,9.296590235098122e-05,0.00018047249096825383,0.0006970755223532834,0.09226815067281754,0.09226815067281754,0.09226815067281754,0.09226785245112648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.4548832187,594.6860141115881,0.0,0.09226815067281754,0.0922681506709469,0.0922681506709469,0.375,0.375,0.5,9.278320606164154,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26031.990742512324,19862.822053288997,0.7630158695797098,1.016509150736743,0.6247422383884592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423878104050192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19229907216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11877759112105,262.11877759112105,-11.031222408878932,246.4233273346992,277.8142278475438,121853.25634852402,121854.53990571838,-1.2835571943566324,0.0,nan,277.8142278475438,4.6642278475438275,271.53604774497524,-1.613952255024742,265.25786764240456,-7.892132357595415,258.9796875398361,-14.17031246016387,252.70150743726757,-20.44849256273241,246.4233273346992,-26.726672665300782,1.0,1.0,26022.012520719443,26022.012520719443,277.0979733481477,3.947973348147741,277.0979733481477,277.0979733481477,76774.00106546028,76774.02143458246,-0.020369122183183208,0.0,8546.071908451686,8546.071908451686,0.8893701962737897,3881.8154290798952,277.0979733481477,3.947973348147741,1.0,0.002,0.15325230165735013,0.005077788716003472,0.00023744222374172817,0.0017625577763174041,0.11872111187086408,0.11872111187086408,0.0,5.913238648735941e-14,0.9999967528594486,0.9999967528594486,0.0,0.09226785106329326,2.9960765365031873e-07,0.0,0.0,0.0,1601838.8067623691,268.1144283631548,0.0,1.0,1279360.4734252691,2619.0779922774004,,,,,,,,,,,,,,,,,,,2.0
4354.0,-28.470690690226228,4.96443946870401,34.98160031378058,26.18602478122341,6.408163489155944,-24.98280527228808,-38.53627484114838,2.920278071220011,-5.035571837950101,-5.035571837935373,39.96319548916558,41062.99333020878,25750.02911459641,25750.02911459641,66813.02244480519,76789.36276273643,76774.01715621937,25750.02911459641,102524.04627081579,102524.04627081579,102524.04627081579,128556.03680921112,124380.1716554358,4175.865153775324,0.0,90331.39821656726,54605.03298567287,39695.961367660435,26031.99053839533,65727.95190605576,19862.82186998861,1450.0,0.0,0.8868709724014874,2.8809203971184516,0.001494314320929203,1.0,1.0,-5.035571837950101,354164.52872116875,1552946.9359299964,4.384817817688966,1552946.9359299964,4.384817817688966,0.7630158685211706,0.09226814912910833,3.8625025963693838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625025963693838,1.2780297054753589,1.2783791854539417,3.022232253148403,6403.747486492163,15243.107769423557,6487.902468479097,0.00034358805294318925,23386.754044249858,2384.785226784871,19392.77464871721,1977.5126723924288,0.8292204472678989,0.829220447267899,35033.14743414138,35405.22815468563,0.9868807989022887,0.8,4228.12975309042,4273.035954225843,0.9868807989022887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630157033354,4.96443946870401,-2.3561089647278046,7.320548433431815,3.5,3.5,1.0,0.6,0.0002734379206886606,1.0000014000309068,0.0002734375378676565,197.6661857583219,0.0,9.342307767391048e-08,0.2647610021278623,0.019826766405394956,9.296580292483406e-05,0.0001804721177638265,0.0006970740234350611,0.0922681491308164,0.0922681491308164,0.0922681491308164,0.09226785179811622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.496176899,594.6860006363406,0.0,0.0922681491308164,0.09226814912910833,0.09226814912910833,0.375,0.375,0.5,9.278311686201276,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,26031.99053839533,19862.82186998861,0.7630158685211706,1.0165085098087387,0.6247417139803727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423879099479313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23906809182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1187701017296,262.1187701017296,-11.031229898270396,246.42331364089,277.81422656257007,121853.31075824602,121854.56291244527,-1.25215419927422,0.0,nan,277.81422656257007,4.664226562570093,271.53604397823415,-1.61395602176583,265.2578613938968,-7.892138606103174,258.9796788095612,-14.170321190438756,252.7014962252253,-20.44850377477468,246.42331364089,-26.726686359109976,1.0,1.0,26022.012520719443,26022.012520719443,277.0979726464368,3.947972646436824,277.0979726464368,277.0979726464368,76774.00058423245,76774.01715621937,-0.016571986925555393,0.0,8546.071908451686,8546.071908451686,0.8893702163346933,3881.8151093512306,277.0979726464368,3.947972646436824,1.0,0.002,0.15325260035871555,0.005077787345375009,0.00023744268643725888,0.0017625573136164244,0.11872134321862944,0.11872134321862944,0.0,5.3683186368447267e-14,0.9999967626808559,0.9999967626808559,0.0,0.09226785042766276,2.9870144556535e-07,0.0,0.0,0.0,1601838.8065308668,268.1144281620499,0.0,1.0,1279360.4741175112,2619.0779894439493,,,,,,,,,,,,,,,,,,,2.0
4355.0,-28.470704423144365,4.96443922836134,34.98160012384141,26.1860258988105,6.40816216353992,-24.982817764474973,-38.53628811249507,2.920275504871433,-5.035571972191917,-5.035571972123261,39.96319514595481,41062.98061436455,25750.028841247848,25750.028841247848,66813.0094556124,76789.35669563746,76774.0133837573,25750.028841247848,102524.04222500513,102524.04222500513,102524.04222500513,128556.03259022984,124380.17146674213,4175.8611234877035,0.0,90331.39421776438,54605.022372822365,39695.968716602234,26031.990365224705,65727.95908182694,19862.821712058572,1450.0,0.0,0.8868709729610216,2.880920382869425,0.001494314320929203,1.0,1.0,-5.035571972191917,354164.5268674873,1552946.921143662,4.3848177988890065,1552946.921143662,4.3848177988890065,0.7630158675301553,0.09226814758763957,3.862501815037934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501815037934,1.2780297181422298,1.2783791976349943,3.022231611838061,6403.746127632505,15243.107769423557,6487.903326927358,0.0003435883902226067,23386.757739783025,2384.78560362438,19392.77721467651,1977.5129340474587,0.8292204259544542,0.8292204259544542,35033.14176475999,35405.22815468563,0.9868805992698002,0.8,4228.1290688561485,4273.035954225843,0.9868805992698002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630098025903,4.96443922836134,-2.356109127359441,7.320548355720781,3.5,3.5,1.0,0.6,0.0002734375378676565,1.0000014115966416,0.00027343715188469126,197.66619697519198,0.0,7.567076770140406e-08,0.2144509556657791,0.019826842076162657,9.296566503472046e-05,0.00018047187283293605,0.0006970729363805108,0.09226814758946983,0.09226814758946983,0.09226814758946983,0.09226785139997215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.53740540135,594.6859871833556,0.0,0.09226814758946983,0.09226814758763957,0.09226814758763957,0.375,0.375,0.5,9.278302800539361,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,26031.990365224705,19862.821712058572,0.7630158675301553,1.0165082012121303,0.6247414523132213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423879905757597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.188758045355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11876260508785,262.11876260508785,-11.031237394912125,246.4233000527638,277.81422515741264,121853.3288493491,121854.58221568998,-1.2533663408782063,0.0,nan,277.81422515741264,4.664225157412659,271.53604013648317,-1.6139598635168113,265.257855115552,-7.892144884447987,258.9796700946227,-14.170329905377287,252.7014850736927,-20.44851492630727,246.4233000527638,-26.72669994723617,1.0,1.0,26022.012520719443,26022.012520719443,277.0979720708225,3.947972070822516,277.0979720708225,277.0979720708225,76773.99515252285,76774.0133837573,-0.018231234440463595,0.0,8546.071908451686,8546.071908451686,0.8893702656032989,3881.814324113124,277.0979720708225,3.947972070822516,1.0,0.002,0.15325289789909408,0.005077785992357179,0.00023744314736690101,0.0017625568526862616,0.1187215736834505,0.1187215736834505,0.0,5.3162769325654224e-14,0.9999967752637111,0.9999967752637111,0.0,0.09226785004719573,2.975404438342508e-07,0.0,0.0,0.0,1601838.8063763345,268.11442802780806,0.0,1.0,1279360.4745795978,2619.0779875525513,,,,,,,,,,,,,,,,,,,2.0
4356.0,-28.470718080762285,4.964438989565843,34.981599934850145,26.186020695045613,6.4081605326652555,-24.982830219419604,-38.53630141876636,2.9202726713236977,-5.03557213881993,-5.035572138817874,39.963194793433146,41062.98258496835,25750.028655588067,25750.028655588067,66813.01124055641,76789.35417808668,76774.00935407974,25750.028655588067,102524.0380096678,102524.0380096678,102524.0380096678,128556.0281870031,124380.17108004897,4175.857106954141,0.0,90331.39836550386,54605.03098548401,39695.96375557761,26031.990177335312,65727.95393291293,19862.821542100253,1450.0,0.0,0.8868709733895672,2.880920365182832,0.001494314320929203,1.0,1.0,-5.03557213881993,354164.5245666046,1552946.905955154,4.3848177844901715,1552946.905955154,4.3848177844901715,0.7630158665084996,0.09226814605288328,3.862502387045388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502387045388,1.2780297320525578,1.2783792110558028,3.02223202651325,6403.74700627947,15243.107769423557,6487.90277184967,0.000343588172135712,23386.75535022844,2384.7853599576247,19392.775555512155,1977.5127648597795,0.8292204397358921,0.8292204397358922,35033.145915275665,35405.22815468563,0.9868807454193907,0.8,4228.129569779419,4273.035954225843,0.9868807454193907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630057947735,4.964438989565843,-2.3561093133731954,7.320548302939038,3.5,3.5,1.0,0.6,0.00027343715188469126,1.0000014038567504,0.00027343676801863865,197.66620813055889,0.0,7.629578484055105e-08,0.21622225423812166,0.019826918371947496,9.296552678192719e-05,0.00018047162510276407,0.0006970720827533866,0.09226814605466889,0.09226814605466889,0.09226814605466889,0.0922678508781047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.57844213274,594.685973792409,0.0,0.09226814605466889,0.09226814605288328,0.09226814605288328,0.375,0.375,0.5,9.27829394526852,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26031.990177335312,19862.821542100253,0.7630158665084996,1.0165083079986177,0.6247415312346467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423880718696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19052934393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118755081609,262.118755081609,-11.031244918390996,246.42328656133643,277.8142236018822,121853.38666857318,121854.64452183757,-1.2578532644207145,0.0,nan,277.8142236018822,4.664223601882213,271.53603619377344,-1.6139638062265362,265.25784878566304,-7.892151214336934,258.9796613775541,-14.170338622445854,252.70147396944472,-20.448526030555257,246.42328656133643,-26.726713438663552,1.0,1.0,26022.012520719443,26022.012520719443,277.0979714326039,3.9479714326039357,277.0979714326039,277.0979714326039,76773.98764657695,76774.00935407974,-0.021707502790377475,0.0,8546.071908451686,8546.071908451686,0.8893702295340872,3881.814898980615,277.0979714326039,3.9479714326039357,1.0,0.002,0.15325319442794247,0.005077784637847705,0.00023744360671339138,0.0017625563933414503,0.11872180335669569,0.11872180335669569,0.0,5.484154796953078e-14,0.9999967862264987,0.9999967862264987,0.0,0.09226784952396047,2.965289228007223e-07,0.0,0.0,0.0,1601838.806184519,268.11442786118005,0.0,1.0,1279360.4751531635,2619.077985204859,,,,,,,,,,,,,,,,,,,2.0
4357.0,-28.47073177969751,4.964438752019336,34.98159974665924,26.18602121891456,6.408160733629569,-24.98284252836545,-38.53631091825662,2.9202714822967586,-5.0355723181442045,-5.035572318159074,39.96319443854883,41062.959312487976,25750.028505709404,25750.028505709404,66812.98781819738,76789.34823874342,76774.00524087386,25750.028505709404,102524.03374658326,102524.03374658326,102524.03374658326,128556.02373074951,124380.17062726621,4175.853103483294,0.0,90331.3965569116,54605.01185648702,39695.98300047175,26031.98998416625,65727.972984638,19862.82136789617,1450.0,0.0,0.8868709737619601,2.8809203461485446,0.001494314320929203,1.0,1.0,-5.0355723181442045,354164.52209040034,1552946.8906660916,4.384817771978026,1552946.8906660916,4.384817771978026,0.7630158654784966,0.09226814452476535,3.862502028691764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502028691764,1.2780297383454526,1.2783792168598005,3.0222317312367,6403.746380623893,15243.107769423557,6487.903167102294,0.00034358832742822405,23386.7570517515,2384.78553346469,19392.7767369487,1977.5128853327794,0.8292204299225967,0.8292204299225967,35033.14331504325,35405.22815468563,0.9868806538589836,0.8,4228.129255958914,4273.035954225843,0.9868806538589836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630025593593,4.964438752019336,-2.3561095083102743,7.320548260329611,3.5,3.5,1.0,0.6,0.00027343676801863865,1.0000014081038766,0.00027343638299180776,197.66621931967435,0.0,7.587734704858783e-08,0.21503640153569792,0.019826994249294544,9.296542808188665e-05,0.000180471339936752,0.0006970709166264256,0.09226814452652819,0.09226814452652819,0.09226814452652819,0.09226785030723234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.6193288779,594.6859604502253,0.0,0.09226814452652819,0.09226814452476535,0.09226814452476535,0.375,0.375,0.5,9.27828511870146,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,26031.98998416625,19862.82136789617,0.7630158654784966,1.0165076570034035,0.624740996076134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423881527178162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18934349122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11874769894695,262.11874769894695,-11.03125230105303,246.42327315854317,277.8142222393512,121853.43569602726,121854.67000604003,-1.2343100127623439,0.0,nan,277.8142222393512,4.664222239351204,271.5360324231903,-1.6139675768096708,265.25784260702704,-7.892157392972933,258.97965279086554,-14.170347209134434,252.70146297470401,-20.448537025295963,246.42327315854317,-26.72672684145681,1.0,1.0,26022.012520719443,26022.012520719443,277.09797077196487,3.94797077196489,277.09797077196487,277.09797077196487,76773.98656367752,76774.00524087386,-0.018677196334465407,0.0,8546.071908451686,8546.071908451686,0.8893702521308781,3881.814538835223,277.09797077196487,3.94797077196489,1.0,0.002,0.15325348999811517,0.0050777832852324295,0.00023744406456830693,0.0017625559354786454,0.11872203228415347,0.11872203228415347,0.0,4.695202560078826e-14,0.9999967966164994,0.9999967966164994,0.0,0.09226784895451355,2.9557025179900856e-07,0.0,0.0,0.0,1601838.8059780905,268.1144276818558,0.0,1.0,1279360.4757704316,2619.0779826782723,,,,,,,,,,,,,,,,,,,2.0
4358.0,-28.47074532410276,4.964438512141539,34.98159955744551,26.186016329471045,6.408158294880102,-24.98285496220459,-38.5363242245279,2.920267932982886,-5.035572666672294,-5.035572666685935,39.963194032649724,41062.95940684116,25750.028785480743,25750.028785480743,66812.9881923219,76789.34571118777,76773.99983770619,25750.028785480743,102524.02862318692,102524.02862318692,102524.02862318692,128556.01833646168,124380.16923235689,4175.849104104803,0.0,90331.39956635414,54605.01744017087,39695.98014020363,26031.989713274765,65727.9698534784,19862.821130048564,1450.0,0.0,0.8868709734581154,2.880920309154254,0.001494314320929203,1.0,1.0,-5.035572666672294,354164.51727774605,1552946.8731791356,4.384817782187,1552946.8731791356,4.384817782187,0.7630158642817728,0.09226814300921417,3.862502380878776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502380878776,1.278029755567359,1.278379233594315,3.022231966081326,6403.7468782314745,15243.107769423557,6487.902852742941,0.0003435882039182125,23386.755698465724,2384.7853954679454,19392.775797307557,1977.5127895160485,0.8292204377274873,0.8292204377274873,35033.14587053042,35405.22815468563,0.9868807438438033,0.8,4228.129564379142,4273.035954225843,0.9868807438438033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630085987521,4.964438512141539,-2.3561098277250547,7.320548339866594,3.5,3.5,1.0,0.6,0.00027343638299180776,1.0000013922199984,0.0002734360023087371,197.66623038257282,0.0,7.610679799931258e-08,0.21568666553005186,0.019827070356092543,9.296528982941907e-05,0.0001804710931623887,0.0006970700270195218,0.0922681430108622,0.0922681430108622,0.0922681430108622,0.09226784909079705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.6599254053,594.6859472001113,0.0,0.0922681430108622,0.09226814300921417,0.09226814300921417,0.375,0.375,0.5,9.278276301095257,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26031.989713274765,19862.821130048564,0.7630158642817728,1.016507711119973,0.6247410272731566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423882338105658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.189993755215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11874020557315,262.11874020557315,-11.03125979442683,246.42325983096273,277.8142205801841,121853.47635091531,121854.72917089415,-1.2528199788306293,0.0,nan,277.8142205801841,4.6642205801841214,271.5360284303403,-1.6139715696596681,265.2578362804949,-7.892163719505049,258.97964413065074,-14.170355869349237,252.70145198080607,-20.448548019193908,246.42325983096273,-26.726740169037242,1.0,1.0,26022.012520719443,26022.012520719443,277.0979697911981,3.9479697911981475,277.0979697911981,277.0979697911981,76773.9781527317,76773.99983770619,-0.021684974490199238,0.0,8546.071908451686,8546.071908451686,0.8893702299229367,3881.81489278317,277.0979697911981,3.9479697911981475,1.0,0.002,0.1532537852998562,0.0050777819024011754,0.00023744452192408803,0.0017625554781155108,0.11872226096204401,0.11872226096204401,0.0,3.959896646699157e-14,0.9999967995255642,0.9999967995255642,0.0,0.09226784770738122,2.9530183294018575e-07,0.0,0.0,0.0,1601838.805576883,268.1144273333277,0.0,1.0,1279360.4769701282,2619.077977767701,,,,,,,,,,,,,,,,,,,2.0
4359.0,-28.470758920878357,4.9644382726392395,34.981599368697026,26.1860167834908,6.408158690556915,-24.982867159735626,-38.53633749587459,2.920266929413546,-5.035572888633851,-5.035572888685581,39.96319366764833,41062.95218827532,25750.02874041141,25750.02874041141,66812.98092868672,76789.3398305588,76773.99545623071,25750.02874041141,102524.02419664212,102524.02419664212,102524.02419664212,128556.01369815497,124380.16858266521,4175.84511548977,0.0,90331.39805196565,54605.01460398882,39695.98160886314,26031.989501512864,65727.971110376,19862.820940766316,1450.0,0.0,0.8868709736503223,2.880920285594289,0.001494314320929203,1.0,1.0,-5.035572888633851,354164.51421278744,1552946.857452649,4.384817775728979,1552946.857452649,4.384817775728979,0.7630158632175223,0.09226814149208355,3.862502079420751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502079420751,1.2780297609951654,1.278379238537056,3.022231717368718,6403.746351239302,15243.107769423557,6487.903185665752,0.0003435883347217033,23386.75713166539,2384.7855416136385,19392.776792436118,1977.5128909909213,0.8292204294617029,0.8292204294617029,35033.1436831354,35405.22815468563,0.9868806668203892,0.8,4228.129300383737,4273.035954225843,0.9868806668203892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630076258454,4.9644382726392395,-2.3561100544144664,7.3205483270537055,3.5,3.5,1.0,0.6,0.0002734360023087371,1.000001397603265,0.00027343562015422164,197.66624148824772,0.0,7.524818755147977e-08,0.21325336352089366,0.019827145604280096,9.296515194000782e-05,0.00018047085036872927,0.000697069034824048,0.09226814149370455,0.09226814149370455,0.09226814149370455,0.09226784835623376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.70060655207,594.6859339244323,0.0,0.09226814149370455,0.09226814149208355,0.09226814149208355,0.375,0.375,0.5,9.278267506976048,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,26031.989501512864,19862.820940766316,0.7630158632175223,1.0165075811710158,0.6247409055015393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423883139885627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18756045321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1187328745309,262.1187328745309,-11.031267125469071,246.4232465816418,277.8142191674205,121853.52929517397,121854.75497484971,-1.2256796757208424,0.0,nan,277.8142191674205,4.6642191674205264,271.5360246502653,-1.6139753497346874,265.2578301331081,-7.892169866891891,258.97963561595276,-14.170364384047218,252.70144109879686,-20.448558901203114,246.4232465816418,-26.726753418358186,1.0,1.0,26022.012520719443,26022.012520719443,277.09796905650967,3.9479690565096917,277.09796905650967,277.09796905650967,76773.97790553022,76773.99545623071,-0.01755070048966445,0.0,8546.071908451686,8546.071908451686,0.8893702489320481,3881.8145898178545,277.09796905650967,3.9479690565096917,1.0,0.002,0.15325407979152453,0.005077780546725649,0.00023744497808704133,0.0017625550219592676,0.11872248904352066,0.11872248904352066,0.0,4.630887687206986e-14,0.9999968083050632,0.9999968083050632,0.0,0.09226784700032352,2.9449176002714774e-07,0.0,0.0,0.0,1601838.8053213719,268.1144271113661,0.0,1.0,1279360.4777341646,2619.077974640385,,,,,,,,,,,,,,,,,,,2.0
4360.0,-28.47077245344618,4.964438034954159,34.98159918109049,26.186011474952124,6.408157330085603,-24.982879475092496,-38.53634699536485,2.920264351733667,-5.035573041644113,-5.035573041680994,39.963193323107404,41062.9403395705,25750.028522335513,25750.028522335513,66812.96886190602,76789.33738724762,76773.99158411215,25750.028522335513,102524.02010644767,102524.02010644767,102524.02010644767,128556.00942775476,124380.16828676502,4175.841140989739,0.0,90331.4026057247,54605.009732552186,39695.992081302786,26031.989321307097,65727.98140260988,19862.820777306442,1450.0,0.0,0.886870974119248,2.880920269353116,0.001494314320929203,1.0,1.0,-5.035573041644113,354164.51209994336,1552946.8426081473,4.384817759973404,1552946.8426081473,4.384817759973404,0.7630158622202872,0.09226813997356369,3.862502729934371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502729934371,1.278029773713125,1.2783792507700629,3.0222321962910494,6403.747366018254,15243.107769423557,6487.902544587558,0.0003435880828457537,23386.754371888703,2384.7852601947357,19392.774876210493,1977.5126955902876,0.8292204453783016,0.8292204453783016,35033.1484032958,35405.22815468563,0.9868808330285366,0.8,4228.129870057092,4273.035954225843,0.9868808330285366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630029182655,4.964438034954159,-2.3561102301021353,7.320548265056294,3.5,3.5,1.0,0.6,0.00027343562015422164,1.0000013910035406,0.00027343523980483494,197.66625254147968,0.0,7.553904673549278e-08,0.21407765844838655,0.019827221143326832,9.296505324033522e-05,0.0001804705669138864,0.0006970680573776897,0.0922681399752552,0.0922681399752552,0.0922681399752552,0.0922678478848601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.7412351222,594.6859206668923,0.0,0.0922681399752552,0.09226813997356369,0.09226813997356369,0.375,0.375,0.5,9.27825874427023,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,26031.989321307097,19862.820777306442,0.7630158622202872,1.0165072384111444,0.6247406274056061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423883944765812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18838474814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11872552249287,262.11872552249287,-11.031274477507111,246.4232333914768,277.8142176535095,121853.59058725643,121854.81977724357,-1.2291899871591596,0.0,nan,277.8142176535095,4.6642176535095246,271.5360208011034,-1.6139791988965726,265.2578239486953,-7.892176051304659,258.9796270962895,-14.170372903710472,252.70143024388275,-20.448569756117223,246.4232333914768,-26.726766608523178,1.0,1.0,26022.012520719443,26022.012520719443,277.0979684504267,3.9479684504267425,277.0979684504267,277.0979684504267,76773.97106002884,76773.99158411215,-0.020524083316558972,0.0,8546.071908451686,8546.071908451686,0.8893702079124535,3881.8152435840425,277.0979684504267,3.9479684504267425,1.0,0.002,0.1532543732185363,0.005077779208579623,0.00023744543263438348,0.0017625545674100503,0.11872271631719174,0.11872271631719174,0.0,4.443364079453893e-14,0.9999968198438604,0.9999968198438604,0.0,0.09226784654647185,2.9342709183085566e-07,0.0,0.0,0.0,1601838.8051452334,268.11442695835586,0.0,1.0,1279360.4782608552,2619.0779724845534,,,,,,,,,,,,,,,,,,,2.0
4361.0,-28.47078595598857,4.964437798888817,34.98159899448182,26.186011963896476,6.408157607002248,-24.982891599689534,-38.536360231786944,2.920263250702009,-5.035573202185844,-5.035573202262871,39.96319297669271,41062.93315470818,25750.028327965592,25750.028327965592,66812.96148267377,76789.33153921671,76773.98764529152,25750.028327965592,102524.0159732571,102524.0159732571,102524.0159732571,128556.00511105845,124380.16793082605,4175.837180232402,0.0,90331.4009362977,54605.00671701432,39695.99357698152,26031.98913780135,65727.98271478288,19862.820611164574,1450.0,0.0,0.886870974556538,2.8809202523125768,0.001494314320929203,1.0,1.0,-5.035573202185844,354164.5098831084,1552946.827684117,4.384817745280761,1552946.827684117,4.384817745280761,0.7630158612167499,0.09226813846001329,3.862502398541133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862502398541133,1.2780297795914353,1.2783792561638576,3.022231923090173,6403.74678713838,15243.107769423557,6487.902910290246,0.00034358822652821934,23386.755946201058,2384.7854207299188,19392.7759693203,1977.512807056467,0.8292204362987105,0.8292204362987103,35033.14599868939,35405.22815468563,0.9868807483565876,0.8,4228.129579846572,4273.035954225843,0.9868807483565876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629987224235,4.964437798888817,-2.356110410909504,7.3205482097983205,3.5,3.5,1.0,0.6,0.00027343523980483494,1.0000013879173968,0.0002734348602998354,197.66626357018822,0.0,7.51822379249324e-08,0.21306646227925843,0.019827296325564757,9.296491571411448e-05,0.00018047032409072047,0.0006970670596659035,0.09226813846167826,0.09226813846167826,0.09226813846167826,0.09226784738459369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.78170793183,594.6859074600246,0.0,0.09226813846167826,0.09226813846001329,0.09226813846001329,0.375,0.375,0.5,9.278250011954906,7.702283255639486e-11,7.702283255639486e-11,7.702283255639486e-11,7.702283255639486e-11,7.702283255639486e-11,7.702283255639486e-11,26031.98913780135,19862.820611164574,0.7630158612167499,1.016507105848646,0.6247405056214014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423884745845217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18737355197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1187183048591,262.1187183048591,-11.031281695140876,246.42322026978383,277.8142163399353,121853.63950842495,121854.84622724976,-1.2067188248364062,0.0,nan,277.8142163399353,4.664216339935308,271.53601712590387,-1.6139828740961093,265.25781791187376,-7.892182088126219,258.9796186978443,-14.170381302155704,252.70141948381342,-20.448580516186553,246.42322026978383,-26.72677973021615,1.0,1.0,26022.012520719443,26022.012520719443,277.09796782895233,3.9479678289523576,277.09796782895233,277.09796782895233,76773.97011047762,76773.98764529152,-0.017534813901875168,0.0,8546.071908451686,8546.071908451686,0.8893702288091971,3881.814910533839,277.09796782895233,3.9479678289523576,1.0,0.002,0.15325466562941284,0.005077777873561044,0.00023744588560366587,0.0017625541144354522,0.11872294280183293,0.11872294280183293,0.0,3.9118014383277e-14,0.9999968308566692,0.9999968308566692,0.0,0.09226784604905765,2.9241095564230554e-07,0.0,0.0,0.0,1601838.804960426,268.11442679781413,0.0,1.0,1279360.4788134662,2619.077970222622,,,,,,,,,,,,,,,,,,,2.0
4362.0,-28.470799388194575,4.9644375608566165,34.98159880703864,26.186007039528363,6.4081552329386255,-24.98290392608191,-38.536369731277205,2.920259770825638,-5.0355735319278665,-5.035573531960776,39.96319257939245,41062.91878300691,25750.028564004788,25750.028564004788,66812.94734701171,76789.32906477847,76773.98241592663,25750.028564004788,102524.01097993142,102524.01097993142,102524.01097993142,128555.99985653468,124380.16663219722,4175.833224337453,0.0,90331.4040549677,54604.99791672254,39696.0068202724,26031.988876603256,65727.99569687566,19862.820381411937,1450.0,0.0,0.8868709743172754,2.8809202173122626,0.001494314320929203,1.0,1.0,-5.0355735319278665,354164.5053298545,1552946.8105660775,4.384817753319819,1552946.8105660775,4.384817753319819,0.763015860046868,0.09226813695933535,3.8625027719538245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625027719538245,1.2780297964805494,1.278379272572546,3.0222321753298877,6403.747321604068,15243.107769423557,6487.902572645873,0.00034358809386970084,23386.7544926768,2384.7852725116936,19392.774960078677,1977.5127041424623,0.8292204446816777,0.8292204446816777,35033.148708191125,35405.22815468563,0.9868808437646309,0.8,4228.129906854727,4273.035954225843,0.9868808437646309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630038177752,4.9644375608566165,-2.356110716045952,7.320548276902569,3.5,3.5,1.0,0.6,0.0002734348602998354,1.0000013806877122,0.00027343448277220494,197.66627454144796,0.0,7.501533526305282e-08,0.21259346013549169,0.01982737134090002,9.296481701467358e-05,0.00018047004328516182,0.0006970660424435642,0.09226813696091558,0.09226813696091558,0.09226813696091558,0.09226784623873888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.82188296644,594.685894347692,0.0,0.09226813696091558,0.09226813695933535,0.09226813695933535,0.375,0.375,0.5,9.278241290295108,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,26031.988876603256,19862.820381411937,0.763015860046868,1.0165066900128772,0.6247401635732339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423885545147301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18690054982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118710962589,262.118710962589,-11.031289037411,246.42320719216235,277.8142147330165,121853.67950293039,121854.90705979374,-1.2275568633385654,0.0,nan,277.8142147330165,4.664214733016536,271.53601322484474,-1.6139867751552401,265.25781171667387,-7.892188283326107,258.9796102085039,-14.170389791496063,252.7014087003324,-20.448591299667584,246.42320719216235,-26.726792807837626,1.0,1.0,26022.012520719443,26022.012520719443,277.0979668873517,3.947966887351697,277.0979668873517,277.0979668873517,76773.96175009904,76773.98241592663,-0.02066582758561708,0.0,8546.071908451686,8546.071908451686,0.8893702052628225,3881.8152858135936,277.0979668873517,3.947966887351697,1.0,0.002,0.15325495771508485,0.005077776508610488,0.0002374463379858539,0.0017625536620589528,0.11872316899292694,0.11872316899292694,0.0,4.4806606341873945e-14,0.9999968343812498,0.9999968343812498,0.0,0.09226784487359094,2.920857444086367e-07,0.0,0.0,0.0,1601838.8045808438,268.1144264680721,0.0,1.0,1279360.4799485041,2619.0779655767237,,,,,,,,,,,,,,,,,,,2.0
