time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4363.0,-28.47081286935862,4.964437323559728,34.981598620239076,26.18600745862352,6.408155693548455,-24.982916013069087,-38.536382967699296,2.920258837258572,-5.035573734913271,-5.0355737349868885,39.963192223080185,41062.912207628695,25750.028475757535,25750.028475757535,66812.94068338623,76789.32323921208,76773.97820739167,25750.028475757535,102524.0066831492,102524.0066831492,102524.0066831492,128555.99535781461,124380.16607785279,4175.829279961826,0.0,90331.40265121216,54604.99577825203,39696.00763662237,26031.988674665405,65727.99631128777,19862.820200331462,1450.0,0.0,0.8868709745744687,2.880920195766552,0.001494314320929203,1.0,1.0,-5.035573734913271,354164.5025269326,1552946.7952152574,4.384817744678302,1552946.7952152574,4.384817744678302,0.7630158590097329,0.0922681354573728,3.8625024919371405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625024919371405,1.2780298015778089,1.2783792771886826,3.022231944175821,6403.746831816338,15243.107769423557,6487.902882065318,0.00034358821543880664,23386.755824695592,2384.7854083398097,19392.775884954106,1977.5127984535093,0.8292204369994755,0.8292204369994755,35033.14667637564,35405.22815468563,0.9868807722195427,0.8,4228.129661636122,4273.035954225843,0.9868807722195427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630019127915,4.964437323559728,-2.356110928254781,7.320548251814509,3.5,3.5,1.0,0.6,0.00027343448277220494,1.0000013857202354,0.00027343410386903417,197.66628555269713,0.0,7.462448025110013e-08,0.21148577703161775,0.01982744596538027,9.296467948877526e-05,0.00018046980328342968,0.0006970650649016527,0.09226813545901218,0.09226813545901218,0.09226813545901218,0.09226784557544757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.8621350211,594.6858812122774,0.0,0.09226813545901218,0.0922681354573728,0.0922681354573728,0.375,0.375,0.5,9.278232593788022,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,26031.988674665405,19862.820200331462,0.7630158590097329,1.0165065791289325,0.624740057694057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442388634028581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.185792866716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11870377159045,262.11870377159045,-11.03129622840953,246.423194167913,277.8142133752688,121853.73202197002,121854.93428771001,-1.2022657399975378,0.0,nan,277.8142133752688,4.664213375268844,271.53600953379686,-1.61399046620312,265.2578056923256,-7.892194307674401,258.9796018508552,-14.170398149144773,252.70139800938338,-20.448601990616595,246.423194167913,-26.726805832086967,1.0,1.0,26022.012520719443,26022.012520719443,277.097966191873,3.9479661918730358,277.097966191873,277.097966191873,76773.9615564313,76773.97820739167,-0.016650960373226553,0.0,8546.071908451686,8546.071908451686,0.8893702229199025,3881.815004396826,277.097966191873,3.9479661918730358,1.0,0.002,0.1532552489349429,0.005077775171032828,0.00023744678908894503,0.001762553210952334,0.1187233945444725,0.1187233945444725,0.0,4.127904615347511e-14,0.9999968437647706,0.9999968437647706,0.0,0.09226784423743312,2.9121993968121235e-07,0.0,0.0,0.0,1601838.8043471759,268.1144262650867,0.0,1.0,1279360.4806472193,2619.077962716779,,,,,,,,,,,,,,,,,,,2.0
4364.0,-28.47082621541516,4.9644370883204285,34.981598434696885,26.18600211516025,6.408154374024082,-24.982928156472177,-38.536396239045985,2.920256315080585,-5.035573874345914,-5.035573874335067,39.96319188576819,41062.91630671153,25750.028228837902,25750.028228837902,66812.94453554944,76789.32088032579,76773.97446764304,25750.028228837902,102524.00269648095,102524.00269648095,102524.00269648095,128555.99119834157,124380.16584814922,4175.825350192351,0.0,90331.40729252432,54605.006835850516,39696.00050741534,26031.988501860615,65727.98900927595,19862.820043098684,1450.0,0.0,0.88687097508623,2.8809201809665357,0.001494314320929203,1.0,1.0,-5.035573874345914,354164.5006015716,1552946.7806831037,4.384817727483477,1552946.7806831037,4.384817727483477,0.7630158580347792,0.09226813395487074,3.8625031594368204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625031594368204,1.2780298140321529,1.2783792891621575,3.0222324370123395,6403.747876077782,15243.107769423557,6487.902222361296,0.0003435879562449797,23386.752984739378,2384.78511874487,19392.773913054632,1977.5125973757229,0.829220453378417,0.8292204533784169,35033.151519787665,35405.22815468563,0.9868809427676786,0.8,4228.1302461846435,4273.035954225843,0.9868809427676786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629965825649,4.9644370883204285,-2.3561110932966005,7.3205481816170295,3.5,3.5,1.0,0.6,0.00027343410386903417,1.0000013718327612,0.00027343372876368705,197.66629645359313,0.0,7.489638235119612e-08,0.2122563475832898,0.01982752086176262,9.296454160020103e-05,0.00018046956226883313,0.000697064254445548,0.09226813395655059,0.09226813395655059,0.09226813395655059,0.09226784515468664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.9023223778,594.6858680988836,0.0,0.09226813395655059,0.09226813395487074,0.09226813395487074,0.375,0.375,0.5,9.278223929740657,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,26031.988501860615,19862.820043098684,0.7630158580347792,1.0165067506647796,0.6247401894635248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423887138322546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18656343727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186965548116,262.1186965548116,-11.031303445188371,246.42318119448532,277.8142119151388,121853.79294145848,121854.99951742376,-1.206575965288965,0.0,nan,277.8142119151388,4.6642119151388215,271.53600577100747,-1.6139942289925102,265.2577996268761,-7.892200373123899,258.9795934827464,-14.170406517253582,252.70138733861532,-20.448612661384658,246.42318119448532,-26.726818805514654,1.0,1.0,26022.012520719443,26022.012520719443,277.0979656149263,3.947965614926318,277.0979656149263,277.0979656149263,76773.95473492968,76773.97446764304,-0.01973271336464677,0.0,8546.071908451686,8546.071908451686,0.8893701808292128,3881.8156752340046,277.0979656149263,3.947965614926318,1.0,0.002,0.1532555390560765,0.005077773850177978,0.00023744723852098606,0.0017625527615233523,0.11872361926049303,0.11872361926049303,0.0,4.4338231003360207e-14,0.9999968556727131,0.9999968556727131,0.0,0.09226784383365944,2.9012121130331456e-07,0.0,0.0,0.0,1601838.8041866675,268.11442612565406,0.0,1.0,1279360.481127174,2619.077960752242,,,,,,,,,,,,,,,,,,,2.0
4365.0,-28.470839615051844,4.964436854892885,34.981598250243884,26.186002569180005,6.408154689949706,-24.982940184551452,-38.53640566868705,2.92025525944906,-5.0355740233245,-5.035574023330789,39.963191546117606,41062.894545232215,25750.02801142596,25750.02801142596,66812.92255665817,76789.315079491,76773.97064659877,25750.02801142596,102523.99865802474,102523.99865802474,102523.99865802474,128555.98698288454,124380.16554834775,4175.821434536792,0.0,90331.4056941661,54604.98929337139,39696.018223105224,26031.9883248598,65728.00654796502,19862.81988245892,1450.0,0.0,0.8868709755579673,2.880920165153306,0.001494314320929203,1.0,1.0,-5.0355740233245,354164.49854439945,1552946.7660492538,4.384817711633427,1552946.7660492538,4.384817711633427,0.763015857051937,0.09226813245770799,3.8625028418930407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625028418930407,1.2780298196895181,1.278379294341649,3.0222321751705206,6403.747321266388,15243.107769423557,6487.9025728592,0.0003435880939535156,23386.75449359515,2384.7852726053393,19392.774960716324,1977.5127042074841,0.8292204446763811,0.8292204446763811,35033.14921567368,35405.22815468563,0.9868808616343068,0.8,4228.129968102495,4273.035954225843,0.9868808616343068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629918893176,4.964436854892885,-2.35611126491549,7.320548119808375,3.5,3.5,1.0,0.6,0.00027343372876368705,1.0000013773403842,0.00027343335215288873,197.66630739825382,0.0,7.414568474512175e-08,0.21012887056767504,0.019827595007447366,9.296444362685491e-05,0.00018046928513683214,0.0006970631267154197,0.0922681324593318,0.0922681324593318,0.0922681324593318,0.09226784469731134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.9423478353,594.6858550381324,0.0,0.0922681324593318,0.09226813245770799,0.09226813245770799,0.375,0.375,0.5,9.278215296889048,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26031.9883248598,19862.81988245892,0.763015857051937,1.0165061450312118,0.624739691675672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442388792836148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.184435960255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11868946074605,262.11868946074605,-11.031310539253923,246.42316826825203,277.814210653241,121853.84109897094,121855.02715844916,-1.1860594782444922,0.0,nan,277.814210653241,4.664210653241014,271.5360021762428,-1.6139978237571881,265.2577936992441,-7.892206300755902,258.9795852222472,-14.170414777752796,252.70137674524918,-20.4486232547508,246.42316826825203,-26.72683173174795,1.0,1.0,26022.012520719443,26022.012520719443,277.09796501881937,3.9479650188193887,277.09796501881937,277.09796501881937,76773.9537771249,76773.97064659877,-0.016869473867700435,0.0,8546.071908451686,8546.071908451686,0.8893702008526483,3881.815356102506,277.09796501881937,3.9479650188193887,1.0,0.002,0.1532558281344848,0.005077772532197735,0.0002374476863327794,0.0017625523137120604,0.1187238431663897,0.1187238431663897,0.0,4.4839566087917504e-14,0.9999968669737213,0.9999968669737213,0.0,0.0922678433792243,2.890784836807655e-07,0.0,0.0,0.0,1601838.804015171,268.1144259766755,0.0,1.0,1279360.4816399857,2619.077958653217,,,,,,,,,,,,,,,,,,,2.0
4366.0,-28.470852866867858,4.964436619775802,34.981598065089095,26.18599764481189,6.4081523835597505,-24.982952341824873,-38.53641894003374,2.9202518585184594,-5.035574337202831,-5.035574337189748,39.96319115695921,41062.896174481975,25750.028214186288,25750.028214186288,66812.92438866827,76789.31268883194,76773.96556743709,25750.028214186288,102523.99378162337,102523.99378162337,102523.99378162337,128555.98185382254,124380.1643294968,4175.8175243257365,0.0,90331.40893774298,54604.99651126084,39696.01380720238,26031.988072199172,65728.00187940155,19862.819659875353,1450.0,0.0,0.8868709753698498,2.8809201318369344,0.001494314320929203,1.0,1.0,-5.035574337202831,354164.4942102121,1552946.7492831722,4.384817717954049,1552946.7492831722,4.384817717954049,0.7630158559072108,0.09226813097340711,3.862503239497632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862503239497632,1.27802983620722,1.2783793103825227,3.0222324472175823,6403.747897701467,15243.107769423557,6487.90220870069,0.00034358795087781037,23386.752925931974,2384.7851127481836,19392.77387222217,1977.5125932119704,0.8292204537175764,0.8292204537175764,35033.15210071303,35405.22815468563,0.986880963223452,0.8,4228.13031629618,4273.035954225843,0.986880963223452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629962662822,4.964436619775802,-2.356111557675879,7.320548177451681,3.5,3.5,1.0,0.6,0.00027343335215288873,1.0000013621461228,0.0002734329796972156,197.66631822217744,0.0,7.444326583017486e-08,0.21097221536271554,0.019827669450713195,9.296430573860351e-05,0.00018046904641428523,0.0006970622764042253,0.09226813097501187,0.09226813097501187,0.09226813097501187,0.09226784361070953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.9820760121,594.685842071829,0.0,0.09226813097501187,0.09226813097340711,0.09226813097340711,0.375,0.375,0.5,9.27820667597273,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,26031.988072199172,19862.819659875353,0.7630158559072108,1.0165062451047477,0.6247397608377724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442388872157225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18527930505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11868224212816,262.11868224212816,-11.031317757871818,246.42315538232583,277.81420910193185,121853.88146996727,121855.08835338162,-1.2068834143535694,0.0,nan,277.81420910193185,4.664209101931874,271.5359983580089,-1.6140016419910808,265.25778761408856,-7.892212385911421,258.9795768701676,-14.170423129832386,252.7013661262462,-20.448633873753778,246.42315538232583,-26.726844617674146,1.0,1.0,26022.012520719443,26022.012520719443,277.09796411063337,3.947964110633393,277.09796411063337,277.09796411063337,76773.94565055393,76773.96556743709,-0.019916883160476573,0.0,8546.071908451686,8546.071908451686,0.8893701757807986,3881.8157556951205,277.09796411063337,3.947964110633393,1.0,0.002,0.15325611684406276,0.005077771185251072,0.00023744813349200095,0.0017625518665546388,0.11872406674600047,0.11872406674600047,0.0,4.6639775375112436e-14,0.999996870971098,0.999996870971098,0.0,0.09226784226375856,2.887096485476996e-07,0.0,0.0,0.0,1601838.80365385,268.11442566279715,0.0,1.0,1279360.4827204128,2619.0779542308524,,,,,,,,,,,,,,,,,,,2.0
4367.0,-28.47086618086164,4.964436386532739,34.98159788114568,26.18599795913326,6.408153109895123,-24.98296425178514,-38.53642836967481,2.9202511808207205,-5.035574483104483,-5.035574483093858,39.96319082160873,41062.87593235598,25750.027989288483,25750.027989288483,66812.90392164447,76789.30695545793,76773.96182550825,25750.027989288483,102523.98981479673,102523.98981479673,102523.98981479673,128555.9777126365,124380.16408425462,4175.813628381871,0.0,90331.40793974565,54604.981023688124,39696.02990673058,26031.987897839765,65728.01780457035,19862.81950157902,1450.0,0.0,0.8868709758417797,2.880920116350282,0.001494314320929203,1.0,1.0,-5.035574483104483,354164.4921955253,1552946.734833323,4.384817702097533,1552946.734833323,4.384817702097533,0.7630158549369682,0.09226812948640366,3.8625030379659986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625030379659986,1.2780298401095496,1.2783793138098851,3.0222322803002113,6403.747544023587,15243.107769423557,6487.902432134059,0.00034358803866343994,23386.753887788356,2384.7852108302386,19392.774540079463,1977.5126613144614,0.8292204481702614,0.8292204481702613,35033.15063838914,35405.22815468563,0.9868809117315255,0.8,4228.130139809179,4273.035954225843,0.9868809117315255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629914114384,4.964436386532739,-2.356111726982111,7.32054811351485,3.5,3.5,1.0,0.6,0.0002734329796972156,1.000001368537489,0.00027343260549444424,197.66632909688803,0.0,7.362194160824489e-08,0.20864458251776602,0.019827743072654804,9.296420776548749e-05,0.0001804687719317281,0.0006970611798442927,0.09226812948799344,0.09226812948799344,0.09226812948799344,0.09226784316381359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.02191406296,594.6858290723624,0.0,0.09226812948799344,0.09226812948640366,0.09226812948640366,0.375,0.375,0.5,9.278198086259634,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26031.987897839765,19862.81950157902,0.7630158549369682,1.016505687426933,0.624739301502269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423889506032648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18295167221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118675191654,262.118675191654,-11.031324808345971,246.4231425462087,277.81420783710047,121853.93821977852,121855.11699124878,-1.1787714702639518,0.0,nan,277.81420783710047,4.664207837100491,271.5359947789207,-1.6140052210792533,265.25778172074286,-7.892218279257122,258.97956866256516,-14.17043133743482,252.7013556043862,-20.44864439561377,246.4231425462087,-26.72685745379127,1.0,1.0,26022.012520719443,26022.012520719443,277.0979635268756,3.9479635268756397,277.0979635268756,277.0979635268756,76773.94584227305,76773.96182550825,-0.0159832351928344,0.0,8546.071908451686,8546.071908451686,0.8893701884888281,3881.8155531558286,277.0979635268756,3.9479635268756397,1.0,0.002,0.1532564044775149,0.005077769874293477,0.0002374485790665571,0.0017625514209811744,0.11872428953327854,0.11872428953327854,0.0,4.773135012237084e-14,0.9999968826340249,0.9999968826340249,0.0,0.0922678418528762,2.8763352745035844e-07,0.0,0.0,0.0,1601838.8034858955,268.1144255168955,0.0,1.0,1279360.483222633,2619.0779521751733,,,,,,,,,,,,,,,,,,,2.0
4368.0,-28.47087943468315,4.964436155378225,34.98159769843307,26.185992650594585,6.408151701600666,-24.98297632105473,-38.5364416410215,2.920248587973721,-5.035574616918893,-5.035574616916827,39.963190489242656,41062.8801358816,25750.027738659755,25750.027738659755,66812.90787454136,76789.30462973623,76773.95814548968,25750.027738659755,102523.98588414944,102523.98588414944,102523.98588414944,128555.97361296741,124380.1638659196,4175.809747047817,0.0,90331.4124676848,54604.99206230611,39696.02267264299,26031.987728817963,65728.01040146095,19862.819347616653,1450.0,0.0,0.8868709763641921,2.8809201021466717,0.001494314320929203,1.0,1.0,-5.035574616918893,354164.49034775177,1552946.7205146311,4.384817684544837,1552946.7205146311,4.384817684544837,0.763015853976763,0.09226812800154609,3.8625036836803868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625036836803868,1.278029852881392,1.2783793261069527,3.022232755339908,6403.748550575701,15243.107769423557,6487.901796251923,0.000343587788829232,23386.751150386608,2384.784931692944,19392.772639385203,1977.5124674975862,0.8292204639576293,0.8292204639576293,35033.15532372585,35405.22815468563,0.986881076713455,0.8,4228.130705279683,4273.035954225843,0.986881076713455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629860011439,4.964436155378225,-2.3561118868846767,7.320548042262901,3.5,3.5,1.0,0.6,0.00027343260549444424,1.0000013623525676,0.00027343223298333954,197.66633992245175,0.0,7.396728815314083e-08,0.20962329462600113,0.019827817039942956,9.296406987755954e-05,0.0001804685356168847,0.0006970603836086222,0.09226812800321435,0.09226812800321435,0.09226812800321435,0.09226784276326204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.0616095719,594.6858161194991,0.0,0.09226812800321435,0.09226812800154609,0.09226812800154609,0.375,0.375,0.5,9.278189529071097,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26031.987728817963,19862.819347616653,0.763015853976763,1.0165058620587166,0.6247394358215487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423890294173822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.183930384315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186680901642,262.1186680901642,-11.031331909835785,246.4231297418316,277.81420643849793,121853.99571014625,121855.18301085614,-1.1873007098840773,0.0,nan,277.81420643849793,4.664206438497956,271.53599109916365,-1.6140089008363248,265.2577757598306,-7.892224240169355,258.97956042049725,-14.170439579502727,252.7013450811639,-20.44865491883607,246.4231297418316,-26.72687025816839,1.0,1.0,26022.012520719443,26022.012520719443,277.09796296244326,3.9479629624432846,277.09796296244326,277.09796296244326,76773.93878369893,76773.95814548968,-0.01936179074982647,0.0,8546.071908451686,8546.071908451686,0.8893701477718576,3881.816202098789,277.09796296244326,3.9479629624432846,1.0,0.002,0.15325669101971956,0.00507776857043506,0.00023744902295632937,0.0017625509770869408,0.11872451147816468,0.11872451147816468,0.0,4.327007502302749e-14,0.9999968944609501,0.9999968944609501,0.0,0.09226784145927151,2.865422745717316e-07,0.0,0.0,0.0,1601838.8033318543,268.1144253830811,0.0,1.0,1279360.4836832494,2619.07795028981,,,,,,,,,,,,,,,,,,,2.0
4369.0,-28.470892664483582,4.964435926052921,34.981597516799155,26.185993069689744,6.4081520441419295,-24.982988193620788,-38.53645484251899,2.9202475732795237,-5.035574761019745,-5.035574760997164,39.96319015494843,41062.87421549729,25750.02751915397,25750.02751915397,66812.90173465127,76789.29890506533,76773.95439040133,25750.02751915397,102523.9819095553,102523.9819095553,102523.9819095553,128555.96946504762,124380.16358519276,4175.805879854852,0.0,90331.41093386567,54604.99032535391,39696.022898346404,26031.98755549232,65728.01045383872,19862.819190193273,1450.0,0.0,0.8868709768413258,2.880920086851159,0.001494314320929203,1.0,1.0,-5.035574761019745,354164.48835793184,1552946.7061118945,4.384817668513475,1552946.7061118945,4.384817668513475,0.7630158530097539,0.09226812652311964,3.8625033786624656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625033786624656,1.2780298583439154,1.2783793310948648,3.022232503759762,6403.748017507561,15243.107769423557,6487.902133014053,0.0003435879211409909,23386.752600109376,2384.785079523525,19392.773645989746,1977.5125701426834,0.8292204555966889,0.8292204555966889,35033.15311050019,35405.22815468563,0.9868809987804771,0.8,4228.130438166793,4273.035954225843,0.9868809987804771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629812626968,4.964435926052921,-2.3561120538060605,7.320547979858982,3.5,3.5,1.0,0.6,0.00027343223298333954,1.0000013598835897,0.00027343186114783867,197.66635072839637,0.0,7.363290664634973e-08,0.20867565743575514,0.019827890672849603,9.296393271554519e-05,0.00018046830026779433,0.000697059419525828,0.0922681265246957,0.0922681265246957,0.0922681265246957,0.09226784232302918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.10114545014,594.6858032185623,0.0,0.0922681265246957,0.09226812652311964,0.09226812652311964,0.375,0.375,0.5,9.278181003020595,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,26031.98755549232,19862.819190193273,0.7630158530097539,1.0165057678350766,0.6247393452497099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44238910787531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18298274712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186611082852,262.1186611082852,-11.031338891714768,246.42311698348982,277.8142052330819,121854.04350311506,121855.21080602279,-1.1673029077308,0.0,nan,277.8142052330819,4.66420523308193,271.53598758316275,-1.6140124168372267,265.25776993324416,-7.892230066755815,258.97955228332535,-14.17044771667463,252.70133463340716,-20.44866536659282,246.42311698348982,-26.726883016510158,1.0,1.0,26022.012520719443,26022.012520719443,277.09796237896944,3.9479623789694642,277.09796237896944,277.09796237896944,76773.93784249987,76773.95439040133,-0.0165479014540324,0.0,8546.071908451686,8546.071908451686,0.8893701670054476,3881.815895555778,277.09796237896944,3.9479623789694642,1.0,0.002,0.15325697652126585,0.005077767269311247,0.00023744946522869198,0.00176255053480994,0.11872473261434599,0.11872473261434599,0.0,3.86318581291345e-14,0.9999969057395269,0.9999969057395269,0.0,0.09226784102150282,2.855016168246021e-07,0.0,0.0,0.0,1601838.803165974,268.11442523898023,0.0,1.0,1279360.4841792674,2619.077948259504,,,,,,,,,,,,,,,,,,,2.0
4370.0,-28.47090583006157,4.9644356950624005,34.98159733445573,26.185988110397034,6.408149762423287,-24.983000270812898,-38.53646430708466,2.9202442031757236,-5.035575069594358,-5.035575069595969,39.96318977120523,41062.861161076056,25750.027718995298,25750.027718995298,66812.88888007135,76789.29655328418,76773.94937912317,25750.027718995298,102523.97709811846,102523.97709811846,102523.97709811846,128555.96440478679,124380.16238669673,4175.802018090058,0.0,90331.41422543631,54604.98289447177,39696.03481218283,26031.98730666834,65728.02211885116,19862.818970954828,1450.0,0.0,0.8868709766606283,2.8809200540977056,0.001494314320929203,1.0,1.0,-5.035575069594358,354164.4840969743,1552946.6895786151,4.384817674584785,1552946.6895786151,4.384817674584785,0.7630158518810732,0.09226812505751862,3.8625037856488467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625037856488467,1.2780298747091012,1.278379346989284,3.0222327835082967,6403.7486102611365,15243.107769423557,6487.901758546043,0.0003435877740148286,23386.75098806716,2384.784915140967,19392.772526679804,1977.5124560048341,0.8292204648937666,0.8292204648937666,35033.1560636142,35405.22815468563,0.9868811027666972,0.8,4228.130794576369,4273.035954225843,0.9868811027666972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629855766494,4.9644356950624005,-2.3561123416100367,7.320548036672437,3.5,3.5,1.0,0.6,0.00027343186114783867,1.0000013532823586,0.0002734314911178254,197.66636148188584,0.0,7.349936652750439e-08,0.20829720473894742,0.01982796417221613,9.296383437992989e-05,0.00018046802676790878,0.0006970584365796251,0.09226812505890343,0.09226812505890343,0.09226812505890343,0.09226784125522804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.14038449724,594.685790411928,0.0,0.09226812505890343,0.09226812505751862,0.09226812505751862,0.375,0.375,0.5,9.278172488870359,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26031.98730666834,19862.818970954828,0.7630158518810732,1.0165053918594795,0.6247390357620239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423891861910496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18260429442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11865399153913,262.11865399153913,-11.031346008460844,246.42310425004925,277.8142037330307,121854.08309274365,121855.27294414175,-1.1898513980876229,0.0,nan,277.8142037330307,4.664203733030718,271.5359838364325,-1.6140161635674986,265.25776393983745,-7.892236060162531,258.9795440432404,-14.170455956759554,252.70132414664445,-20.448675853355525,246.42310425004925,-26.726895749950728,1.0,1.0,26022.012520719443,26022.012520719443,277.09796148398686,3.9479614839868873,277.09796148398686,277.09796148398686,76773.92968518022,76773.94937912317,-0.01969394294428639,0.0,8546.071908451686,8546.071908451686,0.8893701413420074,3881.8163045770907,277.09796148398686,3.9479614839868873,1.0,0.002,0.15325726165511994,0.005077765939249956,0.00023744990685045498,0.001762550093169205,0.11872495342522749,0.11872495342522749,0.0,1.966005483411415e-14,0.9999969097241242,0.9999969097241242,0.0,0.09226783992355765,2.8513396096593936e-07,0.0,0.0,0.0,1601838.802810757,268.1144249304056,0.0,1.0,1279360.4852414443,2619.0779439118537,,,,,,,,,,,,,,,,,,,2.0
4371.0,-28.470918976289493,4.964435465033768,34.98159715284763,26.185988494567596,6.408150292831657,-24.98301204937761,-38.536477473657555,2.9202433659197893,-5.035575254757134,-5.035575254795107,39.963189427739174,41062.856111149435,25750.027603559352,25750.027603559352,66812.88371470879,76789.2908787756,76773.9453664642,25750.027603559352,102523.97297002356,102523.97297002356,102523.97297002356,128555.96008569063,124380.16191740833,4175.798168282301,0.0,90331.41297321956,54604.982260858524,39696.034124845595,26031.987115667063,65728.02124051267,19862.81879922812,1450.0,0.0,0.8868709769620127,2.8809200344437427,0.001494314320929203,1.0,1.0,-5.035575254757134,354164.4815401548,1552946.6747810503,4.384817664458481,1552946.6747810503,4.384817664458481,0.7630158508826974,0.09226812359108919,3.862503535076222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862503535076222,1.2780298793451017,1.2783793511536181,3.0222325764836397,6403.7481716007305,15243.107769423557,6487.9020356667825,0.00034358788289384426,23386.752181040265,2384.7850367903684,19392.77335501224,1977.5125404712353,0.8292204580135775,0.8292204580135775,35033.15424544642,35405.22815468563,0.9868810387446528,0.8,4228.130575142779,4273.035954225843,0.9868810387446528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629830847464,4.964435465033768,-2.3561125388210584,7.320548003854826,3.5,3.5,1.0,0.6,0.0002734314911178254,1.0000013512935035,0.0002734311216321271,197.6663722195714,0.0,7.314248635807038e-08,0.20728580633877144,0.01982803731470249,9.296369758109785e-05,0.00018046779353672756,0.000697057490503016,0.09226812359273591,0.09226812359273591,0.09226812359273591,0.09226784065712165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.1796925308,594.6857775847923,0.0,0.09226812359273591,0.09226812359108919,0.09226812359108919,0.375,0.375,0.5,9.27816400082359,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,26031.987115667063,19862.81879922812,0.7630158508826974,1.0165053268563553,0.6247389672799033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423892641266227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18159289603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11864702185403,262.11864702185403,-11.031352978145947,246.42309156588948,277.81420247782063,121854.13526242519,121855.30052661194,-1.1652641867303937,0.0,nan,277.81420247782063,4.664202477820652,271.5359802954317,-1.6140197045682498,265.2577581130472,-7.892241886952775,258.97953593066046,-14.170464069339516,252.70131374827463,-20.44868625172535,246.42309156588948,-26.7269084341105,1.0,1.0,26022.012520719443,26022.012520719443,277.09796082925516,3.94796082925518,277.09796082925516,277.09796082925516,76773.92965524756,76773.9453664642,-0.015711216648924164,0.0,8546.071908451686,8546.071908451686,0.889370157142427,3881.816052751603,277.09796082925516,3.94796082925518,1.0,0.002,0.15325754589178217,0.005077764636248669,0.00023745034714286198,0.0017625496529070043,0.11872517357143099,0.11872517357143099,0.0,4.9866361040429297e-14,0.9999969194482599,0.9999969194482599,0.0,0.0922678393543605,2.842367286881865e-07,0.0,0.0,0.0,1601838.8025976075,268.11442474524284,0.0,1.0,1279360.485878807,2619.077941303017,,,,,,,,,,,,,,,,,,,2.0
4372.0,-28.470932062484312,4.96443523383734,34.9815969708222,26.185983430501096,6.408148218925871,-24.9830240343435,-38.53648693822322,2.920240190785074,-5.035575540415152,-5.035575540415756,39.96318905247961,41062.843968118956,25750.027743701718,25750.027743701718,66812.87171182067,76789.28857680106,76773.94055802438,25750.027743701718,102523.9683017261,102523.9683017261,102523.9683017261,128555.95517966979,124380.16085479817,4175.794324871617,0.0,90331.41657429442,54604.97600235424,39696.04507993353,26031.9868779437,65728.03195787723,19862.81858916392,1450.0,0.0,0.8868709768672431,2.8809200041227467,0.001494314320929203,1.0,1.0,-5.035575540415152,354164.4775956421,1552946.6586128082,4.384817667642671,1552946.6586128082,4.384817667642671,0.7630158497810717,0.09226812213125059,3.862504001893544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504001893544,1.278029894802879,1.278379366143384,3.022232905192949,6403.748868096312,15243.107769423557,6487.901595660331,0.0003435877100180627,23386.750286863284,2384.7848436380705,19392.77203980351,1977.512406357269,0.829220468937779,0.829220468937779,35033.15763269677,35405.22815468563,0.9868811580178547,0.8,4228.130983948012,4273.035954225843,0.9868811580178547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629861099842,4.96443523383734,-2.356112809858956,7.320548043696295,3.5,3.5,1.0,0.6,0.0002734311216321271,1.0000013451228844,0.0002734307538341628,197.66638290822362,0.0,7.303489757602003e-08,0.2069808997304408,0.019828110349600067,9.296359924571248e-05,0.0001804675223864146,0.0006970565274293392,0.09226812213274384,0.09226812213274384,0.09226812213274384,0.09226783967616506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.2187773974,594.6857648288192,0.0,0.09226812213274384,0.09226812213125059,0.09226812213125059,0.375,0.375,0.5,9.278155527124747,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26031.9868779437,19862.81858916392,0.7630158497810717,1.0165049784943914,0.6247386806657269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423893419476583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18128798942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11863994119375,262.11863994119375,-11.031360058806229,246.42307890874426,277.81420097364503,121854.1791855274,121855.3630037598,-1.1838182324127278,0.0,nan,277.81420097364503,4.664200973645052,271.53597656066313,-1.6140234393368473,265.25775214768396,-7.892247852316018,258.9795277347031,-14.170472265296894,252.70130332172326,-20.44869667827672,246.42307890874426,-26.72692109125572,1.0,1.0,26022.012520719443,26022.012520719443,277.09795998098537,3.947959980985388,277.09795998098537,277.09795998098537,76773.92183850115,76773.94055802438,-0.018719523228355683,0.0,8546.071908451686,8546.071908451686,0.8893701277062122,3881.8165219030116,277.09795998098537,3.947959980985388,1.0,0.002,0.15325782966692256,0.0050777633165295065,0.0002374507866707685,0.001762549213367934,0.11872539333538425,0.11872539333538425,0.0,3.8702548110780555e-14,0.9999969244500693,0.9999969244500693,0.0,0.09226783835603396,2.8377521662945774e-07,0.0,0.0,0.0,1601838.802268773,268.1144244595848,0.0,1.0,1279360.4868620937,2619.0779372782486,,,,,,,,,,,,,,,,,,,2.0
4373.0,-28.47094513115866,4.964435003984279,34.98159678972481,26.185983779747062,6.408148793115406,-24.98303573873115,-38.53650010479612,2.920239400689517,-5.0355757076087,-5.035575707661553,39.96318871521097,41062.839350088274,25750.027582488015,25750.027582488015,66812.86693257629,76789.28293922887,76773.93669230414,25750.027582488015,102523.96427479215,102523.96427479215,102523.96427479215,128555.95097028231,124380.16047608701,4175.790494195298,0.0,90331.41539658769,54604.97583878529,39696.043953113774,26031.98669549017,65728.03064860395,19862.81842447771,1450.0,0.0,0.8868709772375709,2.880919986376126,0.001494314320929203,1.0,1.0,-5.0355757076087,354164.4752869509,1552946.6440828359,4.384817655199914,1552946.6440828359,4.384817655199914,0.7630158488026111,0.09226812067015405,3.862503765763944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862503765763944,1.2780298992159724,1.278379370087603,3.0222327099964232,6403.748454498298,15243.107769423557,6487.901856948183,0.00034358781267641327,23386.751411677007,2384.7849583371494,19392.772820810387,1977.5124859978064,0.8292204624507008,0.8292204624507008,35033.15591932833,35405.22815468563,0.9868810976860459,0.8,4228.130777162593,4273.035954225843,0.9868810976860459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586298262988185,4.964435003984279,-2.3561129938801177,7.320547997864397,3.5,3.5,1.0,0.6,0.0002734307538341628,1.0000013433220936,0.00027343038652908355,197.66639358256634,0.0,7.270129324125867e-08,0.2060354650457271,0.01982818305089331,9.296346244720073e-05,0.00018046729138696208,0.00069705559257936,0.09226812067175096,0.09226812067175096,0.09226812067175096,0.09226783914631821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.25791132066,594.6857520587308,0.0,0.09226812067175096,0.09226812067015405,0.09226812067015405,0.375,0.375,0.5,9.27814708136517,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,26031.98669549017,19862.81842447771,0.7630158488026111,1.0165049260302976,0.6247386228505607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423894194133267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18034255473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186330120641,262.1186330120641,-11.031366987935883,246.42306630080145,277.81419972332816,121854.23206648277,121855.3905502748,-1.1584837920393216,0.0,nan,277.81419972332816,4.664199723328181,271.535973038822,-1.6140269611779559,265.2577463543166,-7.892253645683354,258.9795196698109,-14.170480330189093,252.70129298530566,-20.44870701469432,246.42306630080145,-26.726933699198526,1.0,1.0,26022.012520719443,26022.012520719443,277.09795936140074,3.9479593614007626,277.09795936140074,277.09795936140074,76773.92177511736,76773.93669230414,-0.0149171867815312,0.0,8546.071908451686,8546.071908451686,0.8893701425958945,3881.8162845927636,277.09795936140074,3.9479593614007626,1.0,0.002,0.15325811248443358,0.005077762023115078,0.0002374512247732453,0.0017625487752665192,0.11872561238662264,0.11872561238662264,0.0,3.9764632558947355e-14,0.9999969348287212,0.9999969348287212,0.0,0.09226783785256062,2.828175934263854e-07,0.0,0.0,0.0,1601838.8020763071,268.1144242923913,0.0,1.0,1279360.4874376073,2619.077934922588,,,,,,,,,,,,,,,,,,,2.0
4374.0,-28.47095814194297,4.964434773327783,34.98159660839708,26.185978715680562,6.408146774797271,-24.983047650269132,-38.53650956936178,2.920236283123683,-5.03557597574445,-5.035575975762413,39.9631883463694,41062.82766447224,25750.027678907252,25750.027678907252,66812.85534337949,76789.28067411367,76773.93203060383,25750.027678907252,102523.95970951108,102523.95970951108,102523.95970951108,128555.94617574962,124380.15950499312,4175.786670756492,0.0,90331.41908873206,54604.97009256162,39696.05444018938,26031.986466238537,65728.04090642792,19862.81822141082,1450.0,0.0,0.8868709772086835,2.8809199579150078,0.001494314320929203,1.0,1.0,-5.03557597574445,354164.47158439265,1552946.6281915444,4.384817656170512,1552946.6281915444,4.384817656170512,0.7630158477214696,0.09226811921631782,3.862504250221234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504250221234,1.2780299144027636,1.2783793848090954,3.0222330531490114,6403.749181597455,15243.107769423557,6487.901397607911,0.00034358763220453814,23386.74943427133,2384.7847566978867,19392.771447811574,1977.5123459908914,0.8292204738548695,0.8292204738548695,35033.159434575144,35405.22815468563,0.9868812214663115,0.8,4228.131201415643,4273.035954225843,0.9868812214663115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629847112733,4.964434773327783,-2.35611325194791,7.320548025275693,3.5,3.5,1.0,0.6,0.00027343038652908355,1.0000013373717545,0.0002734300208514968,197.6664042096261,0.0,7.260387036099541e-08,0.205759368603061,0.01982825565476367,9.29633641120453e-05,0.00018046702241703824,0.0006970546411105809,0.09226811921772651,0.09226811921772651,0.09226811921772651,0.09226783823178253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.2968143862,594.6857393623221,0.0,0.09226811921772651,0.09226811921631782,0.09226811921631782,0.375,0.375,0.5,9.278138651767481,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,26031.986466238537,19862.81822141082,0.7630158477214696,1.0165045910693722,0.6247383475635658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423894967752884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18006645829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186259764942,262.1186259764942,-11.031374023505805,246.42305371954617,277.8141982334431,121854.27685598108,121855.45313556094,-1.176279579870275,0.0,nan,277.8141982334431,4.6641982334431304,271.53596933066365,-1.61403066933633,265.25774042788345,-7.892259572116529,258.9795115251037,-14.170488474896274,252.70128262232467,-20.448717377675308,246.42305371954617,-26.726946280453802,1.0,1.0,26022.012520719443,26022.012520719443,277.0979585478212,3.9479585478212016,277.0979585478212,277.0979585478212,76773.91409320947,76773.93203060383,-0.017937394353793934,0.0,8546.071908451686,8546.071908451686,0.8893701120473515,3881.81677147234,277.0979585478212,3.9479585478212016,1.0,0.002,0.15325839477968176,0.005077760713257656,0.00023745166201689244,0.0017625483380126817,0.11872583100844622,0.11872583100844622,0.0,2.95739994993216e-14,0.9999969404888538,0.9999969404888538,0.0,0.09226783692097863,2.8229533918200924e-07,0.0,0.0,0.0,1601838.8017676424,268.1144240242555,0.0,1.0,1279360.4883605829,2619.0779311446963,,,,,,,,,,,,,,,,,,,2.0
4375.0,-28.47097395231576,4.964434544844503,34.98159642841885,26.185979169700317,6.408147408861482,-24.983061816197615,-38.53652308518065,2.9202352727439838,-5.035576102925006,-5.035576102964553,39.96318802265914,41062.81226651497,25750.027418108315,25750.027418108315,66812.8396846233,76789.27383533824,76773.92848508683,25750.027418108315,102523.95590319514,102523.95590319514,102523.95590319514,128555.94220589612,124380.15934383559,4175.782862060524,0.0,90331.41756031473,54604.96086855309,39696.062990846265,26031.98630270098,65728.04929354724,19862.818072294624,1450.0,0.0,0.886870977733625,2.8809199444155653,0.001494314320929203,1.0,1.0,-5.035576102925006,354164.46982822503,1552946.6142444324,4.384817638532838,1552946.6142444324,4.384817638532838,0.7630158467866792,0.09226811776067932,3.862503946407791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862503946407791,1.2780299198312777,1.2783793897717226,3.0222328025917493,6403.7486506966825,15243.107769423557,6487.901733001151,0.0003435877639784012,23386.75087809938,2384.784903927374,19392.772450324414,1977.512448218751,0.8292204655279779,0.8292204655279778,35033.15723008931,35405.22815468563,0.9868811438410813,0.8,4228.130935357557,4273.035954225843,0.9868811438410813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629790814355,4.964434544844503,-2.3561134062879256,7.320547951132428,3.5,3.5,1.0,0.6,0.0002734300208514968,1.0000016251404238,0.000273429576490039,197.6664171233591,0.0,7.228217367004393e-08,0.20484768018090452,0.01982832793693734,9.296322368525552e-05,0.00018046679716624128,0.0006970537162501813,0.09226811776221418,0.09226811776221418,0.09226811776221418,0.09226783785404663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.335779748,594.6857266478308,0.0,0.09226811776221418,0.09226811776067932,0.09226811776067932,0.375,0.375,0.5,9.278130254528238,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,26031.98630270098,19862.818072294624,0.7630158467866792,1.0165042231244577,0.6247380335771847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442389573794569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17915476987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11861884045436,262.11861884045436,-11.031381159545617,246.4230407006737,277.8141969802358,121854.31632328751,121855.50940046592,-1.1930771783900405,0.0,nan,277.8141969802358,4.664196980235829,271.53596572432434,-1.6140342756756354,265.25773446840986,-7.8922655315901125,258.9795032124973,-14.170496787502657,252.70127195658517,-20.448728043414803,246.4230407006737,-26.726959299326268,1.0,1.0,26022.012520719443,26022.012520719443,277.09795800574807,3.9479580057480916,277.09795800574807,277.09795800574807,76773.91314703993,76773.92848508683,-0.015338046898250468,0.0,8546.071908451686,8546.071908451686,0.889370131204991,3881.81646613983,277.09795800574807,3.9479580057480916,1.0,0.002,0.15325867596510348,0.005077759434589224,0.0002374520976103675,0.0017625479024313293,0.11872604880518374,0.11872604880518374,0.0,4.1696680830316524e-14,0.9999969525173132,0.9999969525173132,0.0,0.0922678365751879,2.8118549141539056e-07,0.0,0.0,0.0,1601838.8016212385,268.11442389707497,0.0,1.0,1279360.4887983599,2619.0779293528058,,,,,,,,,,,,,,,,,,,2.0
4376.0,-28.47098942355831,4.964434318346861,34.98159624961134,26.18597400086003,6.408145887104866,-24.98307589249089,-38.536536670848704,2.92023235603954,-5.035576236934105,-5.035576236927148,39.96318769648986,41062.80741117643,25750.02717983057,25750.02717983057,66812.834591007,76789.27053887086,76773.92486120445,25750.02717983057,102523.95204103502,102523.95204103502,102523.95204103502,128555.93817692301,124380.15910940262,4175.779067520385,0.0,90331.42158829434,54604.96323304866,39696.06483916187,26031.98613588799,65728.05097504986,19862.817920474736,1450.0,0.0,0.8868709782326479,2.880919930191205,0.001494314320929203,1.0,1.0,-5.035576236934105,354164.46797775273,1552946.6001922355,4.384817621766015,1552946.6001922355,4.384817621766015,0.7630158458440338,0.09226811630884467,3.862504493908447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504493908447,1.2780299342464816,1.2783794036229315,3.022233196897501,6403.749486183256,15243.107769423557,6487.901205187614,0.0003435875566038573,23386.748605925495,2384.784672230119,19392.77087265443,1977.512287341185,0.8292204786321126,0.8292204786321126,35033.161202781965,35405.22815468563,0.9868812837291128,0.8,4228.131414819473,4273.035954225843,0.9868812837291128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629739377603,4.964434318346861,-2.3561135650449145,7.320547883391775,3.5,3.5,1.0,0.6,0.000273429576490039,1.000001590281567,0.00027342914166071506,197.66642976009572,0.0,8.783533727899943e-08,0.2489253458486844,0.019828415772274618,9.296308253294379e-05,0.00018046649395709517,0.0006970526439091817,0.09226811631041631,0.09226811631041631,0.09226811631041631,0.09226783745039709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.37458140816,594.6857139865685,0.0,0.09226811631041631,0.09226811630884467,0.09226811630884467,0.375,0.375,0.5,9.278121888737322,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,26031.98613588799,19862.817920474736,0.7630158458440338,1.016504119624191,0.6247379437245709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423896673864425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.223232435535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186114570584,262.1186114570584,-11.031388542941556,246.42302736272924,277.8141955513881,121854.36165254374,121855.59608532515,-1.2344327813714715,0.0,nan,277.8141955513881,4.664195551388104,271.53596191365807,-1.6140380863419068,265.2577282759234,-7.892271724076579,258.97949463819174,-14.170505361808239,252.70126100046022,-20.448738999539756,246.42302736272924,-26.726972637270734,1.0,1.0,26022.012520719443,26022.012520719443,277.09795744774476,3.947957447744784,277.09795744774476,277.09795744774476,76773.90513099593,76773.92486120445,-0.01973020851437468,0.0,8546.071908451686,8546.071908451686,0.8893700966811063,3881.817016377989,277.09795744774476,3.947957447744784,1.0,0.002,0.15325895609886486,0.005077758159312,0.00023745253157108807,0.001762547468470605,0.11872626578554403,0.11872626578554403,0.0,4.1692777702495576e-14,0.9999969639150759,0.9999969639150759,0.0,0.09226783617500776,2.801338369036269e-07,0.0,0.0,0.0,1601838.801466974,268.1144237630659,0.0,1.0,1279360.4892596467,2619.0779274646784,,,,,,,,,,,,,,,,,,,2.0
