time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4377.0,-28.47100219562282,4.964434092083604,34.98159607107196,26.185974559653573,6.408145903094515,-24.98308738575081,-38.5365498374216,2.92023109322514,-5.0355764522603295,-5.0355764522703215,39.9631873466133,41062.80248746935,25750.027151711354,25750.027151711354,66812.82963918071,76789.26500235738,76773.92061984577,25750.027151711354,102523.94777155713,102523.94777155713,102523.94777155713,128555.93370357402,124380.1584206566,4175.775282917419,0.0,90331.4196732714,54604.96109820843,39696.06508340331,26031.985932016894,65728.0510154202,19862.81773835271,1450.0,0.0,0.8868709784037895,2.880919907335565,0.001494314320929203,1.0,1.0,-5.0355764522603295,354164.4650044209,1552946.5851181883,4.384817616015778,1552946.5851181883,4.384817616015778,0.7630158448235528,0.09226811486649042,3.8625041137975353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625041137975353,1.2780299409856453,1.2783794098081842,3.0222328835415904,6403.748822219683,15243.107769423557,6487.901624642601,0.00034358772140501235,23386.75041162853,2384.7848563605853,19392.772126433454,1977.5124151910647,0.8292204682182284,0.8292204682182284,35033.158444677836,35405.22815468563,0.9868811866096544,0.8,4228.131081945525,4273.035954225843,0.9868811866096544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862973330754,4.964434092083604,-2.356113783314081,7.3205478753976845,3.5,3.5,1.0,0.6,0.00027342914166071506,1.0000013128343266,0.0002734287826940233,197.6664401921752,0.0,8.595116001322971e-08,0.243585587477493,0.01982850172343463,9.29629457351347e-05,0.00018046619592558034,0.0006970514241639461,0.09226811486798141,0.09226811486798141,0.09226811486798141,0.09226783673619976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.41316290083,594.6857013958901,0.0,0.09226811486798141,0.09226811486649042,0.09226811486649042,0.375,0.375,0.5,9.27811354478234,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,26031.985932016894,19862.81773835271,0.7630158448235528,1.0165040436617543,0.6247378684305696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423897589707944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21789267717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1186042564547,262.1186042564547,-11.03139574354526,246.42301424392716,277.8141942689831,121854.40961810492,121855.61348973705,-1.2038716321023704,0.0,nan,277.8141942689831,4.664194268983124,271.53595826397253,-1.6140417360274455,265.25772225895923,-7.892277741040743,258.97948625394844,-14.17051374605154,252.70125024893764,-20.448749751062337,246.42301424392716,-26.72698575607282,1.0,1.0,26022.012520719443,26022.012520719443,277.09795673610824,3.9479567361082673,277.09795673610824,277.09795673610824,76773.9040307121,76773.92061984577,-0.016589133665547706,0.0,8546.071908451686,8546.071908451686,0.8893701206498544,3881.816634366523,277.09795673610824,3.9479567361082673,1.0,0.002,0.15325923551670564,0.005077756872117518,0.00023745296438258852,0.0017625470356538784,0.11872648219129425,0.11872648219129425,0.0,3.6466923231115445e-14,0.9999969716741218,0.9999969716741218,0.0,0.09226783544857044,2.7941791998050656e-07,0.0,0.0,0.0,1601838.8012191018,268.11442354773965,0.0,1.0,1279360.490000837,2619.0779244308537,,,,,,,,,,,,,,,,,,,2.0
4378.0,-28.471015059120315,4.964433867556117,34.98159589360859,26.185969181265705,6.408144635000435,-24.983099089708695,-38.53655926706267,2.920228665587549,-5.035576595915131,-5.035576595904652,39.96318702058757,41062.7935360469,25750.02694341148,25750.02694341148,66812.82047945837,76789.2628558445,76773.91695658251,25750.02694341148,102523.94389999399,102523.94389999399,102523.94389999399,128555.92966188391,124380.1581499046,4175.771511979321,0.0,90331.42446063783,54604.959108850475,39696.072613097065,26031.98576188992,65728.05837498698,19862.81758398204,1450.0,0.0,0.8868709788532777,2.880919892087433,0.001494314320929203,1.0,1.0,-5.035576595915131,354164.4630207629,1552946.5710714431,4.384817600913284,1552946.5710714431,4.384817600913284,0.763015843880056,0.09226811342628503,3.8625048099752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625048099752,1.2780299529613803,1.2783794213283999,3.0222333999490525,6403.749916425128,15243.107769423557,6487.9009333846725,0.0003435874498142843,23386.747435847938,2384.7845529154133,19392.770060217248,1977.5122044956483,0.8292204853801689,0.8292204853801689,35033.16349617837,35405.22815468563,0.9868813644850999,0.8,4228.131691608123,4273.035954225843,0.9868813644850999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629688342076,4.964433867556117,-2.3561139486234075,7.320547816179525,3.5,3.5,1.0,0.6,0.0002734287826940233,1.0000013222328095,0.00027342842115799377,197.66645069893707,0.0,7.095566810901578e-08,0.2010883634209507,0.01982857267910274,9.296284776334185e-05,0.00018046593493068144,0.0006970505417064286,0.09226811342782414,0.09226811342782414,0.09226811342782414,0.0922678362946082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.4517151778,594.6856888159047,0.0,0.09226811342782414,0.09226811342628503,0.09226811342628503,0.375,0.375,0.5,9.2781052308007,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,26031.98576188992,19862.81758398204,0.763015843880056,1.0165037904859853,0.6247376622899524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423898345769635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17539545311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1185970803612,262.1185970803612,-11.031402919638765,246.42300127695663,277.8141928837669,121854.47414033163,121855.67391402829,-1.1997736966651413,0.0,nan,277.8141928837669,4.66419288376693,271.53595456240475,-1.6140454375952231,265.2577162410411,-7.892283758958854,258.97947791967977,-14.170522080320211,252.70123959831807,-20.44876040168191,246.42300127695663,-26.72699872304335,1.0,1.0,26022.012520719443,26022.012520719443,277.09795616382513,3.947956163825154,277.09795616382513,277.09795616382513,76773.89748643855,76773.91695658251,-0.019470143961370923,0.0,8546.071908451686,8546.071908451686,0.8893700767508064,3881.817334025076,277.09795616382513,3.947956163825154,1.0,0.002,0.15325951391753997,0.0050777556028091374,0.0002374533956536439,0.001762546604391344,0.11872669782682195,0.11872669782682195,0.0,4.498788494511352e-14,0.9999969826965122,0.9999969826965122,0.0,0.09226783502538458,2.784009004575482e-07,0.0,0.0,0.0,1601838.8010537324,268.11442340408485,0.0,1.0,1279360.4904953246,2619.0779224068374,,,,,,,,,,,,,,,,,,,2.0
4379.0,-28.471030685708655,4.964433642516812,34.981595716030704,26.18596994960683,6.408144390661042,-24.98311317807139,-38.536572782881535,2.9202268830261895,-5.035576844798982,-5.035576844799377,39.96318666235671,41062.77633501097,25750.027004839183,25750.027004839183,66812.80333985016,76789.25603234621,76773.9124739524,25750.027004839183,102523.93947879158,102523.93947879158,102523.93947879158,128555.92502204773,124380.15727305085,4175.767748996872,0.0,90331.42170354705,54604.946826562504,39696.083196649495,26031.98554325614,65728.06873990563,19862.81738986532,1450.0,0.0,0.8868709788838997,2.880919865669803,0.001494314320929203,1.0,1.0,-5.035576844798982,354164.45958404546,1552946.5556376732,4.38481759988441,1552946.5556376732,4.38481759988441,0.7630158428315119,0.09226811199469917,3.8625042689618367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625042689618367,1.278029961956099,1.2783794298635003,3.0222329553604905,6403.748974395314,15243.107769423557,6487.901528506601,0.000343587683633791,23386.74999777445,2384.7848141592135,19392.771839076515,1977.5123858888119,0.8292204706050216,0.8292204706050216,35033.15957055792,35405.22815468563,0.9868812262545907,0.8,4228.131217827322,4273.035954225843,0.9868812262545907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629701602407,4.964433642516812,-2.3561141911261685,7.32054783364298,3.5,3.5,1.0,0.6,0.00027342842115799377,1.00000160625004,0.00027342798196428676,197.66646346256215,0.0,7.146354375521305e-08,0.20252768300227378,0.019828644142646495,9.296270733727371e-05,0.00018046571382072008,0.0006970495900337764,0.09226811199618072,0.09226811199618072,0.09226811199618072,0.09226783545171097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.4900263578,594.6856763129083,0.0,0.09226811199618072,0.09226811199469917,0.09226811199469917,0.375,0.375,0.5,9.27809693446876,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26031.98554325614,19862.81738986532,0.7630158428315119,1.0165033694240577,0.6247373020725988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423899107243914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17683477269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1185897662007,262.1185897662007,-11.03141023379925,246.42298796625806,277.81419156614476,121854.4992705276,121855.72212776696,-1.222857239348036,0.0,nan,277.81419156614476,4.66419156614478,271.5359508461668,-1.6140491538331503,265.2577101261885,-7.892289873811478,258.9794694062116,-14.170530593788385,252.70122868623486,-20.44877131376512,246.42298796625806,-26.727012033741914,1.0,1.0,26022.012520719443,26022.012520719443,277.0979553904052,3.947955390405241,277.0979553904052,277.0979553904052,76773.89500052734,76773.9124739524,-0.017473425061325543,0.0,8546.071908451686,8546.071908451686,0.8893701108656206,3881.816790306646,277.0979553904052,3.947955390405241,1.0,0.002,0.15325979174711496,0.005077754316468051,0.00023745382598784682,0.0017625461740500522,0.1187269129939234,0.1187269129939234,0.0,3.78989374605343e-14,0.9999969888877821,0.9999969888877821,0.0,0.09226783416505982,2.7782963934969793e-07,0.0,0.0,0.0,1601838.8007672296,268.114423155201,0.0,1.0,1279360.491352033,2619.077918900197,,,,,,,,,,,,,,,,,,,2.0
4380.0,-28.471043264865898,4.964433415714561,34.98159553776109,26.185964850615733,6.408142379417347,-24.98312470043755,-38.536585949454434,2.9202238149911217,-5.035577153762802,-5.035577153760356,39.96318628723801,41062.78161011949,25750.02721639791,25750.02721639791,66812.8088265174,76789.25397019854,76773.90756184832,25750.02721639791,102523.93477824623,102523.93477824623,102523.93477824623,128555.920075723,124380.15608483776,4175.763990885247,0.0,90331.42548980188,54604.95701002511,39696.07608864086,26031.985297476775,65728.06138611764,19862.817173585605,1450.0,0.0,0.8868709786699691,2.880919832875046,0.001494314320929203,1.0,1.0,-5.035577153762802,354164.45531771606,1552946.5394763027,4.384817607072329,1552946.5394763027,4.384817607072329,0.7630158417272488,0.09226811057031181,3.8625047698992825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625047698992825,1.278029977061254,1.2783794444114536,3.0222333116010773,6403.74972922637,15243.107769423557,6487.901051646481,0.00034358749627856,23386.747944950068,2384.784604829383,19392.77041370971,1977.5122405418476,0.8292204824440851,0.8292204824440851,35033.16320538548,35405.22815468563,0.9868813542455848,0.8,4228.131656512502,4273.035954225843,0.9868813542455848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629747271354,4.964433415714561,-2.3561144780730467,7.320547893787608,3.5,3.5,1.0,0.6,0.00027342798196428676,1.0000012930059048,0.0002734276284207487,197.6664737370802,0.0,8.68138668397089e-08,0.246030498623735,0.019828730956513333,9.296257053997389e-05,0.00018046541142431287,0.0006970485124282449,0.09226811057175323,0.09226811057175323,0.09226811057175323,0.0922678343791295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.5282048489,594.6856638523228,0.0,0.09226811057175323,0.09226811057031181,0.09226811057031181,0.375,0.375,0.5,9.278088648688447,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,26031.985297476775,19862.817173585605,0.7630158417272488,1.016503566627767,0.6247374522260339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442390003228366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22033758831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11858245548757,262.11858245548757,-11.031417544512408,246.42297488463907,277.81419002633726,121854.55228282421,121855.77456371106,-1.222280886879948,0.0,nan,277.81419002633726,4.66419002633728,271.5359469979969,-1.614053002003061,265.2577039696563,-7.892296030343687,258.9794609413175,-14.170539058682493,252.70121791297825,-20.448782087021726,246.42297488463907,-26.727025115360902,1.0,1.0,26022.012520719443,26022.012520719443,277.0979545066651,3.9479545066650985,277.0979545066651,277.0979545066651,76773.88767812599,76773.90756184832,-0.019883722328813747,0.0,8546.071908451686,8546.071908451686,0.8893700792778835,3881.817293748779,277.0979545066651,3.9479545066650985,1.0,0.002,0.15326006923459742,0.005077753020516842,0.00023745425576247016,0.0017625457442744942,0.11872712788123507,0.11872712788123507,0.0,3.6964355187851794e-14,0.9999969925952084,0.9999969925952084,0.0,0.09226783308275396,2.774875578450908e-07,0.0,0.0,0.0,1601838.800411566,268.1144228462372,0.0,1.0,1279360.492415545,2619.077914547067,,,,,,,,,,,,,,,,,,,2.0
4381.0,-28.47105606616936,4.964433189654255,34.981595360127294,26.1859651998617,6.408142903600021,-24.983136169191813,-38.536595344170905,2.9202230066225874,-5.03557734517608,-5.035577345240825,39.963185949047975,41062.76280009605,25750.027127354828,25750.027127354828,66812.78992745088,76789.24844393825,76773.90357598155,25750.027127354828,102523.93070333637,102523.93070333637,102523.93070333637,128555.91580957882,124380.1555658675,4175.760243711308,0.0,90331.42427999717,54604.94258496977,39696.09077225266,26031.985106242442,65728.0758784951,19862.8170020494,1450.0,0.0,0.8868709789204436,2.8809198125576057,0.001494314320929203,1.0,1.0,-5.03557734517608,354164.4526745836,1552946.5249060807,4.3848175986565545,1552946.5249060807,4.3848175986565545,0.7630158407430219,0.09226810914315577,3.8625045279067365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625045279067365,1.2780299815296623,1.278379448429221,3.022233111686269,6403.74930563088,15243.107769423557,6487.901319250532,0.00034358760141843205,23386.749096952335,2384.784722300922,19392.771213596123,1977.512322107562,0.8292204758002603,0.8292204758002603,35033.16144947528,35405.22815468563,0.9868812924157759,0.8,4228.131444592743,4273.035954225843,0.9868812924157759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586297280497226,4.964433189654255,-2.3561146788190444,7.320547868473299,3.5,3.5,1.0,0.6,0.0002734276284207487,1.0000013158403593,0.00027342726863411324,197.6664841930457,0.0,6.988370448613831e-08,0.19805041851371596,0.01982880084021782,9.296247293140452e-05,0.00018046515548934415,0.0006970474802069851,0.09226810914465212,0.09226810914465212,0.09226810914465212,0.09226783375447724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.56644588086,594.6856513731717,0.0,0.09226810914465212,0.09226810914315577,0.09226810914315577,0.375,0.375,0.5,9.278080386989203,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,26031.985106242442,19862.8170020494,0.7630158407430219,1.016503054964837,0.6247370282982976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423900776926155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1723575082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11857535789295,262.11857535789295,-11.031424642107027,246.4229619751272,277.8141887406596,121854.60901847559,121855.79566796853,-1.1866494929448599,0.0,nan,277.8141887406596,4.664188740659597,271.53594338755363,-1.6140566124463476,265.25769803444496,-7.892301965555021,258.97945268133896,-14.170547318661022,252.7012073282332,-20.448792671766768,246.4229619751272,-26.72703802487277,1.0,1.0,26022.012520719443,26022.012520719443,277.0979538487871,3.947953848787108,277.0979538487871,277.0979538487871,76773.8876623263,76773.90357598155,-0.015913655239273794,0.0,8546.071908451686,8546.071908451686,0.8893700945372678,3881.8170505462704,277.0979538487871,3.947953848787108,1.0,0.002,0.1532603458938251,0.005077751750100375,0.00023745468431166195,0.0017625453157287078,0.11872734215583097,0.11872734215583097,0.0,4.0369617371194266e-14,0.9999970015718209,0.9999970015718209,0.0,0.09226783248385728,2.766592984852287e-07,0.0,0.0,0.0,1601838.8001912206,268.1144226548239,0.0,1.0,1279360.4930744255,2619.0779118501587,,,,,,,,,,,,,,,,,,,2.0
4382.0,-28.47107152976813,4.964432961504375,34.98159518162721,26.185960380267375,6.408140565376569,-24.98315032025185,-38.53660885998977,2.9202193558639036,-5.035577670788655,-5.035577670772917,39.96318556878038,41062.755475739,25750.027378114024,25750.027378114024,66812.78285385303,76789.24507565865,76773.89853916211,25750.027378114024,102523.92591727614,102523.92591727614,102523.92591727614,128555.91077003455,124380.15426975185,4175.756500282708,0.0,90331.42712274232,54604.94229288265,39696.09425539962,26031.98485275841,65728.07910815804,19862.816779454584,1450.0,0.0,0.8868709786405164,2.8809197779957256,0.001494314320929203,1.0,1.0,-5.035577670788655,354164.44817836524,1552946.5085220279,4.384817608061916,1552946.5085220279,4.384817608061916,0.7630158396219977,0.09226810772371166,3.862504848494117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504848494117,1.278029999169357,1.278379465613897,3.0222333208175978,6403.74974875507,15243.107769423557,6487.901039309333,0.00034358749143137635,23386.747891840194,2384.7845994136833,19392.77037683315,1977.512236781485,0.8292204827503796,0.8292204827503796,35033.16377567359,35405.22815468563,0.9868813743267967,0.8,4228.131725340235,4273.035954225843,0.9868813743267967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629782180832,4.964432961504375,-2.3561149782579633,7.3205479397623385,3.5,3.5,1.0,0.6,0.00027342726863411324,1.0000015894969214,0.0002734268340230023,197.66649682354642,0.0,7.111775928596918e-08,0.20154772981643665,0.019828871957977105,9.296233250585908e-05,0.00018046493612825415,0.0006970466907785628,0.09226810772508717,0.09226810772508717,0.09226810772508717,0.09226783261843362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.6044422283,594.685638971691,0.0,0.09226810772508717,0.09226810772371166,0.09226810772371166,0.375,0.375,0.5,9.278072133780672,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,26031.98485275841,19862.816779454584,0.7630158396219977,1.0165028973980825,0.6247368861665451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423901534719008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17585481951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11856793242276,262.11856793242276,-11.031432067577214,246.42294872055763,277.8141871442888,121854.63757888669,121855.87904604767,-1.2414671609891221,0.0,nan,277.8141871442888,4.664187144288803,271.53593945954265,-1.6140605404573307,265.2576917747949,-7.892308225205056,258.97944409004907,-14.170555909950906,252.7011964053035,-20.44880359469647,246.42294872055763,-26.72705127944235,1.0,1.0,26022.012520719443,26022.012520719443,277.09795293388254,3.9479529338825614,277.09795293388254,277.09795293388254,76773.87880903814,76773.89853916211,-0.019730123967747204,0.0,8546.071908451686,8546.071908451686,0.8893700743219093,3881.817372736588,277.09795293388254,3.9479529338825614,1.0,0.002,0.15326062229384924,0.0050777504558944244,0.00023745511239323466,0.0017625448876400548,0.11872755619661733,0.11872755619661733,0.0,3.328934350399493e-14,0.999997004380893,0.999997004380893,0.0,0.09226783132360519,2.76400106463288e-07,0.0,0.0,0.0,1601838.799816392,268.1144223292113,0.0,1.0,1279360.4941952429,2619.077907262467,,,,,,,,,,,,,,,,,,,2.0
4383.0,-28.47108668140826,4.964432733571326,34.98159500352432,26.18596093906092,6.408140908781851,-24.983163922388393,-38.53662234088404,2.9202181497636297,-5.035577888602688,-5.035577888598154,39.96318522324241,41062.74199207018,25750.02735208641,25750.02735208641,66812.7693441566,76789.2385172005,76773.89437075662,25750.02735208641,102523.92172284304,102523.92172284304,102523.92172284304,128555.90637245563,124380.15360605564,4175.752766399994,0.0,90331.42529785063,54604.93344653591,39696.102057016345,26031.9846496126,65728.08670662895,19862.816598197936,1450.0,0.0,0.8868709787833365,2.8809197548759533,0.001494314320929203,1.0,1.0,-5.035577888602688,354164.44517067214,1552946.4936343287,4.38481760326326,1552946.4936343287,4.38481760326326,0.7630158386135008,0.09226810630282607,3.8625044857956925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625044857956925,1.2780300056455227,1.2783794715363588,3.0222330217081033,6403.7491149779435,15243.107769423557,6487.901439694387,0.00034358764874004255,23386.749615448527,2384.784775172819,19392.771573610866,1977.5123588188492,0.8292204728099809,0.8292204728099809,35033.16114391541,35405.22815468563,0.9868812816562801,0.8,4228.131407714904,4273.035954225843,0.9868812816562801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862977656228,4.964432733571326,-2.356115198791548,7.320547932362874,3.5,3.5,1.0,0.6,0.0002734268340230023,1.0000015574309922,0.0002734264081802401,197.666509199244,0.0,8.59080557790197e-08,0.24346343007774182,0.019828957866032886,9.29621924433656e-05,0.00018046464157963672,0.0006970454876288587,0.09226810630425168,0.09226810630425168,0.09226810630425168,0.09226783189283037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.64250598627,594.6856265499491,0.0,0.09226810630425168,0.09226810630282607,0.09226810630282607,0.375,0.375,0.5,9.278063901437926,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,26031.9846496126,19862.816598197936,0.7630158386135008,1.0165025743464742,0.6247366088008892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423902450110628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21777051977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1185605108348,262.1185605108348,-11.031439489165166,246.42293526193018,277.81418575974016,121854.68059497043,121855.92141303996,-1.2408180695285176,0.0,nan,277.81418575974016,4.664185759740178,271.53593566017764,-1.6140643398223347,265.25768556061547,-7.892314439384506,258.97943546105347,-14.170564538946508,252.70118536149172,-20.448814638508253,246.42293526193018,-26.7270647380698,1.0,1.0,26022.012520719443,26022.012520719443,277.0979522283004,3.947952228300437,277.0979522283004,277.0979522283004,76773.87793917574,76773.89437075662,-0.016431580879725516,0.0,8546.071908451686,8546.071908451686,0.8893700971926743,3881.817008224671,277.0979522283004,3.947952228300437,1.0,0.002,0.15326089797507594,0.005077749184944922,0.00023745553941416665,0.0017625444606236985,0.11872776970708332,0.11872776970708332,0.0,3.786511035275275e-14,0.9999970121711416,0.9999970121711416,0.0,0.09226783062151535,2.75681310724841e-07,0.0,0.0,0.0,1601838.7995656542,268.1144221113973,0.0,1.0,1279360.494945005,2619.0779041935753,,,,,,,,,,,,,,,,,,,2.0
4384.0,-28.47109905500418,4.964432504253017,34.98159482495065,26.185955805145227,6.408138913131617,-24.98317525819034,-38.536635507456936,2.920215116318206,-5.0355781824974315,-5.035578182474047,39.963184853450514,41062.74810959105,25750.027518322186,25750.027518322186,66812.77562791323,76789.23654420205,76773.88959948685,25750.027518322186,102523.91711780903,102523.91711780903,102523.91711780903,128555.90152885811,124380.1524910065,4175.749037851606,0.0,90331.42913625162,54604.944518507036,39696.094019716205,26031.984411049085,65728.0784307653,19862.816387868468,1450.0,0.0,0.8868709786267517,2.880919723680695,0.001494314320929203,1.0,1.0,-5.0355781824974315,354164.44111242384,1552946.4777029601,4.384817608524403,1552946.4777029601,4.384817608524403,0.7630158375263102,0.09226810488665443,3.862504997119186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504997119186,1.2780300205631274,1.2783794859137743,3.022233386518795,6403.749887968023,15243.107769423557,6487.900951362297,0.0003435874568775725,23386.747513239334,2384.7845608071398,19392.77011395357,1977.5122099752282,0.8292204849338389,0.8292204849338389,35033.164854104616,35405.22815468563,0.9868814123009398,0.8,4228.131855495435,4273.035954225843,0.9868814123009398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629812447412,4.964432504253017,-2.3561154753694953,7.320547979622512,3.5,3.5,1.0,0.6,0.0002734264081802401,1.0000012718769147,0.00027342606041594596,197.6665193058658,0.0,8.41748522724276e-08,0.2385515313400598,0.019829042040885158,9.296205564676576e-05,0.00018046435253347434,0.000697044463462423,0.09226810488802117,0.09226810488802117,0.09226810488802117,0.09226783087744249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.68039442383,594.6856141841515,0.0,0.09226810488802117,0.09226810488665443,0.09226810488665443,0.375,0.375,0.5,9.278055681092432,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,26031.984411049085,19862.816387868468,0.7630158375263102,1.0165027979372698,0.624736780535042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442390334703548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21285862103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11855313233116,262.11855313233116,-11.03144686766882,246.42292209492598,277.81418416973753,121854.7365847615,121855.9701995078,-1.2336147463040388,0.0,nan,277.81418416973753,4.664184169737553,271.5359317547739,-1.6140682452260648,265.2576793398121,-7.892320660187863,258.97942692484963,-14.170573075150344,252.70117450988778,-20.4488254901122,246.42292209492598,-26.727077905073997,1.0,1.0,26022.012520719443,26022.012520719443,277.09795137612474,3.947951376124763,277.09795137612474,277.09795137612474,76773.87053713216,76773.88959948685,-0.01906235469505191,0.0,8546.071908451686,8546.071908451686,0.8893700649500211,3881.817522104782,277.09795137612474,3.947951376124763,1.0,0.002,0.15326117326886476,0.005077747901541335,0.00023745596579739087,0.0017625440342249584,0.11872798289869543,0.11872798289869543,0.0,2.2349309902747194e-14,0.9999970163700694,0.9999970163700694,0.0,0.09226782959277506,2.752938793762511e-07,0.0,0.0,0.0,1601838.7992273371,268.11442181750255,0.0,1.0,1279360.4959566449,2619.0779000527596,,,,,,,,,,,,,,,,,,,2.0
4385.0,-28.47111171132201,4.964432276821344,34.98159464763134,26.185956049617403,6.408139679359433,-24.983186572254642,-38.53664486724881,2.920214540290833,-5.035578321985383,-5.035578321979128,39.96318453250299,41062.730565535436,25750.027291911214,25750.027291911214,66812.75785744665,76789.23109851952,76773.88604380377,25750.027291911214,102523.91333571498,102523.91333571498,102523.91333571498,128555.89757996408,124380.15225708921,4175.745322874866,0.0,90331.4282946414,54604.93166572321,39696.10736546465,26031.984244249084,65728.09160971374,19862.816236425322,1450.0,0.0,0.886870979079017,2.880919708874862,0.001494314320929203,1.0,1.0,-5.035578321985383,354164.4391863052,1552946.4638754684,4.3848175933286,1552946.4638754684,4.3848175933286,0.7630158365977562,0.0922681034669927,3.8625048263735384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625048263735384,1.278030023944073,1.278379488851168,3.0222332449230183,6403.749587943564,15243.107769423557,6487.901140901115,0.0003435875313461146,23386.748329180096,2384.784644009942,19392.77068049778,1977.5122677466597,0.8292204802281574,0.8292204802281574,35033.16361516554,35405.22815468563,0.9868813686749236,0.8,4228.131705968614,4273.035954225843,0.9868813686749236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629763572327,4.964432276821344,-2.3561156384341535,7.3205479152554975,3.5,3.5,1.0,0.6,0.00027342606041594596,1.0000013009379345,0.00027342570470607447,197.66652964341273,0.0,6.87413575617848e-08,0.19481300733009813,0.01982911078224272,9.29619584015509e-05,0.00018046410201439506,0.0006970434650177675,0.0922681034685511,0.0922681034685511,0.0922681034685511,0.09226783045030545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.71837536566,594.6856017906103,0.0,0.0922681034685511,0.0922681034669927,0.0922681034669927,0.375,0.375,0.5,9.27804749057044,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26031.984244249084,19862.816236425322,0.7630158365977562,1.0165023237579076,0.6247363883522051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423904079509773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.169120097016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1185460144567,262.1185460144567,-11.031453985543294,246.42290914279693,277.81418288611724,121854.79987882456,121855.98991895186,-1.1900401272833074,0.0,nan,277.81418288611724,4.66418288611726,271.53592813745314,-1.6140718625468367,265.2576733887881,-7.8923266112118995,258.9794186401243,-14.170581359875655,252.70116389146034,-20.448836108539638,246.42290914279693,-26.727090857203052,1.0,1.0,26022.012520719443,26022.012520719443,277.09795082055916,3.9479508205591856,277.09795082055916,277.09795082055916,76773.87083472722,76773.88604380377,-0.015209076547762379,0.0,8546.071908451686,8546.071908451686,0.8893700757167722,3881.817350505406,277.09795082055916,3.9479508205591856,1.0,0.002,0.1532614475351328,0.005077746651514103,0.0002374563906645826,0.0017625436093844876,0.11872819533229129,0.11872819533229129,0.0,4.907012296495594e-14,0.9999970275066777,0.9999970275066777,0.0,0.09226782920067128,2.7426632141340626e-07,0.0,0.0,0.0,1601838.7990667648,268.1144216780146,0.0,1.0,1279360.4964367885,2619.0778980874543,,,,,,,,,,,,,,,,,,,2.0
4386.0,-28.471124219333717,4.964432048268828,34.98159446994223,26.1859510204755,6.408137573226591,-24.9831980400776,-38.53665799889711,2.920211393971441,-5.035578602764133,-5.035578602769606,39.96318416719273,41062.73570524155,25750.027426423963,25750.027426423963,66812.7631316655,76789.22904589507,76773.88137126068,25750.027426423963,102523.90879768465,102523.90879768465,102523.90879768465,128555.89280958337,124380.15119574929,4175.741613834083,0.0,90331.43193858667,54604.94245625556,39696.099424812346,26031.984011898727,65728.08343671108,19862.81603121185,1450.0,0.0,0.8868709789729857,2.8809196790717833,0.001494314320929203,1.0,1.0,-5.035578602764133,354164.43530916993,1552946.4481366756,4.384817596891178,1552946.4481366756,4.384817596891178,0.7630158355249808,0.09226810205601767,3.862505301795392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862505301795392,1.2780300392401611,1.278379503696807,3.02223358074729,6403.750299514898,15243.107769423557,6487.900691369658,0.0003435873547282214,23386.746394004505,2384.7844466769493,19392.76933681817,1977.5121307294717,0.8292204913886507,0.8292204913886507,35033.16706485058,35405.22815468563,0.9868814901466086,0.8,4228.132122309053,4273.035954225843,0.9868814901466086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629792609445,4.964432048268828,-2.3561159052276794,7.320547953496507,3.5,3.5,1.0,0.6,0.00027342570470607447,1.0000012856937224,0.0002734253531648144,197.66653985982578,0.0,7.031193585874552e-08,0.1992640262236848,0.01982918109417858,9.296182196812397e-05,0.0001804638827379505,0.0006970427038579158,0.09226810205749958,0.09226810205749958,0.09226810205749958,0.09226782948476467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.7560770725,594.6855894858853,0.0,0.09226810205749958,0.09226810205601767,0.09226810205601767,0.375,0.375,0.5,9.278039313405143,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,26031.984011898727,19862.81603121185,0.7630158355249808,1.0165025303985753,0.6247365442319712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423904828720302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17357111591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11853886218233,262.11853886218233,-11.031461137817644,246.42289636597917,277.8141813583865,121854.84834231099,121856.04413371006,-1.1957913990912454,0.0,nan,277.8141813583865,4.664181358386543,271.5359243599045,-1.6140756400954501,265.25766736142236,-7.892332638577614,258.9794103629413,-14.170589637058697,252.70115336446023,-20.448846635539752,246.42289636597917,-26.727103634020807,1.0,1.0,26022.012520719443,26022.012520719443,277.09794999302125,3.9479499930212683,277.09794999302125,277.09794999302125,76773.86319115922,76773.88137126068,-0.018180101455072872,0.0,8546.071908451686,8546.071908451686,0.8893700457379772,3881.817828304369,277.09794999302125,3.9479499930212683,1.0,0.002,0.1532617213806582,0.005077745377040651,0.0002374568148103845,0.0017625431852337393,0.11872840740519225,0.11872840740519225,0.0,4.412355897320808e-14,0.999997032066544,0.999997032066544,0.0,0.09226782821043066,2.7384558701363566e-07,0.0,0.0,0.0,1601838.7987435479,268.11442139723584,0.0,1.0,1279360.4974032808,2619.077894131436,,,,,,,,,,,,,,,,,,,2.0
4387.0,-28.47113680523634,4.964431821894355,34.98159429364216,26.18595123002308,6.408138391302995,-24.983209285582507,-38.53666732376439,2.920210871647687,-5.035578727652478,-5.035578727637657,39.96318385190105,41062.71859832202,25750.02716504493,25750.02716504493,66812.74576336695,76789.22363565178,76773.87793718731,25750.02716504493,102523.90510223224,102523.90510223224,102523.90510223224,128555.88895449601,124380.15103543157,4175.73791906444,0.0,90331.43118317402,54604.93002817932,39696.112394438554,26031.983852263776,65728.09624670233,19862.815885702967,1450.0,0.0,0.8868709794790814,2.8809196658156155,0.001494314320929203,1.0,1.0,-5.035578727652478,354164.43358465034,1552946.434552596,4.3848175798867155,1552946.434552596,4.3848175798867155,0.7630158346143745,0.09226810064292443,3.8625051476082697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625051476082697,1.278030042380251,1.278379506388452,3.0222334526773684,6403.750028150102,15243.107769423557,6487.900862803002,0.00034358742208322033,23386.74713200287,2384.784521931839,19392.769849243912,1977.5121829823552,0.8292204871324955,0.8292204871324955,35033.165946061024,35405.22815468563,0.9868814507513444,0.8,4228.131987283005,4273.035954225843,0.9868814507513444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629736185843,4.964431821894355,-2.356116057293969,7.320547879188323,3.5,3.5,1.0,0.6,0.0002734253531648144,1.000001293700242,0.00027342499943482643,197.66655013986022,0.0,6.948794449749313e-08,0.19692883470589553,0.01982925058212308,9.296172508598956e-05,0.00018046362807882483,0.0006970416924105252,0.092268100644409,0.092268100644409,0.092268100644409,0.09226782911285948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.7938701755,594.6855771538359,0.0,0.092268100644409,0.09226810064292443,0.09226810064292443,0.375,0.375,0.5,9.278031167470981,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,26031.983852263776,19862.815885702967,0.7630158346143745,1.0165020680439842,0.62473616220677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423905569151694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17123592439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11853194051946,262.11853194051946,-11.031468059480517,246.42288374572755,277.8141801353121,121854.90958456727,121856.06682001754,-1.1572354502452311,0.0,nan,277.8141801353121,4.664180135312108,271.53592085739587,-1.614079142604112,265.25766157947663,-7.892338420523345,258.9794023015604,-14.170597698439565,252.70114302364405,-20.448856976355927,246.42288374572755,-26.72711625427243,1.0,1.0,26022.012520719443,26022.012520719443,277.0979494663226,3.947949466322598,277.0979494663226,277.0979494663226,76773.86350751799,76773.87793718731,-0.014429669317905791,0.0,8546.071908451686,8546.071908451686,0.8893700554605933,3881.817673346311,277.0979494663226,3.947949466322598,1.0,0.002,0.15326199415137046,0.005077744136317779,0.00023745723736761151,0.0017625427626748232,0.11872861868380576,0.11872861868380576,0.0,4.2434805669344655e-14,0.9999970437153393,0.9999970437153393,0.0,0.09226782787215382,2.727707706060917e-07,0.0,0.0,0.0,1601838.7985997817,268.1144212723475,0.0,1.0,1279360.497833169,2619.0778923718335,,,,,,,,,,,,,,,,,,,2.0
4388.0,-28.471149260679002,4.964431594687798,34.9815941171084,26.185952592082344,6.408136333031446,-24.983220701308078,-38.53668045541269,2.9202077736615633,-5.035578993700199,-5.035578993625319,39.9631834925576,41062.70882317333,25750.02726490627,25750.02726490627,66812.7360880796,76789.21807099618,76773.87338980749,25750.02726490627,102523.90065471375,102523.90065471375,102523.90065471375,128555.88428195288,124380.15005104672,4175.7342309061705,0.0,90331.42633285234,54604.92092712621,39696.11711747348,26031.983627239122,65728.1007447126,19862.815686569862,1450.0,0.0,0.8868709794264218,2.8809196375761634,0.001494314320929203,1.0,1.0,-5.035578993700199,354164.4299109279,1552946.4190706252,4.384817581656041,1552946.4190706252,4.384817581656041,0.7630158335604507,0.09226809923885337,3.8625042025066176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625042025066176,1.2780300574485202,1.2783795210087403,3.0222326775457717,6403.748385739262,15243.107769423557,6487.90190038624,0.0003435878297429554,23386.751598672876,2384.7849774054216,19392.772950649647,1977.5124992377262,0.8292204613722466,0.8292204613722466,35033.15908835546,35405.22815468563,0.9868812092750864,0.8,4228.131159630594,4273.035954225843,0.9868812092750864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629757742801,4.964431594687798,-2.3561163128903893,7.320547907578187,3.5,3.5,1.0,0.6,0.00027342499943482643,1.0000012802904295,0.0002734246493718647,197.66656031333716,0.0,6.992058640005508e-08,0.1981549418577561,0.01982932050270948,9.296158865287935e-05,0.0001804634107819471,0.0006970406825439487,0.09226809924032663,0.09226809924032663,0.09226809924032663,0.09226782820294993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.8313784242,594.6855649124511,0.0,0.09226809924032663,0.09226809923885337,0.09226809923885337,0.375,0.375,0.5,9.278023036369714,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,26031.983627239122,19862.815686569862,0.7630158335604507,1.016501851279405,0.6247359707328308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423906314194033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17246203154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11852495791203,262.11852495791203,-11.031475042087948,246.4228712499609,277.8141786658637,121854.91099747774,121856.07842224067,-1.1674247629314651,0.0,nan,277.8141786658637,4.664178665863744,271.53591718268484,-1.6140828173151363,265.257655699501,-7.892344300498962,258.9793942163209,-14.170605783679093,252.7011327331409,-20.448867266859082,246.4228712499609,-26.72712875003907,1.0,1.0,26022.012520719443,26022.012520719443,277.09794866823313,3.9479486682331526,277.09794866823313,277.09794866823313,76773.85732416424,76773.87338980749,-0.01606564324174542,0.0,8546.071908451686,8546.071908451686,0.8893701150561039,3881.816723519151,277.09794866823313,3.9479486682331526,1.0,0.002,0.15326226645178345,0.005077742871498944,0.00023745765912673187,0.0017625423409186724,0.11872882956336593,0.11872882956336593,0.0,4.5404218579347955e-14,0.9999970488125115,0.9999970488125115,0.0,0.09226782693839332,2.7230046006119463e-07,0.0,0.0,0.0,1601838.7982935202,268.1144210062998,0.0,1.0,1279360.4987489579,2619.0778886233657,,,,,,,,,,,,,,,,,,,2.0
4389.0,-28.471161691945113,4.9644313693798425,34.9815939418087,26.185947108920686,6.408135245431599,-24.983231998207387,-38.53668981520457,2.9202055516950094,-5.035579130446649,-5.035579130450373,39.96318317510391,41062.70210207745,25750.027037062802,25750.027037062802,66812.72913914025,76789.2161262352,76773.86987540714,25750.027037062802,102523.89691246994,102523.89691246994,102523.89691246994,128555.88037514851,124380.14981885675,4175.730556291762,0.0,90331.4314453419,54604.92125581988,39696.12243280225,26031.98346267857,65728.10589548082,19862.815537102524,1450.0,0.0,0.8868709798800045,2.8809196230613003,0.001494314320929203,1.0,1.0,-5.035579130446649,354164.42802266346,1552946.4053934421,4.384817566415978,1552946.4053934421,4.384817566415978,0.763015832642156,0.09226809783415063,3.8625049616863727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625049616863727,1.2780300684538426,1.2783795315696578,3.022233245544231,6403.749589259839,15243.107769423557,6487.9011400695645,0.00034358753101940414,23386.748325600372,2384.7846436449117,19392.77067801222,1977.5122674932034,0.8292204802488026,0.8292204802488026,35033.16459700233,35405.22815468563,0.9868814032477516,0.8,4228.131824465913,4273.035954225843,0.9868814032477516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629708558484,4.9644313693798425,-2.356116473424082,7.320547842803924,3.5,3.5,1.0,0.6,0.0002734246493718647,1.0000012778054643,0.00027342429998880005,197.66657046706788,0.0,6.919574154128929e-08,0.19610073152801386,0.019829389698451022,9.296149140811608e-05,0.0001804631579637486,0.0006970398430365706,0.09226809783563496,0.09226809783563496,0.09226809783563496,0.09226782778526893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.8689465222,594.6855526536235,0.0,0.09226809783563496,0.09226809783415063,0.09226809783415063,0.375,0.375,0.5,9.278014934882966,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26031.98346267857,19862.815537102524,0.763015832642156,1.0165016658989712,0.6247358195194963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423907051513658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17040782121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1185180158816,262.1185180158816,-11.031481984118386,246.4228588690457,277.8141771627182,121854.97797101554,121856.13861166082,-1.1606406452649374,0.0,nan,277.8141771627182,4.664177162718204,271.53591350398483,-1.6140864960151475,265.2576498452478,-7.892350154752194,258.9793861865136,-14.170613813486398,252.7011225277796,-20.448877472220374,246.4228588690457,-26.727141130954266,1.0,1.0,26022.012520719443,26022.012520719443,277.09794812017816,3.9479481201781823,277.09794812017816,277.09794812017816,76773.85124385289,76773.86987540714,-0.018631554252351634,0.0,8546.071908451686,8546.071908451686,0.889370067184317,3881.8174864948046,277.09794812017816,3.9479481201781823,1.0,0.002,0.1532625377364867,0.005077741635220476,0.00023745807937576897,0.0017625419206725133,0.11872903968788448,0.11872903968788448,0.0,4.828212482599348e-14,0.9999970598207324,0.9999970598207324,0.0,0.09226782654940231,2.7128474831355846e-07,0.0,0.0,0.0,1601838.798136105,268.1144208695533,0.0,1.0,1279360.499219662,2619.077886696684,,,,,,,,,,,,,,,,,,,2.0
4390.0,-28.471174109694946,4.9644311447276275,34.98159376703298,26.185941171739273,6.40813540235557,-24.98324315849025,-38.536699140071846,2.920204451151979,-5.035579324533842,-5.035579324545444,39.96318283962715,41062.699017930645,25750.026958378156,25750.026958378156,66812.72597630881,76789.21427909262,76773.86589699576,25750.026958378156,102523.89285537391,102523.89285537391,102523.89285537391,128555.87612688175,124380.14923492783,4175.72689195392,0.0,90331.43834076964,54604.92691007046,39696.12381188798,26031.983271507845,65728.10708339582,19862.815365806375,1450.0,0.0,0.8868709801070837,2.880919602460021,0.001494314320929203,1.0,1.0,-5.035579324533842,354164.4253426061,1552946.3909397104,4.384817558786276,1552946.3909397104,4.384817558786276,0.7630158316652862,0.09226809643501485,3.862506065226527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506065226527,1.2780300742662887,1.2783795369371478,3.022234095268826,6403.751389724291,15243.107769423557,6487.900002634628,0.00034358708412904706,23386.743429093338,2384.7841443401508,19392.76727814308,1977.5119208030349,0.8292205084876542,0.829220508487654,35033.17260434537,35405.22815468563,0.986881685205514,0.8,4228.1327908673875,4273.035954225843,0.986881685205514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629691572918,4.9644311447276275,-2.3561166757068164,7.320547820434443,3.5,3.5,1.0,0.6,0.00027342429998880005,1.0000012764162485,0.00027342395098602627,197.6665806097596,0.0,6.90613521655654e-08,0.19571987203721236,0.019829458759803187,9.296139452629883e-05,0.00018046290546250122,0.0006970390668973123,0.09226809643645886,0.09226809643645886,0.09226809643645886,0.0922678271490921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.906316936,594.6855404583313,0.0,0.09226809643645886,0.09226809643501485,0.09226809643501485,0.375,0.375,0.5,9.278006856274706,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,26031.983271507845,19862.815365806375,0.7630158316652862,1.016501599407645,0.6247357613057424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423907787402186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17002696172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11851122141826,262.11851122141826,-11.031488778581718,246.42284659574852,277.8141758470882,121855.06905307001,121856.20502197616,-1.1359689061382265,0.0,nan,277.8141758470882,4.664175847088245,271.53590999682245,-1.6140900031775232,265.25764414655146,-7.892355853448521,258.97937829628324,-14.170621703716733,252.7011124460159,-20.448887553984065,246.42284659574852,-26.727153404251453,1.0,1.0,26022.012520719443,26022.012520719443,277.097947460558,3.947947460557998,277.097947460558,277.097947460558,76773.84895152779,76773.86589699576,-0.016945467970799655,0.0,8546.071908451686,8546.071908451686,0.8893699975981072,3881.8185955526596,277.097947460558,3.947947460557998,1.0,0.002,0.1532628082658953,0.005077740391638549,0.0002374584984263765,0.0017625415016148949,0.11872924921318824,0.11872924921318824,0.0,4.127123989783321e-14,0.9999970680063871,0.9999970680063871,0.0,0.09226782590554543,2.7052946942171807e-07,0.0,0.0,0.0,1601838.7979126815,268.11442067546614,0.0,1.0,1279360.49988775,2619.077883962097,,,,,,,,,,,,,,,,,,,2.0
