time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4391.0,-28.47118925219661,4.9644309225420375,34.98159359372799,26.185941171739273,6.40813705741299,-24.983256621234332,-38.53671258604152,2.9202044264508795,-5.035579431790325,-5.035579431778117,39.96318253251995,41062.689198330474,25750.0266623744,25750.0266623744,66812.71586070488,76789.2078062675,76773.86260649897,25750.0266623744,102523.88926887336,102523.88926887336,102523.88926887336,128555.87238990792,124380.14914737556,4175.723242532358,0.0,90331.43837604759,54604.924439058144,39696.12659665494,26031.983121034562,65728.1097176895,19862.81522795208,1450.0,0.0,0.8868709806732117,2.8809195910753473,0.001494314320929203,1.0,1.0,-5.035579431790325,354164.4238615534,1552946.3777088225,4.384817539764766,1552946.3777088225,4.384817539764766,0.7630158307801904,0.09226809503733925,3.8625060638078805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625060638078805,1.278030075097487,1.278379537322514,3.022234092193216,6403.751383207443,15243.107769423557,6487.900006751622,0.00034358708574658406,23386.74344681641,2384.7841461474013,19392.76729044905,1977.5119220578945,0.8292205083854438,0.8292205083854438,35033.1725940516,35405.22815468563,0.9868816848430456,0.8,4228.132789625038,4273.035954225843,0.9868816848430456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629627674914,4.9644309225420375,-2.356116813740662,7.3205477362827,3.5,3.5,1.0,0.6,0.00027342395098602627,1.000001556492957,0.00027342352540423473,197.66659297800203,0.0,6.898618491711689e-08,0.19550684805510926,0.019829527745988104,9.296125482796443e-05,0.00018046269615806186,0.000697038258201633,0.09226809503883417,0.09226809503883417,0.09226809503883417,0.09226782684337126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.94366656005,594.6855282712112,0.0,0.09226809503883417,0.09226809503733925,0.09226809503733925,0.375,0.375,0.5,9.277998810427004,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26031.983121034562,19862.81522795208,0.7630158307801904,1.0165014047669088,0.6247355868699084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442390852249067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16981393774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1185044361802,262.1185044361802,-11.03149556381976,246.42283395348298,277.81417491887765,121855.12846411265,121856.26289056052,-1.1344264478751924,0.0,nan,277.81417491887765,4.664174918877677,271.5359067258002,-1.6140932741997744,265.2576385327189,-7.892361467281091,258.97937033964007,-14.170629660359907,252.70110214656154,-20.44889785343844,246.42283395348298,-26.727166046517,1.0,1.0,26022.012520719443,26022.012520719443,277.097946968295,3.947946968295014,277.097946968295,277.097946968295,76773.85063052748,76773.86260649897,-0.011975971487117931,0.0,8546.071908451686,8546.071908451686,0.8893699976875631,3881.81859412692,277.097946968295,3.947946968295014,1.0,0.002,0.15326307768216008,0.005077739169170022,0.00023745891579504672,0.0017625410842472742,0.11872945789752336,0.11872945789752336,0.0,4.232074760079918e-14,0.9999970800705217,0.9999970800705217,0.0,0.09226782562100865,2.694163306077517e-07,0.0,0.0,0.0,1601838.7977892135,268.11442056820965,0.0,1.0,1279360.5002569458,2619.0778824509102,,,,,,,,,,,,,,,,,,,2.0
4392.0,-28.471201349290617,4.9644306986363045,34.98159341970117,26.18594302274289,6.4081337573865405,-24.98326783862329,-38.53672571768982,2.920200246720377,-5.035579735845204,-5.035579735852088,39.96318216507911,41062.67740390993,25750.026868807607,25750.026868807607,66812.70427271754,76789.20232025094,76773.85778940482,25750.026868807607,102523.88465821242,102523.88465821242,102523.88465821242,128555.86753798941,124380.14794045339,4175.719597536023,0.0,90331.43182108138,54604.91063628083,39696.13464977839,26031.982879776984,65728.11752955537,19862.815015706077,1450.0,0.0,0.8868709804565844,2.8809195588016605,0.001494314320929203,1.0,1.0,-5.035579735845204,354164.4196630102,1552946.3618767718,4.384817547043292,1552946.3618767718,4.384817547043292,0.7630158296983423,0.09226809365267997,3.8625047877881498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625047877881498,1.2780300953211308,1.2783795570077532,3.0222330459421753,6403.749166327035,15243.107769423557,6487.901407254909,0.0003435876359947811,23386.749475800487,2384.7847609326823,19392.771476647096,1977.5123489312964,0.8292204736153619,0.8292204736153619,35033.16333518801,35405.22815468563,0.9868813588162431,0.8,4228.131672178291,4273.035954225843,0.9868813588162431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629672237422,4.9644306986363045,-2.356117096333876,7.32054779497018,3.5,3.5,1.0,0.6,0.00027342352540423473,1.000001243456413,0.00027342318541442135,197.6666028587872,0.0,8.412330276751625e-08,0.23840544004314104,0.019829611869290872,9.296111839549127e-05,0.00018046240700874346,0.0006970369110870454,0.09226809365404258,0.09226809365404258,0.09226809365404258,0.09226782578719764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.9806765408,594.6855161918077,0.0,0.09226809365404258,0.09226809365267997,0.09226809365267997,0.375,0.375,0.5,9.277990774432402,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26031.982879776984,19862.815015706077,0.7630158296983423,1.0165011076526644,0.6247353331767892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423909418875271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.212712529734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1184974848838,262.1184974848838,-11.031502515116188,246.42282149031283,277.814173479455,121855.10505984318,121856.26724969079,-1.162189847615116,0.0,nan,277.814173479455,4.66417347945503,271.53590308162785,-1.6140969183721268,265.2576326837972,-7.892367316202751,258.97936228596893,-14.170637714031045,252.70109188814075,-20.448908111859225,246.42282149031283,-26.72717850968715,1.0,1.0,26022.012520719443,26022.012520719443,277.0979461005592,3.9479461005592498,277.0979461005592,277.0979461005592,76773.84159938776,76773.85778940482,-0.01619001706421841,0.0,8546.071908451686,8546.071908451686,0.8893700781498607,3881.8173117270903,277.0979461005592,3.9479461005592498,1.0,0.002,0.15326334680527237,0.0050777379114637046,0.00023745933261270027,0.0017625406674280654,0.11872966630635014,0.11872966630635014,0.0,4.076556800458597e-14,0.9999970832476542,0.9999970832476542,0.0,0.09226782452950137,2.691231786003241e-07,0.0,0.0,0.0,1601838.7974391999,268.1144202641548,0.0,1.0,1279360.5013035615,2619.077878166947,,,,,,,,,,,,,,,,,,,2.0
4393.0,-28.471213655297017,4.9644304765146,34.981593246847645,26.185937539581232,6.408132753786412,-24.983279014388476,-38.5367350076325,2.920198112879315,-5.035579874834127,-5.0355798748294065,39.96318185088577,41062.67140728863,25750.026654710815,25750.026654710815,66812.69806199944,76789.20043496299,76773.85429364804,25750.026654710815,102523.88094835886,102523.88094835886,102523.88094835886,128555.86366400387,124380.14769826959,4175.7159657342845,0.0,90331.43707153687,54604.91183984293,39696.139146326605,26031.98271564502,65728.12186197162,19862.814866799232,1450.0,0.0,0.8868709808868824,2.880919544048742,0.001494314320929203,1.0,1.0,-5.035579874834127,354164.41774377646,1552946.348340873,4.384817532585576,1552946.348340873,4.384817532585576,0.7630158287890163,0.09226809226565433,3.862505573851219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862505573851219,1.2780301058977985,1.2783795671527731,3.0222336359892417,6403.750416565964,15243.107769423557,6487.900617423213,0.00034358732567516903,23386.746075674757,2384.784414216349,19392.7691157873,1977.5121081905954,0.829220493224506,0.829220493224506,35033.1690389014,35405.22815468563,0.9868815596576744,0.8,4228.132360556073,4273.035954225843,0.9868815596576744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629626020585,4.9644304765146,-2.3561172575893985,7.320547734103998,3.5,3.5,1.0,0.6,0.00027342318541442135,1.0000012649305796,0.0002734228395535104,197.66661291021086,0.0,6.720463141646254e-08,0.19045792543425483,0.019829679073922288,9.296102187688619e-05,0.00018046216353753518,0.0006970361125329798,0.0922680922670966,0.0922680922670966,0.0922680922670966,0.0922678253594699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.017805419,594.6855040762783,0.0,0.0922680922670966,0.09226809226565433,0.09226809226565433,0.375,0.375,0.5,9.277982767210268,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26031.98271564502,19862.814866799232,0.7630158287890163,1.0165009461597796,0.6247352007641389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423910134982172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16476501512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1184905874954,262.1184905874954,-11.03150941250459,246.42280915846715,277.8141720165238,121855.17385177166,121856.32702875453,-1.1531769828532759,0.0,nan,277.8141720165238,4.664172016523821,271.5358994449137,-1.6141005550862815,265.2576268733004,-7.892373126699567,258.9793543016893,-14.170645698310693,252.70108173007793,-20.448918269922046,246.42280915846715,-26.72719084153283,1.0,1.0,26022.012520719443,26022.012520719443,277.09794555253353,3.947945552533554,277.09794555253353,277.09794555253353,76773.83590698492,76773.85429364804,-0.01838666311232373,0.0,8546.071908451686,8546.071908451686,0.8893700285828844,3881.818101720475,277.09794555253353,3.947945552533554,1.0,0.002,0.15326361493419607,0.005077736688838545,0.0002374597479712103,0.0017625402520667504,0.11872987398560515,0.11872987398560515,0.0,3.7960520143931475e-14,0.9999970940225746,0.9999970940225746,0.0,0.09226782413666113,2.681289932050585e-07,0.0,0.0,0.0,1601838.7972792028,268.11442012516585,0.0,1.0,1279360.5017819896,2619.07787620866,,,,,,,,,,,,,,,,,,,2.0
4394.0,-28.471225936342982,4.964430256137957,34.98159307505963,26.185937888827198,6.4081332028039295,-24.98329002242819,-38.53674433249978,2.920197288889262,-5.035580013869435,-5.035580013881838,39.96318153592906,41062.654444982254,25750.02644530097,25750.02644530097,66812.68089028323,76789.19513051273,76773.85076703402,25750.02644530097,102523.87721233499,102523.87721233499,102523.87721233499,128555.85976354388,124380.14741672072,4175.712346823166,0.0,90331.43583525371,54604.89893799451,39696.15210806578,26031.98255120889,65728.13465927467,19862.814717603665,1450.0,0.0,0.8868709813197644,2.8809195292909457,0.001494314320929203,1.0,1.0,-5.035580013869435,354164.41582390794,1552946.3347714443,4.384817518041044,1552946.3347714443,4.384817518041044,0.7630158278775145,0.09226809088107164,3.862505326926027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862505326926027,1.278030110422745,1.2783795712369133,3.022233432081184,6403.749984509259,15243.107769423557,6487.900890372879,0.00034358743291523926,23386.74725068766,2384.7845340343197,19392.76993165212,1977.5121913856538,0.8292204864480203,0.8292204864480203,35033.16724719974,35405.22815468563,0.98688149656756,0.8,4228.132144316664,4273.035954225843,0.98688149656756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629580815516,4.964430256137957,-2.3561174184323255,7.320547674570283,3.5,3.5,1.0,0.6,0.0002734228395535104,1.0000012623650392,0.0002734224943945126,197.6666229412479,0.0,6.836515480129715e-08,0.1937468487068761,0.01982974743907709,9.296092499552168e-05,0.00018046191455798873,0.0006970351062875011,0.09226809088247878,0.09226809088247878,0.09226809088247878,0.09226782493185476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.054792017,594.685492007078,0.0,0.09226809088247878,0.09226809088107164,0.09226809088107164,0.375,0.375,0.5,9.277974788699646,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26031.98255120889,19862.814717603665,0.7630158278775145,1.0165004869928334,0.6247348210601934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442391086345605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.168053938396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11848386853825,262.11848386853825,-11.031516131461728,246.4227969515856,277.81417078549146,121855.22545192929,121856.34879684092,-1.1233449116430556,0.0,nan,277.81417078549146,4.6641707854914785,271.5358960187103,-1.614103981289702,265.25762125192824,-7.892378748071735,258.9793464851476,-14.170653514852404,252.7010717183663,-20.44892828163367,246.4227969515856,-26.727203048414367,1.0,1.0,26022.012520719443,26022.012520719443,277.09794500082205,3.947945000822074,277.09794500082205,277.09794500082205,76773.83545346826,76773.85076703402,-0.015313565760152414,0.0,8546.071908451686,8546.071908451686,0.8893700441533083,3881.8178535606576,277.09794500082205,3.947945000822074,1.0,0.002,0.15326388210178135,0.005077735470504533,0.00023746016184024262,0.0017625398381979189,0.1187300809201213,0.1187300809201213,0.0,3.816131438627579e-14,0.9999971044416296,0.9999971044416296,0.0,0.09226782371342877,2.6716764287227373e-07,0.0,0.0,0.0,1601838.7971191527,268.11441998613054,0.0,1.0,1279360.5022605741,2619.0778742497337,,,,,,,,,,,,,,,,,,,2.0
4395.0,-28.47123818509683,4.964430037641427,34.98159290439279,26.18593251043933,6.408131878264345,-24.983301178760883,-38.536757429223485,2.9201948719272393,-5.035580144747826,-5.035580144761031,39.96318122471008,41062.66285248684,25750.026219686326,25750.026219686326,66812.68907217318,76789.1932476269,76773.84730920223,25750.026219686326,102523.87352888857,102523.87352888857,102523.87352888857,128555.85591987919,124380.14717857877,4175.708741300418,0.0,90331.44063663996,54604.91401980165,39696.1406853759,26031.982390990623,65728.12307636652,19862.8145719301,1450.0,0.0,0.8868709817806134,2.880919515398968,0.001494314320929203,1.0,1.0,-5.035580144747826,354164.4140166759,1552946.3213631066,4.384817502556837,1552946.3213631066,4.384817502556837,0.7630158269776794,0.09226808950147367,3.8625060261369404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625060261369404,1.2780301223207011,1.2783795826969762,3.022233951045879,6403.751084133173,15243.107769423557,6487.900195690601,0.000343587159979364,23386.744260172545,2384.784229086645,19392.7678552003,1977.5119796464953,0.829220503694738,0.829220503694738,35033.17232070936,35405.22815468563,0.9868816752180094,0.8,4228.132756635527,4273.035954225843,0.9868816752180094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629532112334,4.964430037641427,-2.356117572788232,7.320547610429659,3.5,3.5,1.0,0.6,0.0002734224943945126,1.0000012590458631,0.00027342215014348553,197.66663294590995,0.0,6.822641348196968e-08,0.1933536558079021,0.01982981566549057,9.296078892634686e-05,0.00018046170546816572,0.0006970344248577397,0.09226808950287971,0.09226808950287971,0.09226808950287971,0.09226782453487899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.0916544245,594.6854799785344,0.0,0.09226808950287971,0.09226808950147367,0.09226808950147367,0.375,0.375,0.5,9.277966839666432,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,26031.982390990623,19862.8145719301,0.7630158269776794,1.0165007906059715,0.6247350590671515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423911590452425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.167660745494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11847713727406,262.11847713727406,-11.031522862725922,246.42278483640192,277.8141694381467,121855.28464731129,121856.41004987419,-1.1254025629018507,0.0,nan,277.8141694381467,4.6641694381467005,271.5358925177982,-1.6141074822018027,265.2576155974481,-7.892384402551897,258.97933867709935,-14.170661322900628,252.7010617567504,-20.448938243249586,246.42278483640192,-26.72721516359806,1.0,1.0,26022.012520719443,26022.012520719443,277.0979444653322,3.9479444653322275,277.0979444653322,277.0979444653322,76773.82882593296,76773.84730920223,-0.01848326927574817,0.0,8546.071908451686,8546.071908451686,0.8893700000629892,3881.818556267625,277.0979444653322,3.9479444653322275,1.0,0.002,0.1532641482808712,0.005077734258093292,0.00023746057418175742,0.001762539425855236,0.11873028709087871,0.11873028709087871,0.0,3.6993411806074405e-14,0.9999971151547554,0.9999971151547554,0.0,0.09226782332231444,2.6617915922456155e-07,0.0,0.0,0.0,1601838.7969684922,268.11441985525215,0.0,1.0,1279360.5027110802,2619.0778724057354,,,,,,,,,,,,,,,,,,,2.0
4396.0,-28.47125042844467,4.964429820802549,34.98159273471714,26.185932859685295,6.408132315345501,-24.983312154066017,-38.53676671916617,2.920194040965738,-5.035580284336959,-5.035580284349893,39.96318091198184,41062.64600354065,25750.026020767535,25750.026020767535,66812.67202430818,76789.18795859025,76773.84378883739,25750.026020767535,102523.86980960492,102523.86980960492,102523.86980960492,128555.85203678446,124380.14688815716,4175.705148627296,0.0,90331.43938892933,54604.901210509255,39696.15353157786,26031.982227179542,65728.1357587574,19862.8144233742,1450.0,0.0,0.8868709822026306,2.8809195005823742,0.001494314320929203,1.0,1.0,-5.035580284336959,354164.4120891572,1552946.3078894194,4.384817488377351,1552946.3078894194,4.384817488377351,0.7630158260724293,0.09226808812765355,3.862505777042718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862505777042718,1.2780301268746144,1.2783795868121486,3.0222337453721564,6403.7506483352345,15243.107769423557,6487.900471004059,0.0003435872681480936,23386.745445359706,2384.784349942101,19392.76867813065,1977.5120635620372,0.8292204968596208,0.8292204968596208,35033.17051326915,35405.22815468563,0.9868816115737012,0.8,4228.132538496641,4273.035954225843,0.9868816115737012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629489171955,4.964429820802549,-2.3561177330759264,7.320547553878475,3.5,3.5,1.0,0.6,0.00027342215014348553,1.0000012584902966,0.0002734218060447957,197.6666429461573,0.0,6.804694140404101e-08,0.19284503193905222,0.019829883712431974,9.296069240805748e-05,0.00018046145773542804,0.0006970334230366411,0.09226808812902677,0.09226808812902677,0.09226808812902677,0.09226782410425037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.128372946,594.6854679968077,0.0,0.09226808812902677,0.09226808812765355,0.09226808812765355,0.375,0.375,0.5,9.277958918928967,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,26031.982227179542,19862.8144233742,0.7630158260724293,1.016500335100502,0.6247346821801438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442391231553728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16715212163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1184705565791,262.1184705565791,-11.03152944342088,246.42277281319218,277.8141682999663,121855.33367646257,121856.43390529799,-1.1002288354274574,0.0,nan,277.8141682999663,4.66416829996632,271.53588920261245,-1.614110797387525,265.2576101052558,-7.892389894744156,258.97933100790146,-14.170668992098513,252.70105191054643,-20.448948089453552,246.42277281319218,-26.727227186807795,1.0,1.0,26022.012520719443,26022.012520719443,277.09794391381547,3.947943913815493,277.09794391381547,277.09794391381547,76773.82834043875,76773.84378883739,-0.015448398640728556,0.0,8546.071908451686,8546.071908451686,0.8893700157701867,3881.8183059279313,277.09794391381547,3.947943913815493,1.0,0.002,0.1532644135141709,0.005077733048288656,0.00023746098505362178,0.0017625390149830194,0.1187304925268109,0.1187304925268109,0.0,3.6641262940451114e-14,0.9999971254052741,0.9999971254052741,0.0,0.09226782289429405,2.6523335950258727e-07,0.0,0.0,0.0,1601838.7968078032,268.114419715663,0.0,1.0,1279360.503191574,2619.0778704389986,,,,,,,,,,,,,,,,,,,2.0
4397.0,-28.471262553768916,4.964429602489522,34.981592564433775,26.18593422174456,6.408130213456397,-24.983323277046985,-38.536779780965276,2.92019093673315,-5.035580571376329,-5.035580571366061,39.963180555092855,41062.63740424063,25750.026197678126,25750.026197678126,66812.66360191876,76789.18253413343,76773.83914501603,25750.026197678126,102523.86534269416,102523.86534269416,102523.86534269416,128555.84733844361,124380.14577742443,4175.70156101917,0.0,90331.43452662257,54604.89313694731,39696.15709963918,26031.98199574945,65728.13909538863,19862.814219463682,1450.0,0.0,0.8868709820342644,2.8809194701147818,0.001494314320929203,1.0,1.0,-5.035580571376329,354164.4081255724,1552946.292513327,4.384817494034339,1552946.292513327,4.384817494034339,0.7630158250227324,0.0922680867654066,3.862504829853582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862504829853582,1.2780301419520204,1.278379601453886,3.0222329685856404,6403.74900241782,15243.107769423557,6487.901510803556,0.0003435876766783782,23386.74992156497,2384.784806388009,19392.771786160934,1977.5123804929242,0.8292204710445388,0.8292204710445388,35033.16364041692,35405.22815468563,0.986881369564085,0.8,4228.131709016188,4273.035954225843,0.986881369564085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629527361446,4.964429602489522,-2.356118001683363,7.320547604172885,3.5,3.5,1.0,0.6,0.0002734218060447957,1.0000012463588168,0.0002734214652635418,197.666652850005,0.0,6.801683285665836e-08,0.19275970431576978,0.01982995172926483,9.296055670204832e-05,0.0001804612493427474,0.0006970324471877733,0.09226808676690906,0.09226808676690906,0.09226808676690906,0.0922678231109419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.16482408263,594.6854561000468,0.0,0.09226808676690906,0.0922680867654066,0.0922680867654066,0.375,0.375,0.5,9.27795100929544,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26031.98199574945,19862.814219463682,0.7630158250227324,1.0165001553589734,0.6247345196347042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442391304030219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.167066794005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11846387899095,262.11846387899095,-11.031536121009026,246.42276086253824,277.81416689544415,121855.33071260198,121856.44714101208,-1.1164284101153894,0.0,nan,277.81416689544415,4.664166895444168,271.53588568886306,-1.614114311136916,265.25760448228107,-7.89239551771891,258.9793232757002,-14.170676724299767,252.7010420691189,-20.44895793088108,246.42276086253824,-26.727239137461737,1.0,1.0,26022.012520719443,26022.012520719443,277.0979430834127,3.9479430834127243,277.0979430834127,277.0979430834127,76773.82223852385,76773.83914501603,-0.016906492179259658,0.0,8546.071908451686,8546.071908451686,0.8893700754973302,3881.8173540028497,277.0979430834127,3.9479430834127243,1.0,0.002,0.15326467840316163,0.00507773181270042,0.0002374613953194875,0.0017625386047362488,0.11873069765974374,0.11873069765974374,0.0,5.573623160226582e-14,0.999997129137075,0.999997129137075,0.0,0.09226782187637714,2.648890294603697e-07,0.0,0.0,0.0,1601838.7964773779,268.11441942862365,0.0,1.0,1279360.5041796172,2619.0778663947735,,,,,,,,,,,,,,,,,,,2.0
4398.0,-28.47127466010272,4.964429385525731,34.98159239506302,26.185928738582902,6.4081291090789225,-24.983334283184593,-38.53678907090796,2.920188732160788,-5.035580725472812,-5.035580725448577,39.96318024086308,41062.6319161541,25750.02603575884,25750.02603575884,66812.65795191294,76789.18072932733,76773.83556192089,25750.02603575884,102523.86159767973,102523.86159767973,102523.86159767973,128555.84342401355,124380.14543857839,4175.697985435169,0.0,90331.43966478363,54604.89458597158,39696.16119868005,26031.98182633383,65728.14302501388,19862.814066471467,1450.0,0.0,0.8868709823878904,2.8809194537583087,0.001494314320929203,1.0,1.0,-5.035580725472812,354164.40599772974,1552946.2789750902,4.3848174821527515,1552946.2789750902,4.3848174821527515,0.7630158241113374,0.09226808540159592,3.862505594210214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862505594210214,1.2780301528577553,1.2783796119270514,3.022233540870229,6403.750215020191,15243.107769423557,6487.900744748771,0.0003435873757005116,23386.74662379464,2384.784470109022,19392.769496371915,1977.5121469994256,0.8292204900634154,0.8292204900634154,35033.16918662729,35405.22815468563,0.9868815648594575,0.8,4228.132378385023,4273.035954225843,0.9868815648594575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629492408111,4.964429385525731,-2.3561181726146643,7.320547558140396,3.5,3.5,1.0,0.6,0.0002734214652635418,1.0000012444069053,0.0002734211250164058,197.66666273834232,0.0,6.73610898144645e-08,0.1909013285341924,0.019830019090354645,9.296046018398126e-05,0.00018046100507956056,0.0006970316416566005,0.09226808540302141,0.09226808540302141,0.09226808540302141,0.09226782262388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.20135488687,594.6854441794221,0.0,0.09226808540302141,0.09226808540159592,0.09226808540159592,0.375,0.375,0.5,9.277943125942308,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,-2.4215296434704214e-11,26031.98182633383,19862.814066471467,0.7630158241113374,1.016500008626234,0.6247343987875493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423913758080567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16520841822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118457214536,262.118457214536,-11.031542785463955,246.42274898359682,277.81416544547614,121855.3943615429,121856.50859421324,-1.1142326703284224,0.0,nan,277.81416544547614,4.664165445476158,271.5358821530995,-1.6141178469004558,265.2575988607236,-7.892401139276387,258.9793155683477,-14.170684431652262,252.70103227597218,-20.448967724027796,246.42274898359682,-26.72725101640316,1.0,1.0,26022.012520719443,26022.012520719443,277.09794251006207,3.9479425100620915,277.09794251006207,277.09794251006207,76773.81632025249,76773.83556192089,-0.019241668400354683,0.0,8546.071908451686,8546.071908451686,0.8893700272991021,3881.818122181265,277.09794251006207,3.9479425100620915,1.0,0.002,0.15326494238748475,0.005077730605745441,0.00023746180424910583,0.0017625381957952564,0.11873090212455291,0.11873090212455291,0.0,4.436208345115489e-14,0.9999971389417225,0.9999971389417225,0.0,0.09226782141722643,2.6398436948865953e-07,0.0,0.0,0.0,1601838.7962999903,268.11441927452717,0.0,1.0,1279360.5047100452,2619.077864223638,,,,,,,,,,,,,,,,,,,2.0
4399.0,-28.471286758848127,4.96442916879543,34.98159222596948,26.18592280140149,6.408129269245294,-24.983345156039714,-38.53679836085064,2.920187666437331,-5.035580931356151,-5.035580931299246,39.96317991012253,41062.63009924714,25750.02600774379,25750.02600774379,66812.65610699092,76789.1790210327,76773.8315584205,25750.02600774379,102523.85756616428,102523.85756616428,102523.85756616428,128555.83919897085,124380.14478004839,4175.694418922461,0.0,90331.44661361906,54604.90142385248,39696.16132196286,26031.981632806568,65728.14295476943,19862.81389368717,1450.0,0.0,0.8868709825377425,2.8809194319049523,0.001494314320929203,1.0,1.0,-5.035580931356151,354164.40315478644,1552946.2647261096,4.384817477117821,1552946.2647261096,4.384817477117821,0.7630158231463731,0.09226808404232029,3.862506708280556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506708280556,1.278030158490244,1.2783796171262116,3.022234399259711,6403.752033844499,15243.107769423557,6487.899595713945,0.0003435869242528695,23386.741677357822,2384.78396571284,19392.766061829927,1977.5117967736105,0.8292205185900388,0.8292205185900388,35033.17727037763,35405.22815468563,0.986881849507714,0.8,4228.1333540080495,4273.035954225843,0.986881849507714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629486360534,4.96442916879543,-2.3561183813804867,7.320547550175917,3.5,3.5,1.0,0.6,0.0002734211250164058,1.0000012436270171,0.00027342078498293057,197.6666726204824,0.0,6.72555158836353e-08,0.19060213201422244,0.019830086345870527,9.296036366600714e-05,0.00018046076135039865,0.0006970309012973313,0.09226808404372987,0.09226808404372987,0.09226808404372987,0.09226782193956813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.2377080328,594.6854323158823,0.0,0.09226808404372987,0.09226808404232029,0.09226808404232029,0.375,0.375,0.5,9.277935262836017,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,26031.981632806568,19862.81389368717,0.7630158231463731,1.0164999816435982,0.6247343718124553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423914474734842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.164909221705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11845067647516,262.11845067647516,-11.031549323524814,246.4227371761355,277.8141641768154,121855.48290279284,121856.57600366655,-1.0931008736809478,0.0,nan,277.8141641768154,4.6641641768154045,271.5358787766795,-1.614121223320467,265.2575933765428,-7.892406623457191,258.9793079764068,-14.170692023593176,252.7010225762709,-20.448977423729076,246.4227371761355,-26.727262823864464,1.0,1.0,26022.012520719443,26022.012520719443,277.09794183575053,3.947941835750555,277.09794183575053,277.09794183575053,76773.81423061965,76773.8315584205,-0.017327800844213925,0.0,8546.071908451686,8546.071908451686,0.8893699570488853,3881.819241821959,277.09794183575053,3.947941835750555,1.0,0.002,0.15326520570353652,0.00507772939218419,0.00023746221211785624,0.0017625377879241276,0.11873110605892812,0.11873110605892812,0.0,4.1983777565590685e-14,0.9999971461843472,0.9999971461843472,0.0,0.0922678207262178,2.633161024931395e-07,0.0,0.0,0.0,1601838.796062987,268.1144190686438,0.0,1.0,1279360.505418735,2619.0778613228513,,,,,,,,,,,,,,,,,,,2.0
4400.0,-28.471298857253462,4.964428954150024,34.98159205812409,26.185923010949068,6.408129994775005,-24.98335597205104,-38.53681142264975,2.9201871095732876,-5.035581048769927,-5.035581048781093,39.963179607956334,41062.6297431996,25750.02575754762,25750.02575754762,66812.65550074722,76789.173816241,76773.82825343411,25750.02575754762,102523.85401098174,102523.85401098174,102523.85401098174,128555.83549159426,124380.14462538365,4175.690866210615,0.0,90331.4458008304,54604.905459699825,39696.15593458954,26031.981480612518,65728.13741520206,19862.813754850064,1450.0,0.0,0.8868709830343279,2.8809194194421304,0.001494314320929203,1.0,1.0,-5.035581048769927,354164.4015334747,1552946.2517077478,4.384817460432899,1552946.2517077478,4.384817460432899,0.7630158222739601,0.09226808268372538,3.8625065432836956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625065432836956,1.278030161766597,1.2783796199688648,3.0222342624094454,6403.7517438752075,15243.107769423557,6487.899778901079,0.0003435869962257522,23386.742465952037,2384.7840461270707,19392.76660938853,1977.5118526090491,0.8292205140421672,0.8292205140421673,35033.176073152164,35405.22815468563,0.9868818073505298,0.8,4228.133209515619,4273.035954225843,0.9868818073505298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629432350965,4.964428954150024,-2.356118524896919,7.320547479046943,3.5,3.5,1.0,0.6,0.00027342078498293057,1.0000012435921921,0.0002734204449594001,197.66668250234557,0.0,6.721328562763039e-08,0.19048245146870454,0.019830153559156155,9.296022796044062e-05,0.00018046055702248994,0.0006970300823039879,0.09226808268509727,0.09226808268509727,0.09226808268509727,0.09226782159208215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.27405310643,594.6854204563778,0.0,0.09226808268509727,0.09226808268372538,0.09226808268372538,0.375,0.375,0.5,9.27792743006047,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,26031.981480612518,19862.813754850064,0.7630158222739601,1.0165000580907124,0.6247344190480948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423915190939978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16478954116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11844429325475,262.11844429325475,-11.031555706745223,246.4227254323568,277.8141631541534,121855.53544350326,121856.60265652367,-1.0672130204154113,0.0,nan,277.8141631541534,4.664163154153414,271.5358756097939,-1.6141243902060864,265.25758806543416,-7.892411934565814,258.97930052107466,-14.170699478925314,252.70101297671536,-20.448987023284616,246.4227254323568,-26.727274567643178,1.0,1.0,26022.012520719443,26022.012520719443,277.0979413315429,3.9479413315429497,277.0979413315429,277.0979413315429,76773.8143133136,76773.82825343411,-0.013940120508777909,0.0,8546.071908451686,8546.071908451686,0.8893699674531346,3881.819076000114,277.0979413315429,3.9479413315429497,1.0,0.002,0.15326546798751411,0.005077728199659161,0.00023746261843108244,0.001762537381609807,0.11873130921554122,0.11873130921554122,0.0,4.088916705224932e-14,0.9999971573698603,0.9999971573698603,0.0,0.09226782039969261,2.622840327710345e-07,0.0,0.0,0.0,1601838.7959278252,268.11441895123005,0.0,1.0,1279360.5058229007,2619.077859668551,,,,,,,,,,,,,,,,,,,2.0
4401.0,-28.471310915476757,4.9644287385954415,34.981591889945506,26.185924338083737,6.408127995828748,-24.983367024346993,-38.53682071259243,2.9201841046984356,-5.035581306703989,-5.03558130670949,39.96317926265025,41062.60661048531,25750.025866660195,25750.025866660195,66812.6324771455,76789.16842815565,76773.82385469326,25750.025866660195,102523.84972135344,102523.84972135344,102523.84972135344,128555.83098492873,124380.14366515775,4175.687319770977,0.0,90331.44109564245,54604.88299747802,39696.17566462715,26031.981263575286,65728.15692820244,19862.813562875344,1450.0,0.0,0.8868709829722032,2.880919392063942,0.001494314320929203,1.0,1.0,-5.035581306703989,354164.39797179704,1552946.2368297044,4.3848174625202425,1552946.2368297044,4.3848174625202425,0.7630158212609033,0.09226808133508788,3.8625056265356656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625056265356656,1.27803017637567,1.2783796341473495,3.0222335105492086,6403.750150773587,15243.107769423557,6487.900785336242,0.00034358739164705356,23386.746798518445,2384.784487925892,19392.76961769058,1977.5121593704866,0.8292204890557552,0.8292204890557552,35033.1694211824,35405.22815468563,0.9868815731187058,0.8,4228.13240669334,4273.035954225843,0.9868815731187058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629455904976,4.9644287385954415,-2.356118771471423,7.320547510066865,3.5,3.5,1.0,0.6,0.0002734204449594001,1.0000012394620001,0.0002734201060655685,197.6666923513892,0.0,6.721132324481982e-08,0.1904768900758194,0.0198302207704794,9.29601314426895e-05,0.00018046031351671058,0.0006970289763246849,0.09226808133638832,0.09226808133638832,0.09226808133638832,0.09226782070877179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.3101219639,594.6854086847676,0.0,0.09226808133638832,0.09226808133508788,0.09226808133508788,0.375,0.375,0.5,9.277919611242524,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,26031.981263575286,19862.813562875344,0.7630158212609033,1.016499406032755,0.6247338816352279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423915907125051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.164783979766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1184377926951,262.1184377926951,-11.031562207304887,246.42271372285404,277.81416186253676,121855.53185601791,121856.61868697412,-1.0868309562284593,0.0,nan,277.81416186253676,4.664161862536787,271.5358722346002,-1.6141277653997577,265.2575826066633,-7.8924173933367,258.9792929787262,-14.170707021273756,252.70100335079005,-20.44899664920993,246.42271372285404,-26.727286277145936,1.0,1.0,26022.012520719443,26022.012520719443,277.0979405589054,3.9479405589054295,277.0979405589054,277.0979405589054,76773.80833077374,76773.82385469326,-0.015523919515544549,0.0,8546.071908451686,8546.071908451686,0.8893700252607479,3881.818154668344,277.0979405589054,3.9479405589054295,1.0,0.002,0.1532657298303974,0.0050777269830102854,0.00023746302399176394,0.0017625369760469803,0.11873151199588197,0.11873151199588197,0.0,3.8744181474204e-14,0.9999971621503904,0.9999971621503904,0.0,0.09226781949214928,2.6184293859884264e-07,0.0,0.0,0.0,1601838.7956309053,268.114418693296,0.0,1.0,1279360.5067107524,2619.077856034415,,,,,,,,,,,,,,,,,,,2.0
4402.0,-28.47132286719143,4.964428521938415,34.9815917214158,26.185919099394255,6.408126265916858,-24.98337795388037,-38.53683000253511,2.920181352607454,-5.035581574722869,-5.035581574743269,39.96317891616001,41062.59993502598,25750.02599895533,25750.02599895533,66812.62593398131,76789.16664484383,76773.81941866866,25750.02599895533,102523.84541762399,102523.84541762399,102523.84541762399,128555.82646022062,124380.14268104147,4175.683779179153,0.0,90331.44536282693,54604.88233966618,39696.18113684527,26031.981042596624,65728.16217944189,19862.813367771592,1450.0,0.0,0.8868709828629935,2.880919363615247,0.001494314320929203,1.0,1.0,-5.035581574722869,354164.39427085425,1552946.221901307,4.384817466189616,1552946.221901307,4.384817466189616,0.7630158202431729,0.09226807999139204,3.862506222722245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506222722245,1.2780301898121935,1.2783796471544078,3.022233945263719,6403.751071881469,15243.107769423557,6487.900203430565,0.000343587163020341,23386.744293492033,2384.7842324842873,19392.767878335573,1977.5119820056364,0.8292205035025809,0.8292205035025809,35033.1737471422,35405.22815468563,0.9868817254461342,0.8,4228.132928790859,4273.035954225843,0.9868817254461342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586294844633795,4.964428521938415,-2.356119025739007,7.320547547677422,3.5,3.5,1.0,0.6,0.0002734201060655685,1.000001228514121,0.00027341977016551985,197.66670211343853,0.0,6.698802274333103e-08,0.18984405645460012,0.019830287758502145,9.296003492503101e-05,0.0001804600711405375,0.000697028147733225,0.09226807999278544,0.09226807999278544,0.09226807999278544,0.09226781978627743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.3461240163,594.6853969348698,0.0,0.09226807999278544,0.09226807999139204,0.09226807999139204,0.375,0.375,0.5,9.27791180507731,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,26031.981042596624,19862.813367771592,0.7630158202431729,1.0164992252723994,0.624733730161549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423916620931545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16415114614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11843123027126,262.11843123027126,-11.031568769728722,246.4227020622383,277.81416039830475,121855.5812044899,121856.67837856432,-1.0971740744042005,0.0,nan,277.81416039830475,4.664160398304773,271.5358687310916,-1.614131268908352,265.2575770638779,-7.892422936122102,258.979285396664,-14.170714603335966,252.7009937294509,-20.44900627054909,246.4227020622383,-26.727297937761676,1.0,1.0,26022.012520719443,26022.012520719443,277.0979397717999,3.947939771799895,277.0979397717999,277.0979397717999,76773.80156720968,76773.81941866866,-0.01785145897883922,0.0,8546.071908451686,8546.071908451686,0.8893699876668597,3881.818753835856,277.0979397717999,3.947939771799895,1.0,0.002,0.15326599125148851,0.005077725766405458,0.0002374634288939774,0.0017625365711543789,0.1187317144469887,0.1187317144469887,0.0,4.8356284254591486e-14,0.9999971667218046,0.9999971667218046,0.0,0.09226781857025287,2.614211391702066e-07,0.0,0.0,0.0,1601838.795322375,268.1144184252771,0.0,1.0,1279360.5076333254,2619.0778522581713,,,,,,,,,,,,,,,,,,,2.0
4403.0,-28.471334828483332,4.96442830659957,34.98159155378428,26.185919378791027,6.408126951777438,-24.983388650457645,-38.536843029409624,2.920180773751179,-5.035581728676334,-5.035581728648632,39.96317860502137,41062.60000504057,25750.025840764116,25750.025840764116,66812.6258458047,76789.1614966647,76773.8158683098,25750.025840764116,102523.84170907392,102523.84170907392,102523.84170907392,128555.82258344846,124380.1423332007,4175.680250247771,0.0,90331.44451418583,54604.88671215988,39696.17533558439,26031.980874374534,65728.15620995892,19862.81321591893,1450.0,0.0,0.8868709832061183,2.880919347274,0.001494314320929203,1.0,1.0,-5.035581728676334,354164.3921449918,1552946.208496713,4.384817454660858,1552946.208496713,4.384817454660858,0.7630158193405698,0.09226807864477955,3.862506050898555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506050898555,1.278030193181867,1.2783796500956899,3.022233802851096,6403.750770126211,15243.107769423557,6487.900394063157,0.00034358723791854827,23386.74511413945,2384.784316167035,19392.76844814915,1977.5120401104505,0.8292204987698107,0.8292204987698107,35033.17250038088,35405.22815468563,0.9868816815446749,0.8,4228.132778319976,4273.035954225843,0.9868816815446749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629450314817,4.96442830659957,-2.356119196105225,7.320547502704795,3.5,3.5,1.0,0.6,0.00027341977016551985,1.0000012294986806,0.00027341943399668647,197.6667118833112,0.0,6.63962548586057e-08,0.18816698626928854,0.019830354154757004,9.295989958275517e-05,0.00018045987058276468,0.0006970273420702988,0.09226807864615989,0.09226807864615989,0.09226807864615989,0.09226781929861068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.38217291044,594.6853851714463,0.0,0.09226807864615989,0.09226807864477955,0.09226807864477955,0.375,0.375,0.5,9.277904024663833,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,26031.980874374534,19862.81321591893,0.7630158193405698,1.0164993162501257,0.6247337879655736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423917328433156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16247407596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11842483597627,262.11842483597627,-11.031575164023707,246.4226904619284,277.81415921002485,121855.63402302556,121856.70308759515,-1.0690645695903613,0.0,nan,277.81415921002485,4.664159210024877,271.5358654604056,-1.6141345395943745,265.2575717107858,-7.892428289214195,258.979277961166,-14.170722038833958,252.70098421154697,-20.44901578845301,246.4226904619284,-26.72730953807158,1.0,1.0,26022.012520719443,26022.012520719443,277.097939202457,3.9479392024570075,277.097939202457,277.097939202457,76773.80201738625,76773.8158683098,-0.013850923554855399,0.0,8546.071908451686,8546.071908451686,0.8893699985015898,3881.8185811530475,277.097939202457,3.9479392024570075,1.0,0.002,0.15326625178910527,0.005077724574867351,0.00023746383248349285,0.001762536167555416,0.11873191624174642,0.11873191624174642,0.0,3.8908980204421795e-14,0.9999971762966576,0.9999971762966576,0.0,0.09226781810709749,2.6053768206327377e-07,0.0,0.0,0.0,1601838.7951451517,268.11441827132364,0.0,1.0,1279360.508163263,2619.077850089061,,,,,,,,,,,,,,,,,,,2.0
4404.0,-28.471346763407027,4.964428093519986,34.981591387473294,26.185913930553966,6.408125797726006,-24.983399507294102,-38.53685228442771,2.9201785416134354,-5.035581836477377,-5.03558183643974,39.96317830786863,41062.59505030635,25750.025569646292,25750.025569646292,66812.62061995265,76789.15976272228,76773.81265480166,25750.025569646292,102523.83822444794,102523.83822444794,102523.83822444794,128555.81895182545,124380.14221652232,4175.676735303137,0.0,90331.44960752263,54604.8885765715,39696.17892327903,26031.980727377504,65728.15965065654,19862.81308145026,1450.0,0.0,0.8868709837334395,2.8809193358315093,0.001494314320929203,1.0,1.0,-5.035581836477377,354164.39065641724,1552946.195694633,4.384817436943233,1552946.195694633,4.384817436943233,0.7630158184836389,0.09226807729888442,3.8625068067067754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625068067067754,1.278030204205739,1.2783796606929199,3.022234368167549,6403.751967963938,15243.107769423557,6487.899637333777,0.000343586940604995,23386.741856525154,2384.7839839828234,19392.76618623439,1977.5118094593352,0.8292205175567711,0.8292205175567711,35033.177984563205,35405.22815468563,0.9868818746559032,0.8,4228.133440202682,4273.035954225843,0.9868818746559032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629391788914,4.964428093519986,-2.3561193321079577,7.320547425627944,3.5,3.5,1.0,0.6,0.00027341943399668647,1.0000012267884137,0.00027341909856930425,197.66672163164745,0.0,6.644938793274803e-08,0.1883175654014079,0.019830420604144937,9.295980342816661e-05,0.00018045963056851987,0.0006970265514066981,0.09226807730032618,0.09226807730032618,0.09226807730032618,0.09226781898700075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.4181396683,594.6853734354802,0.0,0.09226807730032618,0.09226807729888442,0.09226807729888442,0.375,0.375,0.5,9.277896275293914,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,26031.980727377504,19862.81308145026,0.7630158184836389,1.0164991835319899,0.6247336798801758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423918036501768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16262465509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11841841437337,262.11841841437337,-11.031581585626611,246.42267889878718,277.81415792996034,121855.6932492876,121856.76687944155,-1.0736301539689208,0.0,nan,277.81415792996034,4.664157929960368,271.5358621237248,-1.6141378762751515,265.2575663174907,-7.89243368250925,258.9792705112557,-14.170729488744257,252.70097470502128,-20.449025294978696,246.42267889878718,-26.727321101212794,1.0,1.0,26022.012520719443,26022.012520719443,277.09793871864423,3.9479387186442523,277.09793871864423,277.09793871864423,76773.79578717503,76773.81265480166,-0.01686762663302943,0.0,8546.071908451686,8546.071908451686,0.889369950842398,3881.819340740309,277.09793871864423,3.9479387186442523,1.0,0.002,0.15326651127863347,0.005077723396624802,0.00023746423447185307,0.0017625357655744521,0.11873211723592653,0.11873211723592653,0.0,4.630497374424891e-14,0.9999971876559814,0.9999971876559814,0.0,0.09226781780930912,2.594895752950482e-07,0.0,0.0,0.0,1601838.7950210564,268.1144181635226,0.0,1.0,1279360.5085343325,2619.077848570198,,,,,,,,,,,,,,,,,,,2.0
