time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4405.0,-28.471358699883186,4.964427882497477,34.98159122233926,26.185914209950738,6.40812633029141,-24.98341019686503,-38.536861539445795,2.9201778272743812,-5.0355819515611415,-5.035581951598268,39.963178009213124,41062.57968638045,25750.02532279654,25750.02532279654,66812.60500917699,76789.15461406791,76773.80937878718,25750.02532279654,102523.83470158372,102523.83470158372,102523.83470158372,128555.81527886995,124380.14204491838,4175.673233951575,0.0,90331.44854336117,54604.877297615974,39696.19027305022,26031.98057728623,65728.17085033645,19862.81294448471,1450.0,0.0,0.8868709842291826,2.880919323616016,0.001494314320929203,1.0,1.0,-5.0355819515611415,354164.38906728185,1552946.182827382,4.38481742028661,1552946.182827382,4.38481742028661,0.7630158176214865,0.09226807595839615,3.862506593270126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506593270126,1.2780302082016413,1.2783796642612062,3.022234191713815,6403.75159407965,15243.107769423557,6487.899873533891,0.000343587033406297,23386.742873332823,2384.78408766835,19392.766892252337,1977.5118814531302,0.8292205116927722,0.8292205116927722,35033.1764358562,35405.22815468563,0.98688182012221,0.8,4228.133253290153,4273.035954225843,0.98688182012221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629338501733,4.964427882497477,-2.3561194729528543,7.320547355450331,3.5,3.5,1.0,0.6,0.00027341909856930425,1.000001226948114,0.00027341876309866855,197.66673138125253,0.0,6.630283098755536e-08,0.18790222301873188,0.019830486906975923,9.295970727366959e-05,0.00018045939129563468,0.0006970255886969025,0.09226807595969377,0.09226807595969377,0.09226807595969377,0.0922678186473484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.45395432867,594.6853617490048,0.0,0.09226807595969377,0.09226807595839615,0.09226807595839615,0.375,0.375,0.5,9.27788855592735,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,26031.98057728623,19862.81294448471,0.7630158176214865,1.0164987728216233,0.6247333396798803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423918743009538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16220931271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11841212361554,262.11841212361554,-11.031587876384435,246.42266738112207,277.81415686610967,121855.74101600242,121856.79277013654,-1.051754134105487,0.0,nan,277.81415686610967,4.664156866109693,271.53585896911187,-1.6141410308881063,265.2575610721142,-7.892438927885792,258.9792631751164,-14.17073682488359,252.70096527811907,-20.449034721880906,246.42266738112207,-26.72733261887791,1.0,1.0,26022.012520719443,26022.012520719443,277.09793822015,3.9479382201500357,277.09793822015,277.09793822015,76773.79539214264,76773.80937878718,-0.013986644538817927,0.0,8546.071908451686,8546.071908451686,0.8893699643011275,3881.8191262364767,277.09793822015,3.9479382201500357,1.0,0.002,0.15326676976498893,0.005077722221450707,0.0002374646349023594,0.001762535365131497,0.1187323174511797,0.1187323174511797,0.0,3.3856598080639344e-14,0.9999971985281452,0.9999971985281452,0.0,0.09226781747197825,2.584864178967363e-07,0.0,0.0,0.0,1601838.794888578,268.11441804843884,0.0,1.0,1279360.5089304734,2619.0778469487313,,,,,,,,,,,,,,,,,,,2.0
4406.0,-28.47137052531541,4.9644276704704495,34.98159105681373,26.185915537085407,6.40812434054201,-24.983421038729766,-38.53687456632031,2.9201748539572154,-5.03558221042681,-5.035582210442419,39.963177667647294,41062.57259256707,25750.025443350634,25750.025443350634,66812.5980359177,76789.14932820137,76773.80500682927,25750.025443350634,102523.8304501799,102523.8304501799,102523.8304501799,128555.81081148835,124380.14107285943,4175.669738628913,0.0,90331.44388737717,54604.870799426484,39696.19231994521,26031.98036130845,65728.17268125367,19862.812753591475,1450.0,0.0,0.8868709841487251,2.880919296138888,0.001494314320929203,1.0,1.0,-5.03558221042681,354164.38549273234,1552946.1681110528,4.384817422989925,1552946.1681110528,4.384817422989925,0.7630158166189207,0.09226807462971082,3.8625056861323688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625056861323688,1.2780302226552713,1.2783796782900245,3.022233447740789,6403.750017690082,15243.107769423557,6487.900869411067,0.0003435874246794844,23386.747160449744,2384.784524832613,19392.76986899586,1977.5121849964933,0.8292204869684375,0.8292204869684375,35033.16985361908,35405.22815468563,0.9868815883458391,0.8,4228.132458883866,4273.035954225843,0.9868815883458391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862936452561,4.9644276704704495,-2.356119719252545,7.320547389722995,3.5,3.5,1.0,0.6,0.00027341876309866855,1.0000012155340412,0.00027341843074925846,197.6667410401588,0.0,6.631138403318259e-08,0.18792646235003946,0.019830553218359956,9.29595719318352e-05,0.00018045919116683334,0.0006970246519967419,0.09226807463100944,0.09226807463100944,0.09226807463100944,0.09226781775896195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.48949745024,594.6853501489118,0.0,0.09226807463100944,0.09226807462971082,0.09226807462971082,0.375,0.375,0.5,9.277880849779667,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,26031.98036130845,19862.812753591475,0.7630158166189207,1.0164986384137427,0.6247332143508461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423919449609275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16223355204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1184057207062,262.1184057207062,-11.031594279293756,246.42265589691448,277.81415554449853,121855.7373841518,121856.80788892596,-1.0705047741519425,0.0,nan,277.81415554449853,4.664155544498556,271.53585561498215,-1.6141443850178234,265.257555685464,-7.892444314535965,258.9792557559472,-14.170744244052798,252.700955826431,-20.44904417356898,246.42265589691448,-26.7273441030855,1.0,1.0,26022.012520719443,26022.012520719443,277.0979374497307,3.9479374497307163,277.0979374497307,277.0979374497307,76773.78954065658,76773.80500682927,-0.015466172684682533,0.0,8546.071908451686,8546.071908451686,0.8893700215027436,3881.818214563031,277.0979374497307,3.9479374497307163,1.0,0.002,0.15326702783554122,0.005077721021487529,0.0002374650346179006,0.001762534965420973,0.1187325173089503,0.1187325173089503,0.0,3.887341837316427e-14,0.9999972030345795,0.9999972030345795,0.0,0.09226781655909666,2.580706141547597e-07,0.0,0.0,0.0,1601838.7945905847,268.11441778957317,0.0,1.0,1279360.5098215393,2619.0778433014543,,,,,,,,,,,,,,,,,,,2.0
4407.0,-28.47138233798247,4.964427460103109,34.98159089233382,26.185910018999152,6.408123304560608,-24.983431773728327,-38.53688385626299,2.920172740306468,-5.03558234350254,-5.035582343461155,39.96317736677205,41062.56845940408,25750.025244177978,25750.025244177978,66812.59370358205,76789.14765602727,76773.8016414162,25750.025244177978,102523.82688559417,102523.82688559417,102523.82688559417,128555.80708972907,124380.14083379727,4175.666255931802,0.0,90331.44916829928,54604.87361541542,39696.19505875985,26031.980204134903,65728.17526289474,19862.812610997644,1450.0,0.0,0.8868709845609397,2.8809192820136063,0.001494314320929203,1.0,1.0,-5.03558234350254,354164.3836551481,1552946.1551483604,4.384817409139799,1552946.1551483604,4.384817409139799,0.7630158157481484,0.09226807330017933,3.8625064782596654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625064782596654,1.2780302331227793,1.2783796883356198,3.022234042790909,6403.751278529882,15243.107769423557,6487.900072881264,0.00034358711172844774,23386.743731495317,2384.784175176571,19392.767488114976,1977.5119422142095,0.8292205067436735,0.8292205067436735,35033.175601334544,35405.22815468563,0.9868817907366983,0.8,4228.133152572231,4273.035954225843,0.9868817907366983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862932153043,4.964427460103109,-2.3561198729965294,7.320547333099638,3.5,3.5,1.0,0.6,0.00027341843074925846,1.000001214222028,0.0002734180987589801,197.66675068863938,0.0,6.569442477933917e-08,0.1861779998246472,0.019830618912784734,9.295947541471312e-05,0.00018045895533454534,0.000697023884039653,0.09226807330150963,0.09226807330150963,0.09226807330150963,0.09226781734945429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.5251043455,594.6853385300369,0.0,0.09226807330150963,0.09226807330017933,0.09226807330017933,0.375,0.375,0.5,9.277873171230569,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,26031.980204134903,19862.812610997644,0.7630158157481484,1.0164985325752607,0.6247331269301943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423920149635645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16048508951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183993139032,262.1183993139032,-11.031600686096795,246.42264445095685,277.8141541768502,121855.79969892389,121856.87085467245,-1.0711557485715337,0.0,nan,277.8141541768502,4.664154176850218,271.53585223167147,-1.6141477683285075,265.25755028649206,-7.892449713507915,258.97924834131334,-14.17075165868664,252.7009463961354,-20.44905360386457,246.42264445095685,-26.727355549043125,1.0,1.0,26022.012520719443,26022.012520719443,277.0979369229155,3.947936922915517,277.0979369229155,277.0979369229155,76773.78374196657,76773.8016414162,-0.017899449623655528,0.0,8546.071908451686,8546.071908451686,0.8893699715533714,3881.8190106509637,277.0979369229155,3.947936922915517,1.0,0.002,0.15326728495855482,0.005077719849092401,0.00023746543292725415,0.0017625345671110268,0.11873271646362707,0.11873271646362707,0.0,3.828101030611819e-14,0.9999972133039583,0.9999972133039583,0.0,0.0922678161771047,2.5712307464099853e-07,0.0,0.0,0.0,1601838.794437393,268.11441765649744,0.0,1.0,1279360.5102796156,2619.0778414264755,,,,,,,,,,,,,,,,,,,2.0
4408.0,-28.47139414977686,4.964427250372582,34.98159072831239,26.18591043809431,6.408123572280725,-24.98344237757135,-38.53689307635648,2.920171800075925,-5.035582523475284,-5.03558252351618,39.96317705104416,41062.552824630206,25750.02516776356,25750.02516776356,66812.57799239377,76789.14254204668,76773.79789326635,25750.02516776356,102523.82306102992,102523.82306102992,102523.82306102992,128555.80308619067,124380.1403030322,4175.662783158471,0.0,90331.4477442295,54604.861670281774,39696.20674883081,26031.980025160752,65728.18677399156,19862.81245051354,1450.0,0.0,0.8868709847882892,2.880919262910568,0.001494314320929203,1.0,1.0,-5.035582523475284,354164.38116999913,1552946.141546051,4.384817401501016,1552946.141546051,4.384817401501016,0.7630158148291251,0.092268071975449,3.8625061953938435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625061953938435,1.2780302381573563,1.2783796929472577,3.0222338095558237,6403.750784332724,15243.107769423557,6487.9003850882555,0.00034358723439237185,23386.7450755037,2384.7843122272848,19392.768421322566,1977.5120373749003,0.8292204989926282,0.8292204989926282,35033.17354884595,35405.22815468563,0.986881718463647,0.8,4228.132904858602,4273.035954225843,0.986881718463647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629305034935,4.964427250372582,-2.356120061002986,7.320547311375568,3.5,3.5,1.0,0.6,0.0002734180987589801,1.0000012141324415,0.00027341776679359935,197.66676033640798,0.0,6.562343958506848e-08,0.1859768277840841,0.01983068453622432,9.295937962337468e-05,0.00018045871913560543,0.0006970229206741135,0.09226807197677368,0.09226807197677368,0.09226807197677368,0.09226781676129008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.56053266756,594.6853269686275,0.0,0.09226807197677368,0.092268071975449,0.092268071975449,0.375,0.375,0.5,9.27786551478032,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,26031.980025160752,19862.81245051354,0.7630158148291251,1.0164981155212895,0.6247327796493928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423920848906424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.160283917474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11839302251246,262.11839302251246,-11.031606977487513,246.42263304829734,277.81415299672796,121855.84262424466,121856.89448423382,-1.0518599891705942,0.0,nan,277.81415299672796,4.664152996727978,271.53584900704294,-1.6141509929570361,265.25754501735474,-7.8924549826452335,258.9792410276686,-14.170758972331384,252.70093703798338,-20.449062962016598,246.42263304829734,-26.727366951702635,1.0,1.0,26022.012520719443,26022.012520719443,277.0979363042789,3.947936304278926,277.0979363042789,277.0979363042789,76773.78324190709,76773.79789326635,-0.014651359262643382,0.0,8546.071908451686,8546.071908451686,0.8893699893901137,3881.818726370813,277.0979363042789,3.947936304278926,1.0,0.002,0.15326754135039755,0.005077718671255259,0.00023746583008069162,0.0017625341699574544,0.1187329150403458,0.1187329150403458,0.0,3.8146135555860994e-14,0.9999972212283754,0.9999972212283754,0.0,0.09226781558354874,2.563919002599559e-07,0.0,0.0,0.0,1601838.7942302178,268.1144174765247,0.0,1.0,1279360.5108991126,2619.0778388907693,,,,,,,,,,,,,,,,,,,2.0
4409.0,-28.471405864967732,4.9644270424775,34.98159056538022,26.185904954932653,6.408122421361145,-24.983453036334947,-38.536902296449966,2.920169592727711,-5.035582645878662,-5.035582645873697,39.96317675443693,41062.54874902548,25750.024947504327,25750.024947504327,66812.57369652981,76789.14090417064,76773.79460536562,25750.024947504327,102523.81955286994,102523.81955286994,102523.81955286994,128555.79942613759,124380.14010273435,4175.659323403238,0.0,90331.45287608434,54604.8643346008,39696.20949053726,26031.97987326765,65728.18936380491,19862.812312300033,1450.0,0.0,0.8868709852394262,2.8809192499181493,0.001494314320929203,1.0,1.0,-5.035582645878662,354164.3794797916,1552946.128766415,4.384817386343126,1552946.128766415,4.384817386343126,0.7630158139718461,0.09226807065304646,3.8625069587402985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625069587402985,1.2780302490578357,1.278379703426434,3.022234381062373,6403.751995286523,15243.107769423557,6487.8996200728225,0.00034358693382329305,23386.741782219247,2384.78397640573,19392.766134640242,1977.5118041981964,0.8292205179852974,0.8292205179852974,35033.179087726036,35405.22815468563,0.9868819135009164,0.8,4228.1335733427495,4273.035954225843,0.9868819135009164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629257487821,4.9644270424775,-2.35612020627995,7.32054724875745,3.5,3.5,1.0,0.6,0.00027341776679359935,1.0000012042026931,0.0002734174375435847,197.6667699052725,0.0,6.561852135640752e-08,0.1859628895240589,0.019830750154745676,9.295928383212836e-05,0.00018045848296147099,0.0006970221462023993,0.09226807065432784,0.09226807065432784,0.09226807065432784,0.09226781639211427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.5959155018,594.6853154229809,0.0,0.09226807065432784,0.09226807065304646,0.09226807065304646,0.375,0.375,0.5,9.277857886931244,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26031.97987326765,19862.812312300033,0.7630158139718461,1.0164980101113519,0.6247326930268026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423921548125604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16026997921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11838670536423,262.11838670536423,-11.031613294635747,246.4226216848527,277.81415172587623,121855.90146126303,121856.95762759242,-1.0561663293961623,0.0,nan,277.81415172587623,4.664151725876252,271.53584571767254,-1.6141542823274335,265.25753970946596,-7.892460290534018,258.979233701261,-14.170766298738954,252.70092769305717,-20.44907230694281,246.4226216848527,-26.72737831514729,1.0,1.0,26022.012520719443,26022.012520719443,277.0979357971948,3.947935797194816,277.0979357971948,277.0979357971948,76773.77708026247,76773.79460536562,-0.017525103146908805,0.0,8546.071908451686,8546.071908451686,0.8893699412555811,3881.819493534,277.0979357971948,3.947935797194816,1.0,0.002,0.1532677967738424,0.005077717508437269,0.00023746622576206023,0.001762533774278748,0.11873311288103011,0.11873311288103011,0.0,4.0808068729747404e-14,0.9999972317239147,0.9999972317239147,0.0,0.09226781522955303,2.5542349342117936e-07,0.0,0.0,0.0,1601838.7940893134,268.1144173541213,0.0,1.0,1279360.5113204466,2619.0778371661745,,,,,,,,,,,,,,,,,,,2.0
4410.0,-28.471417665041876,4.964426836255837,34.981590403417115,26.18590526925402,6.4081229316297925,-24.983463605375615,-38.53691532332448,2.920168871962592,-5.035582774121281,-5.035582774110389,39.9631764565394,41062.54894553114,25750.024746693027,25750.024746693027,66812.57369222416,76789.13581274623,76773.79126545884,25750.024746693027,102523.81601215187,102523.81601215187,102523.81601215187,128555.79573102889,124380.13985481425,4175.6558762146415,0.0,90331.4518003857,54604.86857300993,39696.20358597307,26031.97971887702,65728.18330485008,19862.812172065685,1450.0,0.0,0.8868709856654382,2.8809192363059566,0.001494314320929203,1.0,1.0,-5.035582774121281,354164.37770895666,1552946.1159322218,4.384817372029419,1552946.1159322218,4.384817372029419,0.7630158131101423,0.09226806933506977,3.862506743221153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506743221153,1.2780302530707985,1.2783797070196805,3.022234202938843,6403.751617864138,15243.107769423557,6487.899858508126,0.00034358702750278284,23386.742808649033,2384.784081072439,19392.76684733932,1977.511876873277,0.8292205120658087,0.8292205120658087,35033.17752390835,35405.22815468563,0.9868818584351394,0.8,4228.133384606522,4273.035954225843,0.9868818584351394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629214138908,4.964426836255837,-2.3561203554124015,7.320547191668238,3.5,3.5,1.0,0.6,0.0002734174375435847,1.0000012129279445,0.00027341710590833644,197.66677954346977,0.0,6.508178688162489e-08,0.18444178402252495,0.01983081523653256,9.295914849086399e-05,0.00018045828905272074,0.0006970213583362858,0.09226806933642992,0.09226806933642992,0.09226806933642992,0.09226781600047486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.63115793787,594.6853039230263,0.0,0.09226806933642992,0.09226806933506977,0.09226806933506977,0.375,0.375,0.5,9.277850286874786,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26031.97971887702,19862.812172065685,0.7630158131101423,1.0164981037486558,0.6247327536055775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423922241626241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15874887371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11838051044276,262.11838051044276,-11.031619489557215,246.42261035393295,277.81415066695286,121855.94788736136,121856.98361861512,-1.0357312537967698,0.0,nan,277.81415066695286,4.664150666952878,271.5358426043496,-1.614157395650352,265.2575345417442,-7.892465458255799,258.9792264791401,-14.170773520859882,252.7009184165368,-20.44908158346317,246.42261035393295,-26.727389646067024,1.0,1.0,26022.012520719443,26022.012520719443,277.0979352781462,3.9479352781462467,277.0979352781462,277.0979352781462,76773.77684670781,76773.79126545884,-0.014418751030461863,0.0,8546.071908451686,8546.071908451686,0.8893699548456271,3881.8192769372586,277.0979352781462,3.9479352781462467,1.0,0.002,0.153268051267815,0.0050777163486775065,0.0002374666200004731,0.0017625333800407573,0.11873331000023654,0.11873331000023654,0.0,4.1230473896147757e-14,0.9999972417974934,0.9999972417974934,0.0,0.09226781484104965,2.5449402012044064e-07,0.0,0.0,0.0,1601838.7939416869,268.1144172258787,0.0,1.0,1279360.5117618812,2619.077835359314,,,,,,,,,,,,,,,,,,,2.0
4411.0,-28.471429350247202,4.964426628750334,34.981590240911174,26.18590659638869,6.40812093968838,-24.983474321253233,-38.536924578342564,2.9201659106956614,-5.035583041449627,-5.035583041449806,39.963176116948034,41062.52730794994,25750.02490076536,25750.02490076536,66812.5522087153,76789.13058768987,76773.78686444207,25750.02490076536,102523.81176520743,102523.81176520743,102523.81176520743,128555.79126588731,124380.13883159372,4175.652434293582,0.0,90331.44716274264,54604.847487413565,39696.22186147675,26031.979500679878,65728.20136215663,19862.81197959607,1450.0,0.0,0.8868709855347662,2.8809192079305403,0.001494314320929203,1.0,1.0,-5.035583041449627,354164.374017548,1552946.1013010235,4.384817376419907,1552946.1013010235,4.384817376419907,0.7630158121120721,0.09226806802827722,3.862505839716103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862505839716103,1.2780302674607669,1.2783797209897216,3.0222334619588143,6403.750047816372,15243.107769423557,6487.900850378937,0.0003435874172018889,23386.747078518867,2384.7845164779887,19392.769812107552,1977.5121791955003,0.8292204874409468,0.8292204874409468,35033.17096803038,35405.22815468563,0.9868816275869359,0.8,4228.132593381504,4273.035954225843,0.9868816275869359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862924739833,4.964426628750334,-2.356120606719562,7.3205472354698955,3.5,3.5,1.0,0.6,0.00027341710590833644,1.0000012011207118,0.00027341677750178204,197.66678908784397,0.0,6.555327151229661e-08,0.1857779714658486,0.01983088078980407,9.295905233699298e-05,0.00018045805357134347,0.0006970202857431155,0.0922680680296405,0.0922680680296405,0.0922680680296405,0.09226781507809458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.6661427922,594.6852925049652,0.0,0.0922680680296405,0.09226806802827722,0.09226806802827722,0.375,0.375,0.5,9.277842698366099,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26031.979500679878,19862.81197959607,0.7630158121120721,1.0164974976355123,0.624732252776841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423922940151757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16008506115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183741984934,262.1183741984934,-11.03162580150655,246.4225990467184,277.81414935026896,121855.94346489235,121856.9987620275,-1.0552971351831182,0.0,nan,277.81414935026896,4.6641493502689855,271.5358392895584,-1.6141607104415812,265.2575292288484,-7.892470771151579,258.97921916813794,-14.170780831862032,252.7009091074283,-20.44909089257169,246.4225990467184,-26.727400953281574,1.0,1.0,26022.012520719443,26022.012520719443,277.0979344958314,3.9479344958314186,277.0979344958314,277.0979344958314,76773.77108872584,76773.78686444207,-0.015775716223288327,0.0,8546.071908451686,8546.071908451686,0.8893700118181752,3881.8183689146836,277.0979344958314,3.9479344958314186,1.0,0.002,0.15326830540108835,0.0050777151647263576,0.00023746701361160636,0.0017625329864377282,0.11873350680580318,0.11873350680580318,0.0,4.9334668295042405e-14,0.9999972457068751,0.9999972457068751,0.0,0.09226781389497181,2.541333054187295e-07,0.0,0.0,0.0,1601838.7936339516,268.11441695855035,0.0,1.0,1279360.512682077,2619.0778315927987,,,,,,,,,,,,,,,,,,,2.0
4412.0,-28.47144095155026,4.964426422622918,34.98159007929718,26.185901078302436,6.408119891880392,-24.983484867207263,-38.53693379843605,2.9201638075369227,-5.035583183319886,-5.0355831833518225,39.96317581767676,41062.52397787964,25750.02473538495,25750.02473538495,66812.5487132646,76789.1290068547,76773.78346489804,25750.02473538495,102523.80820028299,102523.80820028299,102523.80820028299,128555.78754131237,124380.13853710717,4175.649004205208,0.0,90331.45245950513,54604.8510090505,39696.22383383848,26031.979341029386,65728.20317486787,19862.811835200653,1450.0,0.0,0.8868709858964693,2.8809191928718465,0.001494314320929203,1.0,1.0,-5.035583183319886,354164.3720585344,1552946.0884069568,4.384817364266934,1552946.0884069568,4.384817364266934,0.7630158112446941,0.09226806672017891,3.862506634995685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506634995685,1.2780302778716053,1.2783797309836713,3.0222340596094424,6403.751314166337,15243.107769423557,6487.9000503680745,0.0003435871028831762,23386.743634579165,2384.7841652938737,19392.767420821547,1977.5119353521893,0.8292205073025983,0.8292205073025983,35033.176738618946,35405.22815468563,0.9868818307832135,0.8,4228.13328983041,4273.035954225843,0.9868818307832135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629211697846,4.964426422622918,-2.3561207658305166,7.320547188453434,3.5,3.5,1.0,0.6,0.00027341677750178204,1.0000011924965144,0.0002734164514536167,197.66679856368825,0.0,6.491506912209046e-08,0.1839693058920044,0.019830945704873194,9.295895654605855e-05,0.0001804578209557235,0.0006970195307783454,0.09226806672140961,0.09226806672140961,0.09226806672140961,0.09226781463343722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.70119795616,594.6852810659735,0.0,0.09226806672140961,0.09226806672017891,0.09226806672017891,0.375,0.375,0.5,9.277835135729848,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,26031.979341029386,19862.811835200653,0.7630158112446941,1.0164974164212561,0.6247321848831627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423923631877476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15827639558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11836788425205,262.11836788425205,-11.031632115747925,246.42258778197416,277.814147986531,121856.00523329336,121857.06091363386,-1.055680340480062,0.0,nan,277.814147986531,4.66414798653102,271.53583594561826,-1.6141640543817175,265.2575239047075,-7.892476095292466,258.97921186379614,-14.17078813620384,252.70089982288516,-20.449100177114815,246.42258778197416,-26.72741221802582,1.0,1.0,26022.012520719443,26022.012520719443,277.0979339561391,3.9479339561391384,277.0979339561391,277.0979339561391,76773.76537998638,76773.78346489804,-0.01808491165866144,0.0,8546.071908451686,8546.071908451686,0.8893699616700281,3881.8191681706635,277.0979339561391,3.9479339561391384,1.0,0.002,0.1532685586447349,0.005077714007969573,0.00023746740590611522,0.0017625325941270625,0.1187337029530576,0.1187337029530576,0.0,3.3177453839794424e-14,0.9999972553482878,0.9999972553482878,0.0,0.0922678134764716,2.532437073084936e-07,0.0,0.0,0.0,1601838.7934706376,268.1144168166801,0.0,1.0,1279360.513170419,2619.0778295939303,,,,,,,,,,,,,,,,,,,2.0
4413.0,-28.47145256500673,4.964426217921359,34.98158991853789,26.18590135769921,6.408120403916215,-24.983495268114897,-38.53694675546137,2.9201631070236505,-5.035583321557624,-5.035583321604803,39.963175519115595,41062.52491910429,25750.02456427987,25750.02456427987,66812.54948338415,76789.12399703001,76773.78007289876,25750.02456427987,102523.80463717863,102523.80463717863,102523.80463717863,128555.78382008993,124380.13823417155,4175.6455859183825,0.0,90331.4514153222,54604.85591966068,39696.21721740168,26031.9791829113,65728.19640031298,19862.81169203927,1450.0,0.0,0.8868709862740347,2.8809191781986954,0.001494314320929203,1.0,1.0,-5.035583321557624,354164.3701496779,1552946.0755440632,4.384817351580999,1552946.0755440632,4.384817351580999,0.7630158103798047,0.09226806541430643,3.862506425638778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506425638778,1.2780302817842384,1.2783797344806531,3.022233886544842,6403.750947463215,15243.107769423557,6487.900282031274,0.00034358719390200574,23386.744631857346,2384.7842669879465,19392.76811327835,1977.5120059631324,0.8292205015511901,0.8292205015511901,35033.17521951474,35405.22815468563,0.9868817772919065,0.8,4228.133106490626,4273.035954225843,0.9868817772919065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862917476158,4.964426217921359,-2.356120921888127,7.320547139809486,3.5,3.5,1.0,0.6,0.0002734164514536167,1.0000011937458715,0.0002734161250642462,197.6668080494602,0.0,6.444889702322026e-08,0.18264817416380622,0.01983101015377022,9.29588219309214e-05,0.00018045762952269528,0.0006970187535869526,0.09226806541556823,0.09226806541556823,0.09226806541556823,0.09226781420277803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.7361298164,594.6852696672006,0.0,0.09226806541556823,0.09226806541430643,0.09226806541430643,0.375,0.375,0.5,9.277827599351147,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,26031.9791829113,19862.81169203927,0.7630158103798047,1.0164975329075971,0.6247322635937833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423924318636514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.156955263854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183617088344,262.1183617088344,-11.031638291165564,246.42257656405928,277.8141468536107,121856.05259545696,121857.08506578971,-1.032470332787667,0.0,nan,277.8141468536107,4.664146853610703,271.53583279569875,-1.614167204301225,265.25751873778916,-7.892481262210822,258.9792046798792,-14.17079532012076,252.7008906219694,-20.449109378030585,246.42257656405928,-26.727423435940693,1.0,1.0,26022.012520719443,26022.012520719443,277.09793342097873,3.9479334209787567,277.09793342097873,277.09793342097873,76773.7651704245,76773.78007289876,-0.014902474256814457,0.0,8546.071908451686,8546.071908451686,0.8893699748715,3881.8189577669723,277.09793342097873,3.9479334209787567,1.0,0.002,0.15326881100848527,0.005077712855859908,0.00023746779683913943,0.0017625322031935827,0.11873389841956972,0.11873389841956972,0.0,3.272208892735051e-14,0.999997264884519,0.999997264884519,0.0,0.09226781305049232,2.5236381411562983e-07,0.0,0.0,0.0,1601838.7933115053,268.11441667844235,0.0,1.0,1279360.5136462597,2619.0778276462365,,,,,,,,,,,,,,,,,,,2.0
4414.0,-28.4714641465224,4.964426011702454,34.98158975712347,26.185896223783516,6.408118392859344,-24.98350589258435,-38.53695601047946,2.920160138921102,-5.035583598522464,-5.035583598539466,39.963175178690705,41062.51889041259,25750.02474637294,25750.02474637294,66812.54363678553,76789.12235349628,76773.77561961023,25750.02474637294,102523.80036598316,102523.80036598316,102523.80036598316,128555.77932703789,124380.13715483256,4175.642172205338,0.0,90331.45533636946,54604.85544569617,39696.22210074809,26031.97896105473,65728.20106180283,19862.811496683407,1450.0,0.0,0.8868709860973166,2.8809191488004258,0.001494314320929203,1.0,1.0,-5.035583598522464,354164.36632520345,1552946.0608773287,4.384817357518602,1552946.0608773287,4.384817357518602,0.7630158093781215,0.09226806411905505,3.8625069552696516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625069552696516,1.278030296195077,1.2783797484782748,3.0222342668785087,6403.751753344616,15243.107769423557,6487.899772918814,0.00034358699387536374,23386.74244019923,2384.7840435010153,19392.766591507137,1977.5118507856546,0.8292205141906858,0.8292205141906858,35033.179062542855,35405.22815468563,0.9868819126141559,0.8,4228.133570303406,4273.035954225843,0.9868819126141559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629214069811,4.964426011702454,-2.356121179874786,7.32054719157724,3.5,3.5,1.0,0.6,0.0002734161250642462,1.000001190462797,0.0002734157995729087,197.66681750914395,0.0,6.451634504808623e-08,0.18283932186627638,0.019831074670115266,9.295872577736246e-05,0.00018045739928688375,0.0006970179598754611,0.09226806412021896,0.09226806412021896,0.09226806412021896,0.09226781324284808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.7708104984,594.6852583482257,0.0,0.09226806412021896,0.09226806411905505,0.09226806411905505,0.375,0.375,0.5,9.277820073023134,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,26031.97896105473,19862.811496683407,0.7630158093781215,1.0164973718657402,0.6247321275657974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423925006115064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.157146411555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11835542053194,262.11835542053194,-11.031644579468036,246.42256536703937,277.8141454740251,121856.09330360485,121857.14464726763,-1.0513436627739663,0.0,nan,277.8141454740251,4.664145474025133,271.53582945262775,-1.6141705473722254,265.2575134312301,-7.892486568769868,258.979197409833,-14.170802590167,252.70088138843622,-20.44911861156376,246.42256536703937,-26.72743463296061,1.0,1.0,26022.012520719443,26022.012520719443,277.0979326229522,3.947932622952237,277.0979326229522,277.0979326229522,76773.7578456521,76773.77561961023,-0.01777395812678151,0.0,8546.071908451686,8546.071908451686,0.8893699414744305,3881.819490046,277.0979326229522,3.947932622952237,1.0,0.002,0.15326906306163104,0.00507771167936589,0.00023746818722267468,0.0017625318128047691,0.11873409361133734,0.11873409361133734,0.0,2.7443759070822082e-14,0.9999972682507385,0.9999972682507385,0.0,0.09226781206583905,2.5205321601396424e-07,0.0,0.0,0.0,1601838.792992677,268.1144164014775,0.0,1.0,1279360.514599626,2619.077823743947,,,,,,,,,,,,,,,,,,,2.0
4415.0,-28.471475741618598,4.964425807125548,34.98158959674995,26.1858963984065,6.4081192629405015,-24.983516241163468,-38.53696519564835,2.920159762484883,-5.035583726606035,-5.035583726591315,39.96317488590111,41062.505844402236,25750.024549320922,25750.024549320922,66812.53039372317,76789.11737805278,76773.77235091366,25750.024549320922,102523.79690023458,102523.79690023458,102523.79690023458,128555.77570884002,124380.1369379345,4175.63877090553,0.0,90331.45480735828,54604.846850302085,39696.231063395775,26031.97880860545,65728.20987200123,19862.811358308158,1450.0,0.0,0.8868709865056094,2.8809191352051426,0.001494314320929203,1.0,1.0,-5.035583726606035,354164.3645565684,1552946.0482636353,4.384817343800249,1552946.0482636353,4.384817343800249,0.7630158085309313,0.09226806282115356,3.8625068454226237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625068454226237,1.2780302986062946,1.2783797504741423,3.0222341752263056,6403.751559144596,15243.107769423557,6487.899895603983,0.0003435870420774767,23386.742968341456,2384.7840973565344,19392.76695822132,1977.5118881800943,0.8292205111448496,0.8292205111448496,35033.17826548733,35405.22815468563,0.9868818845479165,0.8,4228.133474107249,4273.035954225843,0.9868818845479165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862917153241,4.964425807125548,-2.356121328431217,7.320547135556765,3.5,3.5,1.0,0.6,0.0002734157995729087,1.0000011918588427,0.00027341547370025865,197.66682697992096,0.0,6.433883680964902e-08,0.18233626351854532,0.019831139008952076,9.295863034958123e-05,0.00018045716922332746,0.0006970170514306912,0.09226806282242815,0.09226806282242815,0.09226806282242815,0.09226781284990676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.8055906802,594.6852469991665,0.0,0.09226806282242815,0.09226806282115356,0.09226806282115356,0.375,0.375,0.5,9.27781257385677,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,26031.97880860545,19862.811358308158,0.7630158085309313,1.0164970341324302,0.6247318453426184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423925691702881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.156643353206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183493005554,262.1183493005554,-11.031650699444583,246.42255421096166,277.81414439014964,121856.14745817639,121857.1706592806,-1.0232011041893856,0.0,nan,277.81414439014964,4.664144390149659,271.5358263543117,-1.614173645688254,265.2575083184739,-7.892491681526053,258.97919028263635,-14.170809717363625,252.700872246799,-20.44912775320097,246.42255421096166,-26.727445789038313,1.0,1.0,26022.012520719443,26022.012520719443,277.09793211242095,3.947932112420972,277.09793211242095,277.09793211242095,76773.7586256025,76773.77235091366,-0.013725311160669662,0.0,8546.071908451686,8546.071908451686,0.8893699484010829,3881.8193796497367,277.09793211242095,3.947932112420972,1.0,0.002,0.15326931417750278,0.005077710534734859,0.00023746857622728703,0.0017625314238077642,0.11873428811364352,0.11873428811364352,0.0,3.5050955193849376e-14,0.9999972784089838,0.9999972784089838,0.0,0.0922678117052227,2.511159308580069e-07,0.0,0.0,0.0,1601838.7928452338,268.11441627339394,0.0,1.0,1279360.51504051,2619.077821939335,,,,,,,,,,,,,,,,,,,2.0
4416.0,-28.47148724257325,4.96442560451938,34.98158943750609,26.185897376295202,6.408118068639829,-24.983526711451322,-38.53697438081724,2.920157537519698,-5.035583837359923,-5.035583837356256,39.96317459775583,41062.48722969659,25750.02431282976,25750.02431282976,66812.51154252635,76789.11229180718,76773.76918744264,25750.02431282976,102523.7935002724,102523.7935002724,102523.7935002724,128555.77216415732,124380.13678147928,4175.635382678033,0.0,90331.4513392224,54604.82982467163,39696.24612727864,26031.978663884915,65728.22479116355,19862.81122623156,1450.0,0.0,0.8868709869853949,2.8809191234492237,0.001494314320929203,1.0,1.0,-5.035583837359923,354164.3630272192,1552946.0358484252,4.384817327679787,1552946.0358484252,4.384817327679787,0.7630158076991642,0.09226806152485824,3.862506167924139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506167924139,1.2780303095758159,1.2783797610301662,3.0222336191745893,6403.750380937734,15243.107769423557,6487.900639931177,0.00034358733451839385,23386.746172568586,2384.7844240967697,19392.76918306511,1977.5121150510226,0.8292204926657049,0.8292204926657049,35033.1733495244,35405.22815468563,0.9868817114450565,0.8,4228.132880802602,4273.035954225843,0.9868817114450565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629120481327,4.96442560451938,-2.3561214638046457,7.320547068324025,3.5,3.5,1.0,0.6,0.00027341547370025865,1.0000011821821555,0.0002734151504737467,197.6668363738047,0.0,6.441421273391588e-08,0.1825498788879176,0.01983120342316481,9.295853492189104e-05,0.0001804569387783676,0.0006970160390761536,0.09226806152606672,0.09226806152606672,0.09226806152606672,0.09226781252331312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.8402529141,594.6852356887736,0.0,0.09226806152606672,0.09226806152485824,0.09226806152485824,0.375,0.375,0.5,9.277805103784452,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,26031.978663884915,19862.81122623156,0.7630158076991642,1.016496516600104,0.6247314203321828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423926378094687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15685696858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11834313918814,262.11834313918814,-11.031656860811836,246.42254308587616,277.81414319250064,121856.1586316538,121857.18875296651,-1.0301213126770605,0.0,nan,277.81414319250064,4.66414319250066,271.5358231711757,-1.6141768288242702,265.25750314985015,-7.892496850149826,258.9791831285253,-14.170816871474699,252.70086310720077,-20.449136892799203,246.42254308587616,-26.72745691412382,1.0,1.0,26022.012520719443,26022.012520719443,277.0979316314893,3.9479316314893254,277.0979316314893,277.0979316314893,76773.75388343721,76773.76918744264,-0.015304005428333767,0.0,8546.071908451686,8546.071908451686,0.8893699911222778,3881.8186987637596,277.0979316314893,3.9479316314893254,1.0,0.002,0.15326956431601488,0.005077709397663858,0.00023746896372614808,0.0017625310363096212,0.11873448186307403,0.11873448186307403,0.0,3.5769130712903774e-14,0.9999972890016273,0.9999972890016273,0.0,0.0922678113862936,2.5013856464415365e-07,0.0,0.0,0.0,1601838.7927177392,268.11441616264005,0.0,1.0,1279360.51542175,2619.0778203788677,,,,,,,,,,,,,,,,,,,2.0
4417.0,-28.471498657055747,4.9644254032376836,34.98158927904147,26.185891997907333,6.408116699778698,-24.983537121372173,-38.53698737276716,2.9201551640960064,-5.035583976866462,-5.035583976915456,39.963174301757235,41062.49880272318,25750.02415389433,25750.02415389433,66812.52295661751,76789.11076850178,76773.7658042886,25750.02415389433,102523.78995818293,102523.78995818293,102523.78995818293,128555.76846445103,124380.13645838911,4175.6320060619255,0.0,90331.45620514924,54604.8477602509,39696.2316054426,26031.978506268108,65728.21011171071,19862.81108363747,1450.0,0.0,0.8868709873472406,2.8809191086414114,0.001494314320929203,1.0,1.0,-5.035583976866462,354164.36110084376,1552946.0230957745,4.384817315522024,1552946.0230957745,4.384817315522024,0.7630158068413742,0.0922680602348422,3.862506880117223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862506880117223,1.2780303212271713,1.2783797722715926,3.022234148880305,6403.751503320583,15243.107769423557,6487.899930870598,0.00034358705593347515,23386.74312015925,2384.7841128376413,19392.76706363559,1977.5118989293583,0.829220510269304,0.8292205102693041,35033.17851723308,35405.22815468563,0.9868818934124889,0.8,4228.133504490293,4273.035954225843,0.9868818934124889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629086172111,4.9644254032376836,-2.3561216199021406,7.320547023139824,3.5,3.5,1.0,0.6,0.0002734151504737467,1.0000011732937937,0.00027341482967782393,197.66684569705944,0.0,6.389116205165935e-08,0.1810675532544026,0.019831267314326863,9.295839994447612e-05,0.00018045675052927058,0.0006970154404829049,0.09226806023605306,0.09226806023605306,0.09226806023605306,0.09226781208670565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.8747535894,594.685224430647,0.0,0.09226806023605306,0.0922680602348422,0.0922680602348422,0.375,0.375,0.5,9.277797659306016,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,26031.978506268108,19862.81108363747,0.7630158068413742,1.0164969172759142,0.6247317359309489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442392705891368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15537464294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183369359473,262.1183369359473,-11.03166306405268,246.42253199949673,277.8141418723985,121856.2126956829,121857.24981784941,-1.037122166508267,0.0,nan,277.8141418723985,4.664141872398545,271.5358198978183,-1.614180102181649,265.25749792323666,-7.892502076763321,258.97917594865663,-14.170824051343345,252.70085397407672,-20.449146025923255,246.42253199949673,-26.72746800050325,1.0,1.0,26022.012520719443,26022.012520719443,277.0979310960577,3.9479310960577436,277.0979310960577,277.0979310960577,76773.74744305981,76773.7658042886,-0.01836122879467439,0.0,8546.071908451686,8546.071908451686,0.8893699462133365,3881.819414517809,277.0979310960577,3.9479310960577436,1.0,0.002,0.1532698136029635,0.00507770825903845,0.00023746934989148907,0.0017625306501390526,0.11873467494574454,0.11873467494574454,0.0,3.0541541518047666e-14,0.9999972982307356,0.9999972982307356,0.0,0.09226781094783297,2.4928700923049877e-07,0.0,0.0,0.0,1601838.7925571457,268.1144160231335,0.0,1.0,1279360.515901957,2619.0778184132996,,,,,,,,,,,,,,,,,,,2.0
4418.0,-28.471510160977193,4.964425203090882,34.98158912126681,26.185892277304106,6.408117176299171,-24.983547427249064,-38.53699655793605,2.920154442571991,-5.035584124222851,-5.035584124173869,39.963174004739905,41062.4849791555,25750.024017706728,25750.024017706728,66812.50899686223,76789.1058032795,76773.76237459414,25750.024017706728,102523.78639230087,102523.78639230087,102523.78639230087,128555.76473783926,124380.13609722597,4175.6286406132895,0.0,90331.45512643713,54604.837850777636,39696.24141739943,26031.978345538388,65728.21976293782,19862.810938566883,1450.0,0.0,0.8868709876728499,2.8809190930003297,0.001494314320929203,1.0,1.0,-5.035584124222851,354164.3590660674,1552946.0102990062,4.3848173045817775,1552946.0102990062,4.3848173045817775,0.7630158059796928,0.09226805895040131,3.8625066642154606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625066642154606,1.2780303252262832,1.2783797758617899,3.02223397049016,6403.751125333271,15243.107769423557,6487.900169662609,0.0003435871497531501,23386.74414812562,2384.7842176610384,19392.76777740089,1977.5119717131633,0.8292205043409245,0.8292205043409244,35033.1769506391,35405.22815468563,0.9868818382489521,0.8,4228.133315418996,4273.035954225843,0.9868818382489521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629056773446,4.964425203090882,-2.3561217813317845,7.320546984422666,3.5,3.5,1.0,0.6,0.00027341482967782393,1.0000011824873285,0.0002734145063686347,197.66685509336799,0.0,6.341071816398363e-08,0.1797059752767296,0.019831330725045025,9.295830451700399e-05,0.00018045652516081995,0.000697014531034832,0.09226805895162722,0.09226805895162722,0.09226805895162722,0.09226781161964094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.90913093474,594.6852132126603,0.0,0.09226805895162722,0.09226805895040131,0.09226805895040131,0.375,0.375,0.5,9.277790239356781,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,26031.978345538388,19862.810938566883,0.7630158059796928,1.0164965556321945,0.624731433884193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442392773461386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15401306497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183308580772,262.1183308580772,-11.031669141922805,246.42252094611365,277.8141407700418,121856.25822001389,121857.27438135358,-1.0161613396856608,0.0,nan,277.8141407700418,4.664140770041797,271.53581680525537,-1.6141831947446121,265.25749284046947,-7.89250715953051,258.97916887568397,-14.17083112431601,252.7008449108989,-20.449155089101083,246.42252094611365,-26.727479053886327,1.0,1.0,26022.012520719443,26022.012520719443,277.0979305474811,3.9479305474811213,277.0979305474811,277.0979305474811,76773.74718535296,76773.76237459414,-0.015189241181360558,0.0,8546.071908451686,8546.071908451686,0.8893699598275093,3881.819197536538,277.0979305474811,3.9479305474811213,1.0,0.002,0.1532700620700502,0.005077707122642175,0.00023746973478271045,0.0017625302652520252,0.11873486739135522,0.11873486739135522,0.0,3.473566920209059e-14,0.9999973071164707,0.9999973071164707,0.0,0.09226781048326509,2.4846713622581214e-07,0.0,0.0,0.0,1601838.7923875165,268.1144158757771,0.0,1.0,1279360.5164091876,2619.077816337121,,,,,,,,,,,,,,,,,,,2.0
