time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4419.0,-28.471521555247385,4.964425001220938,34.98158896272843,26.185887143388413,6.408115173239706,-24.983557882398728,-38.53700577802954,2.920151500391728,-5.035584406355099,-5.03558440634993,39.963173667150706,41062.479715848734,25750.02422449498,25750.02422449498,66812.50394034371,76789.10424210066,76773.7579172245,25750.02422449498,102523.78214171948,102523.78214171948,102523.78214171948,128555.76026464553,124380.13498546778,4175.625279177748,0.0,90331.4590880429,54604.83807642863,39696.245568460305,26031.97812292606,65728.22369138636,19862.81074282601,1450.0,0.0,0.8868709874595802,2.880919063053588,0.001494314320929203,1.0,1.0,-5.035584406355099,354164.3551702411,1552945.9957543607,4.384817311747493,1552945.9957543607,4.384817311747493,0.7630158049853716,0.09226805767616071,3.8625072017521647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625072017521647,1.278030339510792,1.2783797897369837,3.022234357308502,6403.751944954921,15243.107769423557,6487.8996518696495,0.0003435869463160324,23386.74191909998,2384.78399036368,19392.766229683086,1977.5118138898692,0.8292205171958985,0.8292205171958985,35033.18085103226,35405.22815468563,0.9868819755911645,0.8,4228.133786155129,4273.035954225843,0.9868819755911645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586291014125955,4.964425001220938,-2.3561220419901443,7.320547043211082,3.5,3.5,1.0,0.6,0.0002734145063686347,1.0000011712163868,0.00027341418614145954,197.666864400115,0.0,6.390751065354795e-08,0.1811138851921549,0.01983139463255568,9.295820872678148e-05,0.00018045629764185323,0.0006970137492431903,0.09226805767744249,0.09226805767744249,0.09226805767744249,0.09226781063834222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.94326935214,594.6852020705434,0.0,0.09226805767744249,0.09226805767616071,0.09226805767616071,0.375,0.375,0.5,9.277782828215601,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,26031.97812292606,19862.81074282601,0.7630158049853716,1.0164964179474616,0.6247313164683918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44239284156086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15542097488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11832466733546,262.11832466733546,-11.03167533266452,246.42250991612573,277.81413941854635,121856.29855250644,121857.33358492343,-1.0350324169497405,0.0,nan,277.81413941854635,4.66413941854637,271.53581351806076,-1.614186481939214,265.25748761757734,-7.8925123824226375,258.9791617170929,-14.170838282907084,252.7008358166095,-20.44916418339048,246.42250991612573,-26.727490083874244,1.0,1.0,26022.012520719443,26022.012520719443,277.0979297437356,3.947929743735642,277.0979297437356,277.0979297437356,76773.7399944287,76773.7579172245,-0.01792279579967726,0.0,8546.071908451686,8546.071908451686,0.8893699259319193,3881.8197377609254,277.0979297437356,3.947929743735642,1.0,0.002,0.15327031026736823,0.005077705962444923,0.00023747011918965542,0.0017625298808555275,0.1187350595948277,0.1187350595948277,0.0,4.518304133616091e-14,0.9999973100403365,0.9999973100403365,0.0,0.09226780947880733,2.4819735337467067e-07,0.0,0.0,0.0,1601838.7920627396,268.1144155936449,0.0,1.0,1279360.5173803433,2619.0778123620303,,,,,,,,,,,,,,,,,,,2.0
4420.0,-28.471532972765196,4.964424800815723,34.981588805131594,26.185887318011396,6.408116046818246,-24.983568070806484,-38.53701496319843,2.9201511448598163,-5.0355845385226985,-5.035584538491293,39.96317337724575,41062.467379836286,25750.024048715568,25750.024048715568,66812.49142855185,76789.09934404223,76773.75464967196,25750.024048715568,102523.77869838753,102523.77869838753,102523.77869838753,128555.75666849759,124380.13473887535,4175.621929622234,0.0,90331.45859114565,54604.83014874267,39696.2538248922,26031.977970110063,65728.23179500227,19862.810604370115,1450.0,0.0,0.8868709878366998,2.8809190490247705,0.001494314320929203,1.0,1.0,-5.0355845385226985,354164.35334520665,1552945.9832643156,4.384817299076532,1552945.9832643156,4.384817299076532,0.763015804145832,0.09226805639890004,3.862507098231567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862507098231567,1.2780303418144234,1.278379791631964,3.022234270860858,6403.751761782736,15243.107769423557,6487.89976758806,0.0003435869917809493,23386.742417251102,2384.7840411609573,19392.766575573158,1977.5118491608407,0.829220514323029,0.829220514323029,35033.18009988164,35405.22815468563,0.9868819491413466,0.8,4228.1336954992075,4273.035954225843,0.9868819491413466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629063467289,4.964424800815723,-2.3561221924225326,7.320546993238256,3.5,3.5,1.0,0.6,0.00027341418614145954,1.0000011736061172,0.00027341386526127476,197.66687372585125,0.0,6.32983016136182e-08,0.17938738677299398,0.019831457930857294,9.295811329949082e-05,0.00018045607284196874,0.000697012862271097,0.09226805640015351,0.09226805640015351,0.09226805640015351,0.09226781022827285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.9775131094,594.6851908964435,0.0,0.09226805640015351,0.09226805639890004,0.09226805639890004,0.375,0.375,0.5,9.277775443075827,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,26031.977970110063,19862.810604370115,0.763015804145832,1.0164961022674586,0.6247310517633387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44239290901124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15369447646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183186436433,262.1183186436433,-11.031681356356671,246.42249892741518,277.8141383598723,121856.35219173842,121857.35929509939,-1.0071033609934839,0.0,nan,277.8141383598723,4.664138359872311,271.5358104733805,-1.6141895266194979,265.2574825868887,-7.89251741311125,258.9791547003972,-14.170845299602775,252.70082681390616,-20.449173186093816,246.42249892741518,-26.7275010725848,1.0,1.0,26022.012520719443,26022.012520719443,277.0979292292487,3.9479292292487003,277.0979292292487,277.0979292292487,76773.74087934753,76773.75464967196,-0.013770324425422587,0.0,8546.071908451686,8546.071908451686,0.8893699324596442,3881.8196337227246,277.0979292292487,3.9479292292487003,1.0,0.002,0.15327055756614652,0.005077704834050819,0.00023747050227822456,0.0017625294977597597,0.11873525113911228,0.11873525113911228,0.0,3.7984372591726157e-14,0.9999973197785711,0.9999973197785711,0.0,0.09226780910007808,2.472988219640138e-07,0.0,0.0,0.0,1601838.7919105946,268.1144154614773,0.0,1.0,1279360.517835287,2619.077810499867,,,,,,,,,,,,,,,,,,,2.0
4421.0,-28.471544298975427,4.964424602243866,34.981588648589366,26.185888260975503,6.408114862901245,-24.983578382787957,-38.537024113442726,2.9201489467126733,-5.035584651619104,-5.035584651624086,39.96317309248792,41062.449484127486,25750.02382870997,25750.02382870997,66812.47331283745,76789.09433449338,76773.75150150715,25750.02382870997,102523.77533021712,102523.77533021712,102523.77533021712,128555.75315604734,124380.13456333443,4175.618592712913,0.0,90331.45516458574,54604.81380784882,39696.26817415214,26031.977825830232,65728.24599998238,19862.8104728719,1450.0,0.0,0.8868709882922358,2.880919037020227,0.001494314320929203,1.0,1.0,-5.035584651619104,354164.35178351414,1552945.970995849,4.384817283770841,1552945.970995849,4.384817283770841,0.7630158033233658,0.09226805512285335,3.8625064288805513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625064288805513,1.2780303526495402,1.2783798020599273,3.022233721502014,6403.750597757267,15243.107769423557,6487.900502956458,0.00034358728070196966,23386.745582910527,2384.7843639683815,19392.768773638512,1977.5120733011286,0.8292204960663467,0.8292204960663468,35033.175243037214,35405.22815468563,0.9868817781201892,0.8,4228.133109329539,4273.035954225843,0.9868817781201892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629015974926,4.964424602243866,-2.35612232844838,7.320546930692245,3.5,3.5,1.0,0.6,0.00027341386526127476,1.0000011642207247,0.000273413546947557,197.66688297700898,0.0,6.342738296645087e-08,0.17975320332692177,0.01983152135824026,9.295801823513156e-05,0.0001804558470261432,0.0006970118692675634,0.09226805512408409,0.09226805512408409,0.09226805512408409,0.09226780989119357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.0116458298,594.6851797587822,0.0,0.09226805512408409,0.09226805512285335,0.09226805512285335,0.375,0.375,0.5,9.277768086102173,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,26031.977825830232,19862.8104728719,0.7630158033233658,1.016495606970181,0.6247306444802817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442392976599244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15406029301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183125778836,262.1183125778836,-11.031687422116363,246.42248796954365,277.8141371862243,121856.36299147159,121857.37712811753,-1.014136645928931,0.0,nan,277.8141371862243,4.664137186224309,271.5358073428878,-1.6141926571121985,265.2574774995512,-7.892522500448763,258.97914765621516,-14.170852343784816,252.70081781287936,-20.449182187120613,246.42248796954365,-26.727512030456325,1.0,1.0,26022.012520719443,26022.012520719443,277.09792874774024,3.9479287477402636,277.09792874774024,277.09792874774024,76773.73613619924,76773.75150150715,-0.015365307917818427,0.0,8546.071908451686,8546.071908451686,0.8893699746670828,3881.818961024954,277.09792874774024,3.9479287477402636,1.0,0.002,0.15327080391827727,0.005077703713435841,0.00023747088390948352,0.0017625291161257753,0.11873544195474175,0.11873544195474175,0.0,3.52586883300976e-14,0.9999973300381503,0.9999973300381503,0.0,0.09226780877066623,2.463521871260355e-07,0.0,0.0,0.0,1601838.7917804043,268.1144153483809,0.0,1.0,1279360.5182245844,2619.0778089063983,,,,,,,,,,,,,,,,,,,2.0
4422.0,-28.471558024561297,4.96442440464539,34.98158849264355,26.18588302228602,6.408113351691473,-24.983590886935314,-38.537037384789414,2.920146214065395,-5.035584803850043,-5.035584803861978,39.96317279661601,41062.4514095176,25750.02371190647,25750.02371190647,66812.47512142407,76789.09178387145,76773.74805415575,25750.02371190647,102523.77176606221,102523.77176606221,102523.77176606221,128555.74942990062,124380.1341634433,4175.61526645731,0.0,90331.45945828858,54604.82331766382,39696.262378471954,26031.97766383841,65728.24004231037,19862.810326906027,1450.0,0.0,0.8868709885887976,2.880919020861787,0.001494314320929203,1.0,1.0,-5.035584803850043,354164.34968143277,1552945.9582496167,4.384817273806569,1552945.9582496167,4.384817273806569,0.7630158024642857,0.0922680538533764,3.8625070306740557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625070306740557,1.278030365953784,1.278379814960973,3.0222341609164327,6403.751528823693,15243.107769423557,6487.899914759104,0.0003435870496033854,23386.743050801542,2384.784105765123,19392.767015477257,1977.511894018575,0.8292205106692957,0.8292205106692957,35033.17960968097,35405.22815468563,0.9868819318802035,0.8,4228.13363633718,4273.035954225843,0.9868819318802035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628990760683,4.96442440464539,-2.356122492840458,7.320546897485848,3.5,3.5,1.0,0.6,0.000273413546947557,1.000001410852765,0.0002734131612018425,197.66689418795852,0.0,6.292008040198156e-08,0.17831550785921574,0.019831584278320664,9.295788035568757e-05,0.00018045566659186942,0.000697011280936069,0.09226805385460807,0.09226805385460807,0.09226805385460807,0.09226780940453733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.0456114036,594.6851686750465,0.0,0.09226805385460807,0.0922680538533764,0.0922680538533764,0.375,0.375,0.5,9.277760752610416,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,26031.97766383841,19862.810326906027,0.7630158024642857,1.0164957266224648,0.6247307303996731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423930436467431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15262259755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183062298259,262.1183062298259,-11.031693770174058,246.4224766194911,277.8141358401613,121856.40105111295,121857.46238523109,-1.061334118166212,0.0,nan,277.8141358401613,4.66413584016135,271.53580399602697,-1.6141960039730066,265.25747215189284,-7.892527848107136,258.9791403077584,-14.17085969224155,252.7008084636247,-20.44919153637528,246.4224766194911,-26.72752338050887,1.0,1.0,26022.012520719443,26022.012520719443,277.09792819211805,3.94792819211807,277.09792819211805,277.09792819211805,76773.72865438169,76773.74805415575,-0.019399774057092145,0.0,8546.071908451686,8546.071908451686,0.8893699367196357,3881.819565827426,277.09792819211805,3.94792819211807,1.0,0.002,0.15327104949147918,0.005077702589033615,0.000237471264314651,0.0017625287357185212,0.11873563215732551,0.11873563215732551,0.0,3.3172249669366494e-14,0.9999973384801882,0.9999973384801882,0.0,0.09226780828012307,2.4557325332367833e-07,0.0,0.0,0.0,1601838.7916051631,268.11441519614993,0.0,1.0,1279360.5187485917,2619.0778067615506,,,,,,,,,,,,,,,,,,,2.0
4423.0,-28.471569117931484,4.964424207762215,34.98158833717831,26.185876910481625,6.408113798273089,-24.98360082631125,-38.53704656995831,2.9201455066523865,-5.03558496737071,-5.035584967410722,39.96317249859363,41062.45451199951,25750.02362607031,25750.02362607031,66812.47813806983,76789.09054666047,76773.74453504327,25750.02362607031,102523.76816111358,102523.76816111358,102523.76816111358,128555.74565820885,124380.13370797873,4175.611950230122,0.0,90331.46698655367,54604.834373696816,39696.25845872984,26031.97749709527,65728.2359558251,19862.810177117724,1450.0,0.0,0.8868709888359096,2.8809190035049603,0.001494314320929203,1.0,1.0,-5.03558496737071,354164.3474234516,1552945.9454082288,4.384817265503777,1552945.9454082288,4.384817265503777,0.7630158015976343,0.09226805258930688,3.8625082555780765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625082555780765,1.278030370020977,1.2783798185362578,3.022235109729575,6403.753539244886,15243.107769423557,6487.898644680935,0.0003435865505992403,23386.73758330501,2384.783548235637,19392.763219128617,1977.511506898749,0.829220542200484,0.829220542200484,35033.188497645366,35405.22815468563,0.9868822448467914,0.8,4228.1347090203235,4273.035954225843,0.9868822448467914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628972231328,4.964424207762215,-2.356122665321029,7.320546873083243,3.5,3.5,1.0,0.6,0.0002734131612018425,1.0000011402873137,0.00027341284943263887,197.66690324893597,0.0,7.62491573324758e-08,0.2160901118802364,0.019831660527477996,9.295778492870828e-05,0.0001804553762731342,0.000697010380618429,0.09226805259041072,0.09226805259041072,0.09226805259041072,0.09226780887435541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.07946031843,594.6851576292211,0.0,0.09226805259041072,0.09226805258930688,0.09226805258930688,0.375,0.375,0.5,9.277753441129764,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,26031.97749709527,19862.810177117724,0.7630158015976343,1.0164958357162275,0.6247308164423723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423931248977775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.190397201564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1183000680707,262.1183000680707,-11.031699931929268,246.42246542101668,277.8141347151253,121856.49558560409,121857.52577175219,-1.0301861481344652,0.0,nan,277.8141347151253,4.6641347151253285,271.53580085630347,-1.61419914369651,265.2574669974817,-7.892533002518292,258.9791331386593,-14.170866861340699,252.70079927983772,-20.449200720162253,246.42246542101668,-26.727534578983295,1.0,1.0,26022.012520719443,26022.012520719443,277.097927616788,3.9479276167880357,277.097927616788,277.097927616788,76773.72721982848,76773.74453504327,-0.017315214790869504,0.0,8546.071908451686,8546.071908451686,0.8893698594805454,3881.820796855967,277.097927616788,3.9479276167880357,1.0,0.002,0.1532712943298012,0.005077701465813683,0.00023747164357567366,0.0017625283564548194,0.11873582178783683,0.11873582178783683,0.0,3.0492969260720315e-14,0.9999973464447182,0.9999973464447182,0.0,0.09226780775092859,2.4483837829341264e-07,0.0,0.0,0.0,1601838.7914169258,268.11441503262927,0.0,1.0,1279360.519311465,2619.077804457624,,,,,,,,,,,,,,,,,,,2.0
4424.0,-28.471580431781792,4.964424012331837,34.98158818257473,26.185877120029204,6.408114440299453,-24.983610944573766,-38.5370557202026,2.920144953091713,-5.035585095148292,-5.035585095136759,39.96317221253052,41062.441908316876,25750.023451731635,25750.023451731635,66812.46536004852,76789.08567560796,76773.7413003742,25750.023451731635,102523.76475210584,102523.76475210584,102523.76475210584,128555.74209932597,124380.13345351299,4175.608645812989,0.0,90331.46617298164,54604.825895501905,39696.26697497749,26031.97734722013,65728.24432219761,19862.81004120439,1450.0,0.0,0.8868709892214781,2.880918989942151,0.001494314320929203,1.0,1.0,-5.035585095148292,354164.34565904125,1552945.9330834716,4.3848172525489435,1552945.9330834716,4.3848172525489435,0.7630158007695668,0.09226805132767253,3.862508091096613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862508091096613,1.278030373223984,1.2783798213416693,3.02223497345605,6403.75325049764,15243.107769423557,6487.898827096474,0.0003435866222688815,23386.738368575287,2384.7836283109204,19392.76376438087,1977.5115624990053,0.8292205376718494,0.8292205376718494,35033.18730415973,35405.22815468563,0.9868822028212926,0.8,4228.134564979251,4273.035954225843,0.9868822028212926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628934597031,4.964424012331837,-2.3561228111881722,7.32054682352001,3.5,3.5,1.0,0.6,0.00027341284943263887,1.0000011629505905,0.00027341253146737397,197.66691249000058,0.0,6.16264530053551e-08,0.17464936781717635,0.019831722153931003,9.29576898646588e-05,0.00018045515956798008,0.0006970095139114534,0.09226805132885864,0.09226805132885864,0.09226805132885864,0.09226780848008997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.1132415138,594.685146606055,0.0,0.09226805132885864,0.09226805132767253,0.09226805132767253,0.375,0.375,0.5,9.277746155673839,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26031.97734722013,19862.81004120439,0.7630158007695668,1.0164955119223342,0.6247305451676175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423931905669518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1489564575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11829405646876,262.11829405646876,-11.031705943531222,246.42245431025455,277.8141338026834,121856.54471803877,121857.5497999978,-1.0050819590270974,0.0,nan,277.8141338026834,4.664133802683409,271.535797904198,-1.6142020958019998,265.25746200571126,-7.892537994288716,258.9791261072255,-14.170873892774466,252.7007902087398,-20.449209791260188,246.42245431025455,-26.727545689745426,1.0,1.0,26022.012520719443,26022.012520719443,277.0979271105642,3.947927110564251,277.0979271105642,277.0979271105642,76773.72731692682,76773.7413003742,-0.013983447381178848,0.0,8546.071908451686,8546.071908451686,0.8893698698522959,3881.820631552096,277.0979271105642,3.947927110564251,1.0,0.002,0.1532715382900656,0.005077700353161412,0.0002374720214938589,0.0017625279785381028,0.11873601074692945,0.11873601074692945,0.0,3.1961846364003677e-14,0.9999973559611258,0.9999973559611258,0.0,0.09226780736735797,2.439603145549937e-07,0.0,0.0,0.0,1601838.7912698358,268.1144149048517,0.0,1.0,1279360.519751294,2619.0778026573234,,,,,,,,,,,,,,,,,,,2.0
4425.0,-28.471594118004983,4.964423814854818,34.981588027028394,26.18587858686226,6.408112257667473,-24.98362348043701,-38.53706899154929,2.9201416201015835,-5.0355853879814845,-5.035585387996344,39.96317187611639,41062.42679764992,25750.02369734174,25750.02369734174,66812.45049499166,76789.0795544526,76773.73679517776,25750.02369734174,102523.7604925195,102523.7604925195,102523.7604925195,128555.73761383428,124380.13226936171,4175.605344472572,0.0,90331.46094138133,54604.81240616026,39696.276150245634,26031.97712131478,65728.25327156042,19862.809843001483,1450.0,0.0,0.8868709889495002,2.8809189588595627,0.001494314320929203,1.0,1.0,-5.0355853879814845,354164.34161545,1552945.9185895112,4.3848172616872105,1552945.9185895112,4.3848172616872105,0.763015799777189,0.09226805007715955,3.8625070732013245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625070732013245,1.2780303893067206,1.2783798370224129,3.022234138967992,6403.75148231758,15243.107769423557,6487.899944139168,0.00034358706114660076,23386.74317727858,2384.7841186621913,19392.767103296235,1977.5119029736186,0.8292205099398922,0.829220509939892,35033.179918260954,35405.22815468563,0.9868819427460459,0.8,4228.133673579515,4273.035954225843,0.9868819427460459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628987616611,4.964423814854818,-2.3561230784903815,7.3205468933452,3.5,3.5,1.0,0.6,0.00027341253146737397,1.0000014068070888,0.00027341214682922765,197.66692366880187,0.0,6.285121219249577e-08,0.178120335353533,0.019831785005143196,9.29575519856643e-05,0.00018045497948170967,0.0006970086346425034,0.09226805007834071,0.09226805007834071,0.09226805007834071,0.0922678074563054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.1467460704,594.6851356705662,0.0,0.09226805007834071,0.09226805007715955,0.09226805007715955,0.375,0.375,0.5,9.277738877030657,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,26031.97712131478,19862.809843001483,0.763015799777189,1.016495147360022,0.6247302302101033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423932575413028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15242742504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1182876952619,262.1182876952619,-11.03171230473805,246.42244283580487,277.81413255471966,121856.52356889982,121857.58710138149,-1.063532481670589,0.0,nan,277.81413255471966,4.664132554719686,271.5357946109365,-1.6142053890634998,265.25745666715306,-7.892543332846913,258.9791187233704,-14.170881276629586,252.70078077958735,-20.44921922041263,246.42244283580487,-26.727557164195105,1.0,1.0,26022.012520719443,26022.012520719443,277.0979262905389,3.9479262905389305,277.0979262905389,277.0979262905389,76773.72052041315,76773.73679517776,-0.01627476460998878,0.0,8546.071908451686,8546.071908451686,0.8893699340379827,3881.819608567331,277.0979262905389,3.9479262905389305,1.0,0.002,0.15327178205302874,0.00507769921075582,0.0002374723990251468,0.0017625276010121628,0.11873619951257339,0.11873619951257339,0.0,3.730956515957118e-14,0.9999973580995337,0.9999973580995337,0.0,0.09226780631415503,2.4376300452182883e-07,0.0,0.0,0.0,1601838.790932739,268.1144146120185,0.0,1.0,1279360.520759286,2619.0777985314585,,,,,,,,,,,,,,,,,,,2.0
4426.0,-28.471605064416746,4.964423615685561,34.98158787081811,26.185873278323584,6.408110626026303,-24.9836334953724,-38.53707817671818,2.920139056982755,-5.035585666044597,-5.035585666027238,39.963171545862394,41062.42449991117,25750.023900410455,25750.023900410455,66812.44840032162,76789.07822837123,76773.73244751022,25750.023900410455,102523.75634792067,102523.75634792067,102523.75634792067,128555.73325074748,124380.13120370814,4175.602047039335,0.0,90331.46551880252,54604.81516680927,39696.27816888139,26031.976902826802,65728.25507170819,19862.80965096325,1450.0,0.0,0.886870988730337,2.880918929344801,0.001494314320929203,1.0,1.0,-5.035585666044597,354164.33777582156,1552945.904361415,4.384817269050947,1552945.904361415,4.384817269050947,0.7630157988042143,0.09226804882940223,3.8625077282257667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625077282257667,1.278030401962385,1.2783798491899327,3.0222346215668883,6403.752504886731,15243.107769423557,6487.899298134408,0.00034358680733608606,23386.74039632176,2384.783835083516,19392.765172344778,1977.5117060713678,0.8292205259778251,0.829220525977825,35033.18467115089,35405.22815468563,0.9868821101067218,0.8,4228.134247202978,4273.035954225843,0.9868821101067218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586290314528295,4.964423615685561,-2.356123335390617,7.320546951076178,3.5,3.5,1.0,0.6,0.00027341214682922765,1.0000011251817802,0.0002734118391912077,197.6669326097471,0.0,7.60302391071259e-08,0.2154696976295948,0.019831861035382304,9.295745655899707e-05,0.0001804546902702306,0.0006970076357633528,0.09226804883049541,0.09226804883049541,0.09226804883049541,0.09226780648822863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.1802400669,594.6851247388211,0.0,0.09226804883049541,0.09226804882940223,0.09226804882940223,0.375,0.375,0.5,9.277731606753864,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,26031.976902826802,19862.80965096325,0.7630157988042143,1.0164950876518872,0.6247301781420015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423933385593455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.189776787316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11828134717894,262.11828134717894,-11.031718652821041,246.42243154204186,277.81413115231663,121856.57787358148,121857.63921190925,-1.0613383277648656,0.0,nan,277.81413115231663,4.664131152316656,271.5357912302612,-1.6142087697387524,265.2574513082062,-7.892548691793763,258.97911138615115,-14.170888613848831,252.70077146409633,-20.449228535903643,246.42243154204186,-26.727568457958114,1.0,1.0,26022.012520719443,26022.012520719443,277.0979255037751,3.9479255037751386,277.0979255037751,277.0979255037751,76773.71436373009,76773.73244751022,-0.018083780130837113,0.0,8546.071908451686,8546.071908451686,0.8893698927339373,3881.8202668668955,277.0979255037751,3.9479255037751386,1.0,0.002,0.15327202553316155,0.005077698072303807,0.00023747277612549733,0.001762527223899349,0.11873638806274867,0.11873638806274867,0.0,2.4846444346415808e-14,0.9999973611645607,0.9999973611645607,0.0,0.09226780534920508,2.4348019716355844e-07,0.0,0.0,0.0,1601838.790612648,268.1144143339554,0.0,1.0,1279360.5217164247,2619.0777946137177,,,,,,,,,,,,,,,,,,,2.0
4427.0,-28.471616243790642,4.964423417328093,34.98158771524075,26.185873487871163,6.408111362776909,-24.98364348313393,-38.53708732696248,2.920138602120812,-5.035585826561601,-5.035585826550144,39.963171251707195,41062.412698810804,25750.02380298646,25750.02380298646,66812.43650179726,76789.0734226871,76773.72901068487,25750.02380298646,102523.75281367132,102523.75281367132,102523.75281367132,128555.72955223816,124380.13079270248,4175.598759535685,0.0,90331.4648612796,54604.807585723735,39696.28586172874,26031.97673856683,65728.26260029557,19862.80950336545,1450.0,0.0,0.886870988978633,2.880918912306834,0.001494314320929203,1.0,1.0,-5.035585826561601,354164.33555932145,1552945.8916878235,4.384817260708369,1552945.8916878235,4.384817260708369,0.7630157979489259,0.09226804757717201,3.8625075939799873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625075939799873,1.278030404699994,1.2783798515350993,3.0222345100519545,6403.752268599968,15243.107769423557,6487.899447407898,0.00034358686598452286,23386.741038921988,2384.7839006105028,19392.765618533227,1977.5117515699274,0.8292205222719282,0.8292205222719282,35033.18369705685,35405.22815468563,0.9868820758065294,0.8,4228.134129640147,4273.035954225843,0.9868820758065294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586290104220195,4.964423417328093,-2.3561235060511416,7.320546923379235,3.5,3.5,1.0,0.6,0.0002734118391912077,1.0000011491280876,0.00027341152500634486,197.66694174097483,0.0,6.080986375379077e-08,0.17233515387824305,0.019831921845246056,9.295736149525864e-05,0.00018045447769594907,0.0006970067904682955,0.09226804757841443,0.09226804757841443,0.09226804757841443,0.0922678059683821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.21380259143,594.6851137865186,0.0,0.09226804757841443,0.09226804757717201,0.09226804757717201,0.375,0.375,0.5,9.277724358485003,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26031.97673856683,19862.80950336545,0.7630157979489259,1.0164947901954253,0.6247299270409462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442393403358591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14664224356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11827520396326,262.11827520396326,-11.031724796036713,246.42242037740527,277.8141300305221,121856.63239486823,121857.6594813158,-1.0270864475908503,0.0,nan,277.8141300305221,4.664130030522131,271.53578809989807,-1.6142119001019068,265.2574461692749,-7.892553830725092,258.9791042386513,-14.170895761348675,252.70076230802812,-20.44923769197186,246.42242037740527,-26.727579622594703,1.0,1.0,26022.012520719443,26022.012520719443,277.0979249410996,3.947924941099643,277.0979249410996,277.0979249410996,76773.7150921215,76773.72901068487,-0.013918563359766267,0.0,8546.071908451686,8546.071908451686,0.8893699011991082,3881.820131949887,277.0979249410996,3.947924941099643,1.0,0.002,0.1532722682543743,0.00507769695915652,0.00023747315210784288,0.0017625268479368747,0.11873657605392143,0.11873657605392143,0.0,4.4717701763730133e-14,0.9999973693900113,0.9999973693900113,0.0,0.09226780485592441,2.427212475970922e-07,0.0,0.0,0.0,1601838.7904278678,268.1144141734384,0.0,1.0,1279360.5222689572,2619.0777923521205,,,,,,,,,,,,,,,,,,,2.0
4428.0,-28.471629761821735,4.964423220472761,34.981587560585595,26.18586814440789,6.408110096077977,-24.983655776030776,-38.53710052845997,2.9201361102897097,-5.035585953374493,-5.035585953401285,39.96317096716701,41062.41614998412,25750.02362272567,25750.02362272567,66812.4397727098,76789.07098060501,76773.72581003941,25750.02362272567,102523.74943276508,102523.74943276508,102523.74943276508,128555.72602234482,124380.13053871956,4175.595483625264,0.0,90331.46953699595,54604.81887606688,39696.27851214341,26031.976589579746,65728.25510172316,19862.809368245144,1450.0,0.0,0.8868709893636673,2.8809188988463172,0.001494314320929203,1.0,1.0,-5.035585953374493,354164.3338082185,1552945.879427775,4.384817247771488,1552945.879427775,4.384817247771488,0.7630157971252925,0.09226804632523856,3.862508269650221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862508269650221,1.278030416880931,1.2783798633178083,3.022235009927839,6403.7533277769835,15243.107769423557,6487.898778275399,0.00034358660308746083,23386.738158408178,2384.7836068798397,19392.763618451412,1977.5115476183419,0.8292205388838794,0.8292205388838793,35033.18859975354,35405.22815468563,0.9868822484422658,0.8,4228.134721343698,4273.035954225843,0.9868822484422658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586289715093224,4.964423220472761,-2.3561236516596247,7.320546872132386,3.5,3.5,1.0,0.6,0.00027341152500634486,1.000001389519013,0.0002734111450963604,197.6669527824009,0.0,6.21039609827157e-08,0.1760026254250163,0.01983198394920704,9.295722434238948e-05,0.00018045430066395538,0.000697006228608475,0.09226804632634644,0.09226804632634644,0.09226804632634644,0.09226780557733724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.2472871165,594.6851028601072,0.0,0.09226804632634644,0.09226804632523856,0.09226804632523856,0.375,0.375,0.5,9.277717136019124,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,26031.976589579746,19862.809368245144,0.7630157971252925,1.0164949559258605,0.6247300508196149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423934695369038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.150309715114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1182688336299,262.1182688336299,-11.031731166370093,246.4224088962547,277.8141287710059,121856.67752714004,121857.74258555415,-1.0650584141042154,0.0,nan,277.8141287710059,4.664128771005949,271.5357847960552,-1.6142152039447524,265.25744082110486,-7.892559178895112,258.97909684615456,-14.170903153845416,252.70075287120437,-20.449247128795605,246.4224088962547,-26.727591103745283,1.0,1.0,26022.012520719443,26022.012520719443,277.0979244397319,3.947924439731935,277.0979244397319,277.0979244397319,76773.70812755452,76773.72581003941,-0.0176824848895194,0.0,8546.071908451686,8546.071908451686,0.8893698585931945,3881.820810998472,277.0979244397319,3.947924439731935,1.0,0.002,0.15327251010543785,0.005077695856054093,0.00023747352675860056,0.0017625264732724275,0.11873676337930028,0.11873676337930028,0.0,3.102813145305916e-14,0.9999973788204044,0.9999973788204044,0.0,0.09226780447411821,2.4185112035327727e-07,0.0,0.0,0.0,1601838.7902818876,268.1144140466255,0.0,1.0,1279360.522705473,2619.077790565385,,,,,,,,,,,,,,,,,,,2.0
4429.0,-28.471640699632946,4.964423024885322,34.98158740671044,26.185868388880067,6.408110635609991,-24.983665566109096,-38.53710967870427,2.920135502085466,-5.035586089907326,-5.03558608990206,39.963170680367334,41062.40487216723,25750.023470577507,25750.023470577507,66812.42834274474,76789.06627933003,76773.7225344534,25750.023470577507,102523.7460050309,102523.7460050309,102523.7460050309,128555.72244143311,124380.13022258914,4175.592218843968,0.0,90331.46865109538,54604.810617729934,39696.28670373938,26031.976436402205,65728.26314014159,19862.809229727925,1450.0,0.0,0.8868709897072121,2.8809188843541147,0.001494314320929203,1.0,1.0,-5.035586089907326,354164.331922902,1552945.8670729345,4.384817236228619,1552945.8670729345,4.384817236228619,0.7630157962939943,0.09226804507782191,3.8625080895924646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625080895924646,1.2780304204768635,1.2783798664291621,3.0222348605374125,6403.753011236597,15243.107769423557,6487.898978249134,0.0003435866816555946,23386.73901926411,2384.783694662715,19392.764216186286,1977.5116085703362,0.8292205339193331,0.829220533919333,35033.18729324556,35405.22815468563,0.9868822024369783,0.8,4228.134563662026,4273.035954225843,0.9868822024369783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628938665269,4.964423024885322,-2.356123803992434,7.320546828877756,3.5,3.5,1.0,0.6,0.0002734111450963604,1.0000011242980567,0.0002734108377010869,197.6669617163236,0.0,7.509564895573922e-08,0.21282106914056495,0.019832059044855996,9.295712927887076e-05,0.00018045401581748966,0.0006970050958945003,0.09226804507906274,0.09226804507906274,0.09226804507906274,0.09226780514893392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.2806420799,594.6850919758111,0.0,0.09226804507906274,0.09226804507782191,0.09226804507782191,0.375,0.375,0.5,9.277709938128304,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26031.976436402205,19862.809229727925,0.7630157962939943,1.0164946577135556,0.6247298028340807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423935495593256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.187128158825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11826267624076,262.11826267624076,-11.031737323759216,246.42239761823245,277.8141277342497,121856.72974535843,121857.75920152882,-1.0294561703946479,0.0,nan,277.8141277342497,4.664127734249746,271.53578171104607,-1.6142182889539072,265.2574356878422,-7.892564312157788,258.97908966463893,-14.170910335361043,252.70074364143517,-20.44925635856481,246.42239761823245,-26.727602381767525,1.0,1.0,26022.012520719443,26022.012520719443,277.0979239199456,3.9479239199455947,277.0979239199456,277.0979239199456,76773.70816723183,76773.7225344534,-0.014367221563588828,0.0,8546.071908451686,8546.071908451686,0.8893698699471434,3881.8206300404267,277.0979239199456,3.9479239199455947,1.0,0.002,0.1532727511354337,0.005077694754856356,0.0002374739001324506,0.001762526099900288,0.1187369500662253,0.1187369500662253,0.0,3.273856880037229e-14,0.9999973877190573,0.9999973877190573,0.0,0.09226780404776613,2.410300557742996e-07,0.0,0.0,0.0,1601838.790124718,268.11441391009265,0.0,1.0,1279360.5231754452,2619.0777886417072,,,,,,,,,,,,,,,,,,,2.0
4430.0,-28.47165174593731,4.9644228278061,34.98158725220567,26.185869646165543,6.408108714966662,-24.983675699846774,-38.537118828948564,2.9201326688769234,-5.035586356501653,-5.0355863565054095,39.96317035444727,41062.38594893456,25750.023649602135,25750.023649602135,66812.4095985367,76789.0613361253,76773.71826634383,25750.023649602135,102523.74191594597,102523.74191594597,102523.74191594597,128555.71813945063,124380.12918111173,4175.588958338905,0.0,90331.46421189935,54604.792231972446,39696.302199918784,26031.97622350467,65728.27842342346,19862.809042314024,1450.0,0.0,0.8868709895307195,2.880918856056722,0.001494314320929203,1.0,1.0,-5.035586356501653,354164.32824164274,1552945.85303149,4.384817242158648,1552945.85303149,4.384817242158648,0.7630157953348002,0.09226804384070697,3.8625072249860093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625072249860093,1.2780304342242177,1.2783798797873942,3.0222341515134614,6403.751508899924,15243.107769423557,6487.899927345869,0.0003435870545486349,23386.74310498579,2384.784111290379,19392.767053099942,1977.511897855021,0.8292205103568107,0.8292205103568108,35033.18101961819,35405.22815468563,0.9868819815274803,0.8,4228.133806501665,4273.035954225843,0.9868819815274803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628977311115,4.9644228278061,-2.3561240519670728,7.320546879773173,3.5,3.5,1.0,0.6,0.0002734108377010869,1.0000011354501872,0.00027341052725705255,197.66697073886337,0.0,6.07618897616774e-08,0.17219919558459376,0.01983211980674576,9.295703421544165e-05,0.00018045380348564527,0.0006970041197395104,0.09226804384176751,0.09226804384176751,0.09226804384176751,0.09226780422428542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.31376248394,594.6850811660302,0.0,0.09226804384176751,0.09226804384070697,0.09226804384070697,0.375,0.375,0.5,9.277702749596786,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26031.97622350467,19862.809042314024,0.7630157953348002,1.016494136178788,0.6247293696696191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442393614307677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14650628527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11825645956327,262.11825645956327,-11.031743540436707,246.42238646530132,277.81412645382613,121856.72939367386,121857.7687622416,-1.0393685677300297,0.0,nan,277.81412645382613,4.664126453826157,271.53577845611994,-1.614221543880035,265.2574304584159,-7.892569541584066,258.9790824607108,-14.170917539289178,252.70073446300563,-20.449265536994346,246.42238646530132,-26.727613534698662,1.0,1.0,26022.012520719443,26022.012520719443,277.09792315391866,3.94792315391868,277.09792315391866,277.09792315391866,76773.70267332837,76773.71826634383,-0.015593015457852744,0.0,8546.071908451686,8546.071908451686,0.8893699244668568,3881.8197611109395,277.09792315391866,3.94792315391868,1.0,0.002,0.1532729918763695,0.005077693630772893,0.0002374742729944538,0.001762525727030163,0.1187371364972269,0.1187371364972269,0.0,2.4617027166717875e-14,0.9999973908518527,0.9999973908518527,0.0,0.09226780309971133,2.407409956433136e-07,0.0,0.0,0.0,1601838.7898178287,268.1144136434983,0.0,1.0,1279360.5240931064,2619.077784885561,,,,,,,,,,,,,,,,,,,2.0
4431.0,-28.47166269498902,4.9644226291801425,34.98158709712462,26.185864337626867,6.408107067551992,-24.98368571873481,-38.53712797919286,2.9201300912995025,-5.035586627228099,-5.035586627212745,39.96317002880636,41062.383465262224,25750.023835211683,25750.023835211683,66812.4073004739,76789.05999461116,76773.71400474138,25750.023835211683,102523.73783995307,102523.73783995307,102523.73783995307,128555.71384920785,124380.12814729878,4175.585701909081,0.0,90331.46875048189,54604.79559839933,39696.30350231395,26031.976009254777,65728.27951156873,19862.80885387497,1450.0,0.0,0.8868709893323057,2.880918827320609,0.001494314320929203,1.0,1.0,-5.035586627228099,354164.32450330915,1552945.8390006397,4.384817248825212,1552945.8390006397,4.384817248825212,0.7630157943758641,0.09226804260706402,3.8625078742594363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625078742594363,1.278030446794423,1.2783798919642588,3.022234629814526,6403.752522362486,15243.107769423557,6487.899287094148,0.0003435868029984511,23386.740348795083,2384.783830237144,19392.7651393447,1977.5117027062965,0.8292205262519128,0.8292205262519128,35033.18573077844,35405.22815468563,0.9868821474187548,0.8,4228.134375088797,4273.035954225843,0.9868821474187548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629017378443,4.9644226291801425,-2.356124303360492,7.320546932540635,3.5,3.5,1.0,0.6,0.00027341052725705255,1.0000011254536727,0.0002734102195465168,197.6669796819686,0.0,6.136453185536974e-08,0.17390708327811782,0.019832181171277614,9.295693915210185e-05,0.0001804535881049507,0.0006970034049937411,0.09226804260811618,0.09226804260811618,0.09226804260811618,0.09226780328330532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.34684180154,594.6850703696517,0.0,0.09226804260811618,0.09226804260706402,0.09226804260706402,0.375,0.375,0.5,9.27769556985741,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,26031.976009254777,19862.80885387497,0.7630157943758641,1.0164940843874417,0.624729321540128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423936796982784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.148214172965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11825022805755,262.11825022805755,-11.03174977194243,246.42237543399946,277.814125022117,121856.78113441358,121857.82298213572,-1.041847722147446,0.0,nan,277.814125022117,4.664125022117048,271.5357751044917,-1.6142248955083005,265.2574251868691,-7.892574813130864,258.9790752692459,-14.170924730754052,252.70072535162248,-20.449274648377497,246.42237543399946,-26.727624566000515,1.0,1.0,26022.012520719443,26022.012520719443,277.0979223845492,3.9479223845492015,277.0979223845492,277.0979223845492,76773.69637358442,76773.71400474138,-0.01763115696667228,0.0,8546.071908451686,8546.071908451686,0.8893698835254542,3881.8204136307336,277.0979223845492,3.9479223845492015,1.0,0.002,0.15327323232365198,0.005077692507277752,0.00023747464539944973,0.0017625253546326583,0.11873732269972487,0.11873732269972487,0.0,3.210799681685472e-14,0.9999973940344778,0.9999973940344778,0.0,0.09226780215972619,2.404473378303764e-07,0.0,0.0,0.0,1601838.789506181,268.1144133727719,0.0,1.0,1279360.5250250031,2619.0777810711625,,,,,,,,,,,,,,,,,,,2.0
4432.0,-28.47167374750089,4.964422431526716,34.98158694276965,26.18586451224985,6.408107840905429,-24.983695588659366,-38.537140866368986,2.920129682066111,-5.035586779505536,-5.035586779540854,39.96316973959857,41062.38736705976,25750.02371849899,25750.02371849899,66812.41108555875,76789.05524740691,76773.71066082541,25750.02371849899,102523.73437932439,102523.73437932439,102523.73437932439,128555.7102290139,124380.12777339404,4175.58245561987,0.0,90331.46816552483,54604.803694354894,39696.29385685548,26031.9758496895,65728.26970654499,19862.808710252386,1450.0,0.0,0.8868709896045983,2.8809188111572217,0.001494314320929203,1.0,1.0,-5.035586779505536,354164.3224005842,1552945.8265403819,4.384817239676371,1552945.8265403819,4.384817239676371,0.763015793535676,0.09226804136931414,3.8625077540268173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625077540268173,1.2780304493209498,1.2783798940981925,3.022234529763408,6403.752310366172,15243.107769423557,6487.899421022222,0.0003435868556177873,23386.74092533554,2384.7838890279086,19392.765539664677,1977.5117435275733,0.8292205229269859,0.8292205229269858,35033.18485836459,35405.22815468563,0.9868821166989663,0.8,4228.134269797689,4273.035954225843,0.9868821166989663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628992183804,4.964422431526716,-2.356124467833338,7.320546899360053,3.5,3.5,1.0,0.6,0.0002734102195465168,1.000001136088453,0.0002734099089286763,197.66698870958004,0.0,6.082421222054854e-08,0.17237581743303457,0.019832241995489833,9.295680526533785e-05,0.00018045341428117893,0.0006970027119016672,0.09226804137038072,0.09226804137038072,0.09226804137038072,0.0922678027939657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.3799891936,594.6850595528801,0.0,0.09226804137038072,0.09226804136931414,0.09226804136931414,0.375,0.375,0.5,9.27768841255477,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,26031.9758496895,19862.808710252386,0.763015793535676,1.0164942936099504,0.6247294740967586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442393744513181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14668290712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1182441950844,262.1182441950844,-11.031755804915576,246.4223645063494,277.8141238838204,121856.83525283828,121857.84390792363,-1.008655085336585,0.0,nan,277.8141238838204,4.664123883820423,271.5357720083254,-1.6142279916745679,265.2574201328309,-7.892579867169104,258.9790682573372,-14.170931742662788,252.70071638184322,-20.449283618156755,246.4223645063494,-26.72763549365058,1.0,1.0,26022.012520719443,26022.012520719443,277.09792184094005,3.9479218409400687,277.09792184094005,277.09792184094005,76773.69711783585,76773.71066082541,-0.013542989559937268,0.0,8546.071908451686,8546.071908451686,0.8893698911069937,3881.8202927969514,277.09792184094005,3.9479218409400687,1.0,0.002,0.1532734719976294,0.005077691409178982,0.00023747501666459845,0.0017625249833586145,0.11873750833229922,0.11873750833229922,0.0,2.321276851291465e-14,0.9999974024153944,0.9999974024153944,0.0,0.0922678016952703,2.3967404385300075e-07,0.0,0.0,0.0,1601838.789330886,268.11441322049444,0.0,1.0,1279360.5255491724,2619.0777789256554,,,,,,,,,,,,,,,,,,,2.0
