time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4433.0,-28.471684710655737,4.964422235655077,34.98158678949437,26.185858994163596,6.408106733743585,-24.983705566215523,-38.537149981688685,2.9201275893037932,-5.0355868923955995,-5.035586892375698,39.963169462047844,41062.386383249665,25750.023504679244,25750.023504679244,66812.40988792891,76789.0539395538,76773.70760055956,25750.023504679244,102523.73110523881,102523.73110523881,102523.73110523881,128555.7068133792,124380.12759192003,4175.579221459174,0.0,90331.47347500578,54604.80930030675,39696.29352744337,26031.9757081404,65728.26923558376,19862.808581370962,1450.0,0.0,0.8868709900350541,2.8809187991745695,0.001494314320929203,1.0,1.0,-5.0355868923955995,354164.32084173977,1552945.8145828494,4.384817225213354,1552945.8145828494,4.384817225213354,0.7630157927336921,0.09226804013184572,3.862508552182096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862508552182096,1.2780304596471244,1.2783799040301909,3.0222351298642516,6403.75358190785,15243.107769423557,6487.898617728681,0.00034358654000991146,23386.737467279825,2384.783536404361,19392.763138566526,1977.511498683702,0.8292205428695972,0.8292205428695972,35033.190649818775,35405.22815468563,0.9868823206299927,0.8,4228.1349687648535,4273.035954225843,0.9868823206299927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628946026773,4.964422235655077,-2.356124602917558,7.320546838572635,3.5,3.5,1.0,0.6,0.0002734099089286763,1.0000011269035438,0.0002734096008224282,197.66699766420604,0.0,6.13988931664803e-08,0.1740044632338052,0.019832303394383,9.29567105650503e-05,0.000180453198363626,0.0006970020219481176,0.09226804013296978,0.09226804013296978,0.09226804013296978,0.09226780245497823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.41306286585,594.6850487607081,0.0,0.09226804013296978,0.09226804013184572,0.09226804013184572,0.375,0.375,0.5,9.277681282217097,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,26031.9757081404,19862.808581370962,0.7630157927336921,1.0164942826724885,0.6247294636052799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44239380994054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14831155292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11823816171346,262.11823816171346,-11.031761838286513,246.4223536618436,277.8141226615846,121856.89483372685,121857.9035552205,-1.008721493651683,0.0,nan,277.8141226615846,4.664122661584599,271.53576886163546,-1.6142311383645165,265.25741506168697,-7.892584938313007,258.979061261739,-14.170938738260986,252.70070746179132,-20.449292538208653,246.4223536618436,-26.727646338156376,1.0,1.0,26022.012520719443,26022.012520719443,277.09792137001483,3.9479213700148534,277.09792137001483,277.09792137001483,76773.69121316652,76773.70760055956,-0.01638739304326009,0.0,8546.071908451686,8546.071908451686,0.8893698407775081,3881.8210949430068,277.09792137001483,3.9479213700148534,1.0,0.002,0.15327371076135357,0.0050776903224958566,0.00023747538653882044,0.0017625246134893202,0.11873769326941022,0.11873769326941022,0.0,2.8140684227295765e-14,0.999997412280881,0.999997412280881,0.0,0.0922678013680742,2.387637715204452e-07,0.0,0.0,0.0,1601838.7892009323,268.1144131076044,0.0,1.0,1279360.5259377623,2619.0777773350924,,,,,,,,,,,,,,,,,,,2.0
4434.0,-28.471695700101517,4.964422041439124,34.98158663720393,26.18585923863577,6.408107343436243,-24.98371539574735,-38.53715913193298,2.920127039082793,-5.035587009456151,-5.035587009433038,39.96316918391969,41062.374975527346,25750.023305995815,25750.023305995815,66812.39828152316,76789.04920807523,76773.70450479865,25750.023305995815,102523.72781079446,102523.72781079446,102523.72781079446,128555.70337569981,124380.1273764667,4175.575999233114,0.0,90331.47266596138,54604.80182312564,39696.30093648415,26031.97556490535,65728.2765013895,19862.808451146215,1450.0,0.0,0.8868709904465458,2.8809187867492754,0.001494314320929203,1.0,1.0,-5.035587009456151,354164.3192253108,1552945.8025984857,4.384817211387517,1552945.8025984857,4.384817211387517,0.7630157919295217,0.09226803889893007,3.8625083886614724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625083886614724,1.2780304628271477,1.278379906817294,3.0222349943969,6403.753294868788,15243.107769423557,6487.898799065088,0.00034358661125556765,23386.738247904537,2384.7836160059287,19392.76368059318,1977.5115539550388,0.8292205383677556,0.8292205383677556,35033.18946330506,35405.22815468563,0.9868822788499914,0.8,4228.134825565218,4273.035954225843,0.9868822788499914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628903137201,4.964422041439124,-2.3561247406492383,7.320546782088362,3.5,3.5,1.0,0.6,0.0002734096008224282,1.0000011296060858,0.00027340929197762807,197.66700664030694,0.0,6.090243702124301e-08,0.1725975065182027,0.01983236429682002,9.29566155020171e-05,0.00018045298532041112,0.0006970011695590935,0.09226803890002579,0.09226803890002579,0.09226803890002579,0.09226780209984126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.44600656984,594.6850380108606,0.0,0.09226803890002579,0.09226803889893007,0.09226803889893007,0.375,0.375,0.5,9.277674178225835,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,26031.97556490535,19862.808451146215,0.7630157919295217,1.0164939937244626,0.6247292209869414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44239387483894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14690459621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11823228170533,262.11823228170533,-11.031767718294645,246.42234289643181,277.81412166697993,121856.94301842418,121857.92609917482,-0.9830807506380894,0.0,nan,277.81412166697993,4.664121666979952,271.53576591286946,-1.6142340871305123,265.2574101587598,-7.892589841240181,258.97905440465024,-14.170945595349735,252.70069865054103,-20.44930134945895,246.42234289643181,-26.727657103568163,1.0,1.0,26022.012520719443,26022.012520719443,277.0979208907138,3.9479208907138172,277.0979208907138,277.0979208907138,76773.69135175974,76773.70450479865,-0.0131530389044201,0.0,8546.071908451686,8546.071908451686,0.8893698510886708,3881.8209306047797,277.0979208907138,3.9479208907138172,1.0,0.002,0.15327394864370372,0.005077689238978314,0.0002374757550454294,0.00176252424498964,0.1187378775227147,0.1187378775227147,0.0,3.506916979034713e-14,0.9999974218332078,0.9999974218332078,0.0,0.0922678010165362,2.3788239386754762e-07,0.0,0.0,0.0,1601838.789066179,268.1144129905438,0.0,1.0,1279360.5263407028,2619.0777756857797,,,,,,,,,,,,,,,,,,,2.0
4435.0,-28.471706597139633,4.96442184619887,34.9815864845241,26.185860426072054,6.408105511960988,-24.983725386228965,-38.53716824725268,2.920124301050997,-5.03558725247251,-5.035587252411575,39.96316886810169,41062.35690772725,25750.023428921893,25750.023428921893,66812.38033664913,76789.0443373189,76773.70044799858,25750.023428921893,102523.72387692047,102523.72387692047,102523.72387692047,128555.69924086891,124380.12645856434,4175.572782304574,0.0,90331.46837840999,54604.78431002291,39696.315631541205,26031.975363948448,65728.29099548966,19862.80827366918,1450.0,0.0,0.8868709903533791,2.880918760954478,0.001494314320929203,1.0,1.0,-5.03558725247251,354164.3158696181,1552945.7889930406,4.384817214517855,1552945.7889930406,4.384817214517855,0.7630157910020567,0.09226803767623214,3.862507553308451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862507553308451,1.278030476136871,1.278379919735923,3.0222343092973274,6403.7518432250035,15243.107769423557,6487.899716137185,0.0003435869715662762,23386.742195762465,2384.784018575402,19392.76642178305,1977.511833478614,0.8292205156003687,0.8292205156003687,35033.183401942166,35405.22815468563,0.986882065414832,0.8,4228.134094022931,4273.035954225843,0.986882065414832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628929673118,4.96442184619887,-2.356124970836494,7.320546817035364,3.5,3.5,1.0,0.6,0.00027340929197762807,1.000001120107597,0.0002734089857301461,197.66701554093066,0.0,6.10484271635421e-08,0.1730112425814783,0.019832425345247186,9.295652080190903e-05,0.00018045277117571904,0.0006970001916816564,0.09226803767751858,0.09226803767751858,0.09226803767751858,0.0922678012640129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.4787116761,594.6850273369203,0.0,0.09226803767751858,0.09226803767623214,0.09226803767623214,0.375,0.375,0.5,9.277667085865403,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,26031.975363948448,19862.80827366918,0.7630157910020567,1.0164934965559027,0.6247288083383301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423939398929788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14731833227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1182263136522,262.1182263136522,-11.031773686347776,246.42233218950219,277.8141204378029,121856.94097569287,121857.93877675688,-0.9978010640169654,0.0,nan,277.8141204378029,4.6641204378029215,271.53576278814234,-1.6142372118576418,265.2574051384818,-7.892594861518205,258.9790474888218,-14.1709525111782,252.70068983916207,-20.44931016083791,246.42233218950219,-26.727667810497792,1.0,1.0,26022.012520719443,26022.012520719443,277.0979201730376,3.9479201730376303,277.0979201730376,277.0979201730376,76773.68587201444,76773.70044799858,-0.014575984139810316,0.0,8546.071908451686,8546.071908451686,0.8893699037637437,3881.8200910749933,277.0979201730376,3.9479201730376303,1.0,0.002,0.15327418616012536,0.005077688133725152,0.00023747612292311383,0.0017625238771246353,0.11873806146155691,0.11873806146155691,0.0,4.7749131037999604e-14,0.9999974257993206,0.9999974257993206,0.0,0.09226780015978686,2.3751644527259613e-07,0.0,0.0,0.0,1601838.78878643,268.11441274752747,0.0,1.0,1279360.5271772128,2619.077772261812,,,,,,,,,,,,,,,,,,,2.0
4436.0,-28.471717416037208,4.96442164975501,34.98158633143526,26.18585511753338,6.408103915636496,-24.98373528286968,-38.53717736257238,2.92012178246915,-5.035587504955572,-5.035587504946381,39.963168550938086,41062.35508359317,25750.02357335608,25750.02357335608,66812.37865694925,76789.04305603757,76773.69635313994,25750.02357335608,102523.71992649602,102523.71992649602,102523.71992649602,128555.69508567482,124380.12551548828,4175.569570186538,0.0,90331.47300989885,54604.788374551754,39696.31626149677,26031.975159178786,65728.29142067555,19862.808093151234,1450.0,0.0,0.8868709902170782,2.880918734154866,0.001494314320929203,1.0,1.0,-5.035587504955572,354164.3123832085,1552945.7753277095,4.384817219097474,1552945.7753277095,4.384817219097474,0.763015790069532,0.0922680364579009,3.8625082206241297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625082206241297,1.278030488425345,1.278379931636343,3.0222348023818326,6403.752888011901,15243.107769423557,6487.899056096054,0.0003435867122410525,23386.73935438317,2384.783728835349,19392.76444887594,1977.5116322980773,0.8292205319867014,0.8292205319867014,35033.188244017794,35405.22815468563,0.9868822359159549,0.8,4228.134678410162,4273.035954225843,0.9868822359159549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628960851965,4.96442164975501,-2.3561252083419566,7.320546858096967,3.5,3.5,1.0,0.6,0.0002734089857301461,1.000001112075611,0.0002734086816790194,197.66702437773046,0.0,6.053502577666433e-08,0.1715562630510667,0.019832485880272963,9.295642610189022e-05,0.0001804525596282559,0.0006969994949968044,0.09226803645916393,0.09226803645916393,0.09226803645916393,0.09226780039151562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.5113601376,594.68501668137,0.0,0.09226803645916393,0.0922680364579009,0.0922680364579009,0.375,0.375,0.5,9.277660003889832,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26031.975159178786,19862.808093151234,0.763015790069532,1.0164934644251635,0.6247287765444114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423940043999997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.145863352736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11822030204286,262.11822030204286,-11.03177969795712,246.4223215460562,277.81411905803003,121856.99060796713,121857.99569116342,-1.0050831962643791,0.0,nan,277.81411905803003,4.664119058030053,271.53575955563525,-1.6142404443647251,265.2574000532401,-7.892599946759901,258.97904055084496,-14.17095944915502,252.7006810484507,-20.449318951549287,246.4223215460562,-26.72767845394378,1.0,1.0,26022.012520719443,26022.012520719443,277.09791944135185,3.9479194413518712,277.09791944135185,277.09791944135185,76773.67970257725,76773.69635313994,-0.016650562683935277,0.0,8546.071908451686,8546.071908451686,0.8893698616846455,3881.8207617272506,277.09791944135185,3.9479194413518712,1.0,0.002,0.15327442333062438,0.005077687028239489,0.00023747649026018334,0.0017625235097936509,0.11873824513009167,0.11873824513009167,0.0,5.383410731085725e-14,0.9999974295483643,0.9999974295483643,0.0,0.09226779928737566,2.37170525231687e-07,0.0,0.0,0.0,1601838.7884957846,268.1144124950444,0.0,1.0,1279360.5280463067,2619.077768704474,,,,,,,,,,,,,,,,,,,2.0
4437.0,-28.471728267616534,4.964421454982877,34.98158617941683,26.18585522230717,6.408104841755864,-24.983744956678784,-38.53718644296748,2.9201215308185495,-5.035587621801483,-5.035587621808391,39.9631682756515,41062.3451306105,25750.023372737513,25750.023372737513,66812.36850334801,76789.03840778238,76773.69330819292,25750.023372737513,102523.71668093043,102523.71668093043,102523.71668093043,128555.69169801274,124380.12532818747,4175.566369825272,0.0,90331.47267472024,54604.78274472386,39696.32214444042,26031.975017082306,65728.29716152273,19862.80796400571,1450.0,0.0,0.8868709906192406,2.8809187217523022,0.001494314320929203,1.0,1.0,-5.035587621801483,354164.31076973636,1552945.7634673263,4.384817205585095,1552945.7634673263,4.384817205585095,0.763015789273447,0.0922680352352702,3.8625081487183186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625081487183186,1.2780304902148465,1.2783799330377268,3.0222347418871065,6403.752759830836,15243.107769423557,6487.899137074132,0.000343586744056722,23386.73970298149,2384.7837643824846,19392.764690924832,1977.5116569801955,0.8292205299763319,0.8292205299763319,35033.18772226568,35405.22815468563,0.9868822175438082,0.8,4228.134615440209,4273.035954225843,0.9868822175438082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628917544658,4.964421454982877,-2.3561253460796707,7.320546801062548,3.5,3.5,1.0,0.6,0.0002734086816790194,1.0000011154350654,0.00027340837670972884,197.66703324122508,0.0,6.010088147822226e-08,0.1703258981092819,0.019832545981154442,9.295633176479502e-05,0.00018045234991422436,0.000696998671999061,0.09226803523639689,0.09226803523639689,0.09226803523639689,0.09226780003613601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.54408595787,594.6850060026708,0.0,0.09226803523639689,0.0922680352352702,0.0922680352352702,0.375,0.375,0.5,9.277652947888908,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26031.975017082306,19862.80796400571,0.763015789273447,1.0164932211641091,0.624728570553146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423940684444585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.144632987794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11821448113886,262.11821448113886,-11.031785518861113,246.422310971838,277.81411799044065,121857.04542849593,121858.01862759658,-0.9731991006730828,0.0,nan,277.81411799044065,4.664117990440673,271.5357565867195,-1.6142434132804624,265.25739518299895,-7.892604817001029,258.97903377927804,-14.170966220721937,252.70067237555796,-20.44932762444202,246.422310971838,-26.72768902816199,1.0,1.0,26022.012520719443,26022.012520719443,277.09791896819195,3.9479189681919706,277.09791896819195,277.09791896819195,76773.68065998226,76773.69330819292,-0.012648210657062009,0.0,8546.071908451686,8546.071908451686,0.889369866218829,3881.82068946191,277.09791896819195,3.9479189681919706,1.0,0.002,0.153274659606187,0.005077685951845825,0.00023747685627741256,0.0017625231437528347,0.11873842813870628,0.11873842813870628,0.0,3.02470722080006e-14,0.9999974392474503,0.9999974392474503,0.0,0.09226779895966372,2.3627560648213122e-07,0.0,0.0,0.0,1601838.788361277,268.1144123781985,0.0,1.0,1279360.5284485137,2619.0777670581683,,,,,,,,,,,,,,,,,,,2.0
4438.0,-28.47173903919842,4.964421262203642,34.981586028561935,26.185849669296317,6.408103735452824,-24.983754761733238,-38.53719555828718,2.9201194579886605,-5.035587721646891,-5.035587721713815,39.963168005193985,41062.34490440338,25750.023133587452,25750.023133587452,66812.36803799083,76789.0371832133,76773.69037052002,25750.023133587452,102523.71350410748,102523.71350410748,102523.71350410748,128555.68838679936,124380.12520478293,4175.563182016427,0.0,90331.47801468505,54604.78905837505,39696.32106256667,26031.974882691877,65728.29594525855,19862.80784115405,1450.0,0.0,0.8868709910903737,2.8809187111543,0.001494314320929203,1.0,1.0,-5.035587721646891,354164.30939102283,1552945.7518155887,4.384817189755349,1552945.7518155887,4.384817189755349,0.7630157884932663,0.09226803401435495,3.862508952894227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862508952894227,1.2780305004371453,1.2783799428730402,3.022235346944436,6403.754041874712,15243.107769423557,6487.898327145276,0.00034358642584199876,23386.73621636489,2384.783408846537,19392.762269993284,1977.5114101138804,0.8292205500835632,0.8292205500835632,35033.19355740573,35405.22815468563,0.9868824230131233,0.8,4228.135319679795,4273.035954225843,0.9868824230131233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586288659196,4.964421262203642,-2.35612547087026,7.320546733073902,3.5,3.5,1.0,0.6,0.00027340837670972884,1.000001107212218,0.0002734080739889688,197.66704203937908,0.0,6.028237489145005e-08,0.17084025044236945,0.019832606263529333,9.295623706495394e-05,0.0001804521396447749,0.0006969980049468624,0.09226803401545836,0.09226803401545836,0.09226803401545836,0.09226779974572703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.57670043566,594.6849953604956,0.0,0.09226803401545836,0.09226803401435495,0.09226803401435495,0.375,0.375,0.5,9.277645919798221,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,26031.974882691877,19862.80784115405,0.7630157884932663,1.0164932328937166,0.6247285786718391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423941326823881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14514734013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1182086387733,262.1182086387733,-11.03179136122668,246.42230044960155,277.81411682794595,121857.10277220559,121858.0795594681,-0.9767872624954339,0.0,nan,277.81411682794595,4.664116827945975,271.5357535522764,-1.6142464477235876,265.2573902766076,-7.892609723392354,258.97902700093846,-14.170972999061519,252.70066372526986,-20.449336274730115,246.42230044960155,-26.727699550398427,1.0,1.0,26022.012520719443,26022.012520719443,277.09791852454117,3.947918524541194,277.09791852454117,277.09791852454117,76773.67462747054,76773.69037052002,-0.015743049487355165,0.0,8546.071908451686,8546.071908451686,0.889369815509698,3881.8214976586983,277.09791852454117,3.947918524541194,1.0,0.002,0.1532748949440115,0.005077684882851593,0.00023747722085011707,0.0017625227791764233,0.11873861042505854,0.11873861042505854,0.0,2.654040182070716e-14,0.9999974494104086,0.9999974494104086,0.0,0.09226779867646777,2.3533788717791954e-07,0.0,0.0,0.0,1601838.7882463401,268.1144122783531,0.0,1.0,1279360.5287921985,2619.0777656514074,,,,,,,,,,,,,,,,,,,2.0
4439.0,-28.471749838257693,4.964421070545555,34.981585878401646,26.18584994869309,6.408104218000548,-24.983764432631865,-38.53720463868228,2.9201188123745108,-5.035587861120405,-5.0355878611253715,39.96316772353068,41062.33388137292,25750.022999052635,25750.022999052635,66812.35688042556,76789.03252509367,76773.68712964987,25750.022999052635,102523.71012870251,102523.71012870251,102523.71012870251,128555.68485906714,124380.12485434534,4175.560004721801,0.0,90331.47705281399,54604.78174005986,39696.32812528237,26031.97473036462,65728.302855647,19862.807703655035,1450.0,0.0,0.886870991400494,2.88091869634996,0.001494314320929203,1.0,1.0,-5.035587861120405,354164.30746509926,1552945.739680436,4.384817179335524,1552945.739680436,4.384817179335524,0.7630157876761592,0.09226803280012778,3.8625087599847414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625087599847414,1.2780305040477171,1.2783799460976928,3.022235187463514,6403.753703953775,15243.107769423557,6487.898540626363,0.00034358650971701876,23386.737135366606,2384.783502558632,19392.762908102537,1977.5114751829155,0.8292205447837279,0.8292205447837279,35033.192157645004,35405.22815468563,0.9868823737241811,0.8,4228.135150743506,4273.035954225843,0.9868823737241811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628836877719,4.964421070545555,-2.356125624281064,7.32054669482662,3.5,3.5,1.0,0.6,0.0002734080739889688,1.0000011100367219,0.0002734077704963035,197.66705085997714,0.0,5.983791719826856e-08,0.1695806573398931,0.01983266610144653,9.295614272803643e-05,0.0001804519312609324,0.0006969971652515158,0.09226803280112963,0.09226803280112963,0.09226803280112963,0.09226779930384939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.60914888105,594.6849847718761,0.0,0.09226803280112963,0.09226803280012778,0.09226803280012778,0.375,0.375,0.5,9.277638914866142,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26031.97473036462,19862.807703655035,0.7630157876761592,1.0164929562712028,0.6247283452845928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423941964467637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14388774703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11820292079136,262.11820292079136,-11.031797079208616,246.42228997959356,277.81411586198976,121857.14649787304,121858.10248939684,-0.9559915237807759,0.0,nan,277.81411586198976,4.664115861989785,271.53575068551,-1.6142493144899959,265.25738550903117,-7.8926144909688105,258.9790203325513,-14.170979667448705,252.70065515607226,-20.44934484392772,246.42228997959356,-26.72771002040642,1.0,1.0,26022.012520719443,26022.012520719443,277.09791800590625,3.947918005906274,277.09791800590625,277.09791800590625,76773.67459825473,76773.68712964987,-0.012531395143014379,0.0,8546.071908451686,8546.071908451686,0.8893698276740422,3881.821303784665,277.09791800590625,3.947918005906274,1.0,0.002,0.1532751295138361,0.005077683809918576,0.0002374775842134195,0.0017625224158062185,0.11873879210670975,0.11873879210670975,0.0,1.9637937109795445e-14,0.9999974577340212,0.9999974577340212,0.0,0.09226779823024706,2.3456988072265733e-07,0.0,0.0,0.0,1601838.7880857845,268.1144121388796,0.0,1.0,1279360.529272294,2619.077763686296,,,,,,,,,,,,,,,,,,,2.0
4440.0,-28.471762926070255,4.9644208775057885,34.98158572767759,26.185851310752355,6.408102284744223,-24.983776404988816,-38.53721784017978,2.9201157636637864,-5.035588118507292,-5.03558811855742,39.96316740694058,41062.3218532944,25750.02316486276,25750.02316486276,66812.34501815715,76789.02668284628,76773.68299851015,25750.02316486276,102523.7061633729,102523.7061633729,102523.7061633729,128555.68068747713,124380.12385573878,4175.556831738349,0.0,90331.47227013578,54604.771477515234,39696.33421402283,26031.974524104222,65728.30873812705,19862.807522025392,1450.0,0.0,0.8868709912371161,2.8809186690298207,0.001494314320929203,1.0,1.0,-5.035588118507292,354164.3039109732,1552945.726040386,4.384817184824906,1552945.726040386,4.384817184824906,0.763015786744624,0.09226803159576445,3.8625078291326043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625078291326043,1.2780305187846956,1.2783799604508077,3.022234424265188,6403.7520868281035,15243.107769423557,6487.899562241721,0.0003435869111018796,23386.74153326476,2384.783951019437,19392.76596177921,1977.5117865712766,0.8292205194210311,0.8292205194210311,35033.185403335905,35405.22815468563,0.9868821358887162,0.8,4228.134335569953,4273.035954225843,0.9868821358887162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628872670965,4.9644208775057885,-2.356125864459459,7.320546741965248,3.5,3.5,1.0,0.6,0.0002734077704963035,1.000001345298259,0.0002734074026818007,197.6670615500141,0.0,5.999050010708766e-08,0.17001307730348642,0.019832726091946636,9.295600557682867e-05,0.00018045176491947486,0.0006969963547822679,0.09226803159683428,0.09226803159683428,0.09226803159683428,0.092267798411864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.64138289104,594.6849742514223,0.0,0.09226803159683428,0.09226803159576445,0.09226803159576445,0.375,0.375,0.5,9.277631919329993,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,26031.974524104222,19862.807522025392,0.763015786744624,1.0164926848239637,0.6247281063764138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423942603738023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14432016699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181968768909,262.1181968768909,-11.031803123109057,246.42227913502612,277.81411461875615,121857.12885533397,121858.13933731861,-1.0104819846266293,0.0,nan,277.81411461875615,4.664114618756173,271.53574752201007,-1.6142524779899077,265.25738042526416,-7.892619574735818,258.9790133285174,-14.17098667148258,252.70064623177163,-20.44935376822835,246.42227913502612,-26.72772086497386,1.0,1.0,26022.012520719443,26022.012520719443,277.09791726507785,3.9479172650778764,277.09791726507785,277.09791726507785,76773.6684229405,76773.68299851015,-0.014575569657608867,0.0,8546.071908451686,8546.071908451686,0.8893698863710287,3881.8203682782673,277.09791726507785,3.9479172650778764,1.0,0.002,0.15327536379101647,0.0050776827164581454,0.00023747794706529738,0.001762522052967765,0.11873897353264869,0.11873897353264869,0.0,3.306252840951096e-14,0.9999974609057755,0.9999974609057755,0.0,0.09226779731853832,2.3427722613454282e-07,0.0,0.0,0.0,1601838.7877894943,268.1144118814927,0.0,1.0,1279360.530158267,2619.07776005986,,,,,,,,,,,,,,,,,,,2.0
4441.0,-28.471773414154047,4.964420685827776,34.98158557785491,26.18584568789231,6.408101366173981,-24.983785936121034,-38.53722695549948,2.920113888142192,-5.035588246813802,-5.0355882467711615,39.96316713150522,41062.323409957615,25750.02300144226,25750.02300144226,66812.34641139988,76789.02560784604,76773.67989244276,25750.02300144226,102523.70289388501,102523.70289388501,102523.70289388501,128555.67727184747,124380.12360204638,4175.553669801081,0.0,90331.47793725322,54604.778974409586,39696.332180937374,26031.974377962455,65728.30655889983,19862.80738974383,1450.0,0.0,0.8868709915814909,2.880918655410808,0.001494314320929203,1.0,1.0,-5.035588246813802,354164.30213925074,1552945.7141737593,4.384817173254153,1552945.7141737593,4.384817173254153,0.7630157859466404,0.09226803038917712,3.862508695010231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862508695010231,1.2780305282226654,1.2783799694212552,3.0222350794560082,6403.753475098832,15243.107769423557,6487.898685205094,0.0003435865665208646,23386.73775775512,2384.783566024598,19392.76334025804,1977.5115192505127,0.8292205411944356,0.8292205411944356,35033.19168618676,35405.22815468563,0.9868823571230022,0.8,4228.13509384349,4273.035954225843,0.9868823571230022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628837393565,4.964420685827776,-2.356126009678197,7.320546695505973,3.5,3.5,1.0,0.6,0.0002734074026818007,1.0000010780717075,0.00027340710792933304,197.66707011661092,0.0,7.270481196663084e-08,0.2060454371134318,0.019832798796758602,9.295591087729484e-05,0.00018045149180450585,0.0006969954561224713,0.09226803039026435,0.09226803039026435,0.09226803039026435,0.09226779801151286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.6736994103,594.6849637061031,0.0,0.09226803039026435,0.09226803038917712,0.09226803038917712,0.375,0.375,0.5,9.27762494797563,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,26031.974377962455,19862.80738974383,0.7630157859466404,1.0164927397228565,0.6247281507726239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423943378495478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.180352526804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11819089491297,262.11819089491297,-11.031809105087007,246.4222684422695,277.81411334755666,121857.19478161073,121858.19491076142,-1.0001291507063468,0.0,nan,277.81411334755666,4.664113347556679,271.53574436649944,-1.6142556335005338,265.25737538544166,-7.892624614558315,258.979006404384,-14.170993595615982,252.7006374233264,-20.449362576673565,246.4222684422695,-26.727731557730465,1.0,1.0,26022.012520719443,26022.012520719443,277.0979167734144,3.94791677341442,277.0979167734144,277.0979167734144,76773.66320560101,76773.67989244276,-0.016686841743648984,0.0,8546.071908451686,8546.071908451686,0.8893698317711569,3881.8212384852823,277.0979167734144,3.94791677341442,1.0,0.002,0.15327559723447734,0.005077681650638942,0.00023747830868895608,0.0017625216913416642,0.11873915434447803,0.11873915434447803,0.0,3.062047143620461e-14,0.9999974699415732,0.9999974699415732,0.0,0.09226779694566932,2.3344350780705577e-07,0.0,0.0,0.0,1601838.787641794,268.1144117531862,0.0,1.0,1279360.530599924,2619.077758252089,,,,,,,,,,,,,,,,,,,2.0
4442.0,-28.471784129344247,4.964420494879677,34.981585428546204,26.185845967289083,6.408101826475279,-24.98379553376215,-38.53723600096998,2.9201132308928828,-5.035588403701013,-5.035588403704483,39.963166846693376,41062.31264382667,25750.02291385421,25750.02291385421,66812.33555768088,76789.02098354578,76773.67654346293,25750.02291385421,102523.69945731714,102523.69945731714,102523.69945731714,128555.67367572171,124380.12315851802,4175.550517203697,0.0,90331.47695517902,54604.77192054599,39696.33892737004,26031.974218404575,65728.31314577462,19862.8072464359,1450.0,0.0,0.8868709918144613,2.8809186387581294,0.001494314320929203,1.0,1.0,-5.035588403701013,354164.2999728728,1552945.7019023153,4.384817165426507,1552945.7019023153,4.384817165426507,0.7630157851183226,0.0922680291858857,3.8625084983867937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625084983867937,1.278030531870734,1.278379972693599,3.0222349169804232,6403.753130832563,15243.107769423557,6487.89890269464,0.0003435866519708158,23386.73869401366,2384.783661496399,19392.76399034885,1977.5115855413264,0.8292205357950506,0.8292205357950506,35033.1902594774,35405.22815468563,0.9868823068851343,0.8,4228.134921654785,4273.035954225843,0.9868823068851343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628818486029,4.964420494879677,-2.356126175725642,7.320546670605319,3.5,3.5,1.0,0.6,0.00027340710792933304,1.0000011014161065,0.0002734068067946724,197.6670788687074,0.0,5.8262856691796455e-08,0.16511693586455115,0.019832857059615294,9.29558169035164e-05,0.00018045129102581666,0.0006969946451320854,0.09226802918695691,0.09226802918695691,0.09226802918695691,0.09226779750241161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.7058699982,594.6849532078799,0.0,0.09226802918695691,0.0922680291858857,0.0922680291858857,0.375,0.375,0.5,9.277617997450898,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26031.974218404575,19862.8072464359,0.7630157851183226,1.016492472726359,0.6247279243688666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423943999357207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.139424025554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181850683045,262.1181850683045,-11.031814931695465,246.4222578470295,277.81411228957955,121857.24060966475,121858.21476248653,-0.9741528217756392,0.0,nan,277.81411228957955,4.6641122895795775,271.5357414010706,-1.614258598929382,265.25737051255913,-7.892629487440843,258.97899962404915,-14.171000375950825,252.70062873553917,-20.449371264460808,246.4222578470295,-26.727742152970478,1.0,1.0,26022.012520719443,26022.012520719443,277.0979162246075,3.947916224607525,277.0979162246075,277.0979162246075,76773.66322694554,76773.67654346293,-0.013316517390194349,0.0,8546.071908451686,8546.071908451686,0.8893698441696927,3881.8210408787277,277.0979162246075,3.947916224607525,1.0,0.002,0.1532758299858339,0.0050776805826131905,0.00023747866922623737,0.001762521330805613,0.11873933461311868,0.11873933461311868,0.0,3.1850390380672167e-14,0.9999974774425943,0.9999974774425943,0.0,0.09226779643448536,2.3275140033565791e-07,0.0,0.0,0.0,1601838.787461192,268.11441159629896,0.0,1.0,1279360.53113996,2619.0777560416345,,,,,,,,,,,,,,,,,,,2.0
4443.0,-28.471794743682334,4.964420302903239,34.98158527886462,26.185840693675004,6.408100119013561,-24.98380525741251,-38.53724511628968,2.920110632744129,-5.035588643618894,-5.03558864360577,39.96316653731511,41062.31130754593,25750.023037260697,25750.023037260697,66812.33434480663,76789.01978308389,76773.67256844818,25750.023037260697,102523.69560570887,102523.69560570887,102523.69560570887,128555.66962660775,124380.12225694358,4175.547369664167,0.0,90331.48145905722,54604.776257497535,39696.33911284409,26031.974020898884,65728.31313374298,19862.807072078154,1450.0,0.0,0.8868709917137476,2.8809186132922195,0.001494314320929203,1.0,1.0,-5.035588643618894,354164.2966599664,1552945.6885742866,4.384817168810417,1552945.6885742866,4.384817168810417,0.7630157842095254,0.09226802799028021,3.8625091411771075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625091411771075,1.278030544517052,1.2783799849584954,3.0222353900287184,6403.754133165136,15243.107769423557,6487.898269472657,0.0003435864031828898,23386.73596809366,2384.783383529917,19392.762097605966,1977.5113925352662,0.8292205515153273,0.8292205515153273,35033.194923595554,35405.22815468563,0.9868824711199543,0.8,4228.135484564435,4273.035954225843,0.9868824711199543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628845125651,4.964420302903239,-2.3561264027856583,7.320546705688898,3.5,3.5,1.0,0.6,0.0002734068067946724,1.0000010910495958,0.0002734065084946118,197.66708753842917,0.0,5.9524408719656134e-08,0.1686921743115055,0.019832916584024012,9.295572220415928e-05,0.0001804510845905131,0.0006969939637661804,0.09226802799137615,0.09226802799137615,0.09226802799137615,0.09226779667633148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.73786817526,594.6849427646376,0.0,0.09226802799137615,0.09226802799028021,0.09226802799028021,0.375,0.375,0.5,9.277611058006386,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,26031.974020898884,19862.807072078154,0.7630157842095254,1.0164924544595857,0.6247279041528566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423944633662975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.142999264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118179180916,262.118179180916,-11.031820819083975,246.42224732928875,277.8141110325429,121857.28692543834,121858.27124014258,-0.9843147042249661,0.0,nan,277.8141110325429,4.664111032542905,271.53573829189395,-1.614261708106028,265.2573655512411,-7.8926344487588835,258.97899281059017,-14.171007189409806,252.70062006993928,-20.4493799300607,246.42224732928875,-26.727752670711226,1.0,1.0,26022.012520719443,26022.012520719443,277.0979155195785,3.947915519578544,277.0979155195785,277.0979155195785,76773.65673206071,76773.67256844818,-0.015836387465242296,0.0,8546.071908451686,8546.071908451686,0.8893698036370947,3881.821686882993,277.0979155195785,3.947915519578544,1.0,0.002,0.1532760623817108,0.00507767950074501,0.00023747902917190227,0.0017625209708565454,0.11873951458595114,0.11873951458595114,0.0,2.844773028254366e-14,0.9999974812952351,0.9999974812952351,0.0,0.09226779559435846,2.323959217437687e-07,0.0,0.0,0.0,1601838.7871850103,268.1144113563811,0.0,1.0,1279360.5319658038,2619.077752661327,,,,,,,,,,,,,,,,,,,2.0
4444.0,-28.471805396067097,4.9644201124385665,34.98158513015763,26.185840798448794,6.40810102086466,-24.983814754374382,-38.53725412683559,2.920110379172246,-5.035588763588578,-5.035588763616026,39.96316626607809,41062.302070075486,25750.022855840572,25750.022855840572,66812.32492591607,76789.01521959002,76773.66954128197,25750.022855840572,102523.69239712253,102523.69239712253,102523.69239712253,128555.66627632684,124380.12204287345,4175.544233453391,0.0,90331.48111959586,54604.77125579145,39696.34429311601,26031.973879204306,65728.31817232032,19862.806943527667,1450.0,0.0,0.8868709920853673,2.8809186005581324,0.001494314320929203,1.0,1.0,-5.035588763588578,354164.2950033661,1552945.676888243,4.384817156324252,1552945.676888243,4.384817156324252,0.7630157834245181,0.09226802679271245,3.8625090685798225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625090685798225,1.2780305463036352,1.2783799863643108,3.022235328999848,6403.754003852284,15243.107769423557,6487.898351165898,0.0003435864352795089,23386.736319769774,2384.7834193909007,19392.762341792528,1977.5114174353657,0.8292205494872333,0.8292205494872332,35033.19439682609,35405.22815468563,0.9868824525711339,0.8,4228.1354209889405,4273.035954225843,0.9868824525711339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628805962691,4.9644201124385665,-2.356126541673892,7.320546654112459,3.5,3.5,1.0,0.6,0.0002734065084946118,1.0000010949605214,0.0002734062091256065,197.6670962392279,0.0,5.896410419069331e-08,0.16710427127642485,0.019832975548128202,9.29556285933891e-05,0.00018045087990122268,0.000696993160051681,0.09226802679375436,0.09226802679375436,0.09226802679375436,0.09226779630715651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.76993103826,594.6849323021898,0.0,0.09226802679375436,0.09226802679271245,0.09226802679271245,0.375,0.375,0.5,9.277604143413873,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,26031.973879204306,19862.806943527667,0.7630157834245181,1.0164922332373363,0.624727715722502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423945261998663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.141411360964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181734775494,262.1181734775494,-11.031826522450558,246.42223689210567,277.8141100629929,121857.34038477777,121858.29393274772,-0.9535479699421667,0.0,nan,277.8141100629929,4.664110062992904,271.5357354288168,-1.6142645711831847,265.25736079463803,-7.892639205361945,258.9789861604602,-14.171013839539796,252.70061152628273,-20.44938847371725,246.42223689210567,-26.727763107894305,1.0,1.0,26022.012520719443,26022.012520719443,277.097915045351,3.94791504535101,277.097915045351,277.097915045351,76773.65768317245,76773.66954128197,-0.011858109515742399,0.0,8546.071908451686,8546.071908451686,0.8893698082148809,3881.8216139227216,277.097915045351,3.94791504535101,1.0,0.002,0.15327629392307737,0.005077678444972715,0.00023747938785264323,0.0017625206121764376,0.11873969392632161,0.11873969392632161,0.0,2.9080904351275194e-14,0.9999974905562821,0.9999974905562821,0.0,0.09226779525129225,2.3154142020124493e-07,0.0,0.0,0.0,1601838.7870469082,268.1144112364114,0.0,1.0,1279360.532378759,2619.077750971022,,,,,,,,,,,,,,,,,,,2.0
4445.0,-28.471815973057726,4.964419924124087,34.981584982684744,26.185841671563708,6.4080999971420285,-24.98382437603753,-38.537263207230694,2.9201084001216495,-5.035588851711282,-5.0355888517256275,39.9631660042798,41062.28759005432,25750.02259781301,25750.02259781301,66812.31018786733,76789.010547422,76773.66673776087,25750.02259781301,102523.68933557387,102523.68933557387,102523.68933557387,128555.66308765029,124380.12197759497,4175.541110055324,0.0,90331.47803682009,54604.75834190165,39696.35521657604,26031.973752076425,65728.32896865247,19862.806826896824,1450.0,0.0,0.8868709925848682,2.8809185912043858,0.001494314320929203,1.0,1.0,-5.035588851711282,354164.2937865204,1552945.6656086997,4.38481713954137,1552945.6656086997,4.38481713954137,0.7630157826704353,0.09226802559615674,3.8625084661324496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625084661324496,1.2780305560802927,1.2783799957610187,3.0222348344931014,6403.752956051826,15243.107769423557,6487.899013111988,0.0003435866953529421,23386.739169343356,2384.783709966539,19392.76432039369,1977.511619196534,0.829220533053826,0.829220533053826,35033.19002543829,35405.22815468563,0.9868822986440544,0.8,4228.134893408745,4273.035954225843,0.9868822986440544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628750262567,4.964419924124087,-2.356126656632988,7.320546580757075,3.5,3.5,1.0,0.6,0.0002734062091256065,1.00000108721082,0.0002734059118757408,197.66710487844583,0.0,5.9175401977711216e-08,0.1677030892048336,0.01983303472353018,9.295553425704164e-05,0.00018045067486856486,0.0006969922593991458,0.09226802559720806,0.09226802559720806,0.09226802559720806,0.09226779605954885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.8019021642,594.6849218701026,0.0,0.09226802559720806,0.09226802559615674,0.09226802559615674,0.375,0.375,0.5,9.27759725729381,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26031.973752076425,19862.806826896824,0.7630157826704353,1.0164918420447269,0.624727392805589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442394589258665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14201017889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181677565483,262.1181677565483,-11.031832243451674,246.42222651635112,277.8141089967453,121857.35327974448,121858.30977604436,-0.9564962998722051,0.0,nan,277.8141089967453,4.664108996745313,271.53573250066785,-1.6142674993321293,265.2573560045876,-7.892643995412357,258.9789795085085,-14.171020491491504,252.7006030124295,-20.44939698757048,246.42222651635112,-26.72777348364886,1.0,1.0,26022.012520719443,26022.012520719443,277.0979146291935,3.9479146291935194,277.0979146291935,277.0979146291935,76773.65343892267,76773.66673776087,-0.01329883819562383,0.0,8546.071908451686,8546.071908451686,0.8893698462035632,3881.821008463112,277.0979146291935,3.9479146291935194,1.0,0.002,0.15327652450516208,0.005077677399397173,0.00023747974506278485,0.0017625202549676731,0.11873987253139243,0.11873987253139243,0.0,3.0457841110331785e-14,0.999997500953059,0.999997500953059,0.0,0.09226779501402961,2.305821271229183e-07,0.0,0.0,0.0,1601838.7869454653,268.1144111482887,0.0,1.0,1279360.5326820966,2619.0777497294157,,,,,,,,,,,,,,,,,,,2.0
4446.0,-28.471826472135426,4.964419734418523,34.98158483460991,26.185836467798822,6.408098071624188,-24.98383401775991,-38.5372722876258,2.9201056172488036,-5.035589106267537,-5.035589106262923,39.96316569196293,41062.28607926783,25750.02276475472,25750.02276475472,66812.30884402255,76789.00938086113,76773.66265232167,25750.02276475472,102523.6854170764,102523.6854170764,102523.6854170764,128555.65896546145,124380.12097469607,4175.53799076539,0.0,90331.48224615476,54604.76218297714,39696.35562575291,26031.973548385056,65728.32917413797,19862.806647552738,1450.0,0.0,0.8868709924203514,2.880918564184712,0.001494314320929203,1.0,1.0,-5.035589106267537,354164.290271481,1552945.6521535912,4.384817145069021,1552945.6521535912,4.384817145069021,0.763015781751398,0.09226802441143943,3.8625090521283005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625090521283005,1.2780305695737881,1.2783800088782893,3.022235261098968,6403.753859978467,15243.107769423557,6487.898442057993,0.0003435864709902878,23386.73671104557,2384.783459289928,19392.762613475083,1977.5114451392762,0.8292205472307673,0.8292205472307673,35033.19427745304,35405.22815468563,0.9868824483677217,0.8,4228.135406581878,4273.035954225843,0.9868824483677217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628786300088,4.964419734418523,-2.3561268937988817,7.3205466282174045,3.5,3.5,1.0,0.6,0.0002734059118757408,1.0000010792022391,0.000273405616815787,197.6671134540257,0.0,5.875652037293481e-08,0.16651597873689725,0.01983309348005055,9.295543992078332e-05,0.0001804504719549575,0.0006969915813868474,0.09226802441247675,0.09226802441247675,0.09226802441247675,0.09226779517706807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.833584997,594.6849115294821,0.0,0.09226802441247675,0.09226802441143943,0.09226802441143943,0.375,0.375,0.5,9.277590380232569,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,26031.973548385056,19862.806647552738,0.763015781751398,1.016491818421441,0.6247273678671958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442394651871159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.140823068425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11816194622037,262.11816194622037,-11.031838053779609,246.42221619611558,277.81410769632527,121857.39425291175,121858.36568376116,-0.971430849422078,0.0,nan,277.81410769632527,4.6641076963252885,271.53572939628367,-1.6142706037163066,265.257351096241,-7.892648903758982,258.9789727961993,-14.17102720380069,252.70059449615724,-20.44940550384274,246.42221619611558,-26.727783803884392,1.0,1.0,26022.012520719443,26022.012520719443,277.0979138966074,3.9479138966074174,277.0979138966074,277.0979138966074,76773.64646058892,76773.66265232167,-0.01619173274957575,0.0,8546.071908451686,8546.071908451686,0.8893698092522688,3881.821597388942,277.0979138966074,3.9479138966074174,1.0,0.002,0.1532767548150237,0.0050776763241168485,0.00023748010176926859,0.0017625198982558956,0.1187400508846343,0.1187400508846343,0.0,2.5164332423388558e-14,0.9999975039032476,0.9999975039032476,0.0,0.09226779410152335,2.3030991608397616e-07,0.0,0.0,0.0,1601838.7866524318,268.11441089373244,0.0,1.0,1279360.5335583277,2619.0777461428615,,,,,,,,,,,,,,,,,,,2.0
