time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4447.0,-28.471837010893918,4.964419546347161,34.981584687570624,26.185836537648015,6.408099056769347,-24.983843404127356,-38.5372813680209,2.920105450002929,-5.035589218142263,-5.035589218173283,39.963165425698016,41062.27752975477,25750.02256864014,25750.02256864014,66812.30009839492,76789.0048728811,76773.65970870612,25750.02256864014,102523.68227734626,102523.68227734626,102523.68227734626,128555.65568867778,124380.12080554171,4175.534883136078,0.0,90331.48204326098,54604.75795078665,39696.36010274926,26031.97341133152,65728.33351408079,19862.80652293803,1450.0,0.0,0.8868709928152343,2.8809185523098395,0.001494314320929203,1.0,1.0,-5.035589218142263,354164.2887266581,1552945.6406808472,4.384817131801229,1552945.6406808472,4.384817131801229,0.7630157809815487,0.0922680232248763,3.8625090059831684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625090059831684,1.2780305709540811,1.2783800098818445,3.0222352217284683,6403.753776557101,15243.107769423557,6487.89849475932,0.0003435864916962208,23386.736937916314,2384.7834824243055,19392.762771002876,1977.5114612026407,0.829220545922415,0.8292205459224151,35033.19394262169,35405.22815468563,0.9868824365775043,0.8,4228.135366171281,4273.035954225843,0.9868824365775043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628743965052,4.964419546347161,-2.356127026116276,7.320546572463437,3.5,3.5,1.0,0.6,0.000273405616815787,1.0000010832811295,0.0002734053206409624,197.66712206201714,0.0,5.832364937264136e-08,0.1652892223220656,0.019833151803699923,9.295534558461315e-05,0.00018045027123117383,0.0006969907977625143,0.09226802322585476,0.09226802322585476,0.09226802322585476,0.09226779483783161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.86536805786,594.6849011584632,0.0,0.09226802322585476,0.0922680232248763,0.0922680232248763,0.375,0.375,0.5,9.277583528594848,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,26031.97341133152,19862.80652293803,0.7630157809815487,1.0164916182468238,0.6247271965439093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423947140224382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13959631201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181563238056,262.1181563238056,-11.031843676194399,246.42220594091128,277.8141067067,121857.44876606109,121858.38877968372,-0.9400136225910498,0.0,nan,277.8141067067,4.664106706700011,271.53572655354327,-1.614273446456707,265.2573464003837,-7.892653599616267,258.97896624722654,-14.17103375277344,252.70058609406883,-20.449413905931152,246.42220594091128,-26.727794059088694,1.0,1.0,26022.012520719443,26022.012520719443,277.09791344025626,3.9479134402562863,277.09791344025626,277.09791344025626,76773.64761120356,76773.65970870612,-0.012097502563847229,0.0,8546.071908451686,8546.071908451686,0.8893698121620546,3881.821551013084,277.09791344025626,3.9479134402562863,1.0,0.002,0.15327698424698186,0.00507767527927042,0.00023748045718576923,0.0017625195428426083,0.11874022859288462,0.11874022859288462,0.0,2.83774739817666e-14,0.9999975134180277,0.9999975134180277,0.0,0.09226779379287313,2.294320031732659e-07,0.0,0.0,0.0,1601838.786523648,268.1144107818577,0.0,1.0,1279360.5339434193,2619.0777445666067,,,,,,,,,,,,,,,,,,,2.0
4448.0,-28.471847475790007,4.9644193602607825,34.981584541667786,26.185830949712567,6.408097994860682,-24.98385292872477,-38.537290413491405,2.920103447795454,-5.035589311756894,-5.0355893117546895,39.963165164417205,41062.27864069159,25750.02233043984,25750.02233043984,66812.30097113142,76789.00378483308,76773.65687880237,25750.02233043984,102523.67920924221,102523.67920924221,102523.67920924221,128555.65249171857,124380.12070387162,4175.531787846949,0.0,90331.48749363223,54604.765577356964,39696.35768475029,26031.973282476363,65728.33096722665,19862.80640500892,1450.0,0.0,0.8868709932849587,2.880918542373199,0.001494314320929203,1.0,1.0,-5.035589311756894,354164.28743398236,1552945.6294231338,4.384817116018817,1552945.6294231338,4.384817116018817,0.7630157802282216,0.09226802203954824,3.862509831689537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862509831689537,1.27803058083138,1.278380019383304,3.0222358444481903,6403.755096025468,15243.107769423557,6487.897661186265,0.0003435861641921508,23386.7333495225,2384.7831165099706,19392.760279397233,1977.5112071295737,0.8292205666163798,0.8292205666163798,35033.19993398755,35405.22815468563,0.9868826475479154,0.8,4228.136089265668,4273.035954225843,0.9868826475479154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628692545018,4.9644193602607825,-2.3561271444840184,7.320546504744801,3.5,3.5,1.0,0.6,0.0002734053206409624,1.0000010756888793,0.0002734050265422158,197.66713060967888,0.0,5.854402520084681e-08,0.16591376741919986,0.019833210347725123,9.295525161136202e-05,0.0001804500690296004,0.0006969901657558872,0.09226802204056674,0.09226802204056674,0.09226802204056674,0.09226779456845761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.8970426057,594.6848908230528,0.0,0.09226802204056674,0.09226802203954824,0.09226802203954824,0.375,0.375,0.5,9.27757670443681,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26031.973282476363,19862.80640500892,0.7630157802282216,1.0164916709119733,0.6247272376529079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44239477640862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14022085711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11815067575657,262.11815067575657,-11.03184932424341,246.42219573306295,277.8141056184505,121857.50552395922,121858.4498233533,-0.9442993940548023,0.0,nan,277.8141056184505,4.664105618450549,271.5357236413737,-1.6142763586262845,265.25734166429453,-7.892658335705448,258.9789596872177,-14.171040312782281,252.70057771014015,-20.449422289859825,246.42219573306295,-26.727804266937028,1.0,1.0,26022.012520719443,26022.012520719443,277.09791301553986,3.947913015539882,277.09791301553986,277.09791301553986,76773.64170349401,76773.65687880237,-0.015175308362813666,0.0,8546.071908451686,8546.071908451686,0.8893697600952692,3881.8223808479847,277.09791301553986,3.947913015539882,1.0,0.002,0.15327721275545111,0.005077674241925253,0.0002374808111804416,0.0017625191888473025,0.1187404055902208,0.1187404055902208,0.0,2.7744299913035064e-14,0.9999975234267071,0.9999975234267071,0.0,0.09226779353102907,2.2850851917062118e-07,0.0,0.0,0.0,1601838.786415884,268.1144106882431,0.0,1.0,1279360.5342656586,2619.0777432476334,,,,,,,,,,,,,,,,,,,2.0
4449.0,-28.471860249482845,4.964419174725463,34.98158439614983,26.185831403732323,6.408098296011583,-24.983864394932613,-38.53730351021511,2.9201024414616734,-5.035589471688297,-5.035589471611495,39.96316488371938,41062.27428550907,25750.02226431766,25750.02226431766,66812.29654982673,76788.99824378308,76773.65354113412,25750.02226431766,102523.67580545178,102523.67580545178,102523.67580545178,128555.64892885431,124380.12022736455,4175.528701489766,0.0,90331.48595637124,54604.76593810141,39696.35557585536,26031.973123402528,65728.3286992579,19862.80626236422,1450.0,0.0,0.8868709934873155,2.880918525397433,0.001494314320929203,1.0,1.0,-5.035589471688297,354164.2852255736,1552945.6173316855,4.384817109219769,1552945.6173316855,4.384817109219769,0.7630157794111936,0.09226802086193153,3.8625095278566115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625095278566115,1.2780305860941472,1.2783800242716232,3.0222355942677543,6403.7545659231455,15243.107769423557,6487.897996078177,0.00034358629576841584,23386.734791175542,2384.7832635176683,19392.76128041157,1977.5113092046286,0.8292205583025208,0.8292205583025208,35033.19772936099,35405.22815468563,0.9868825699177074,0.8,4228.135823190598,4273.035954225843,0.9868825699177074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586286782712975,4.964419174725463,-2.3561273112212784,7.320546485946741,3.5,3.5,1.0,0.6,0.0002734050265422158,1.0000013130108665,0.00027340466755891633,197.66714104315227,0.0,5.8133655357086315e-08,0.16475077928198262,0.019833268481380482,9.295511554986087e-05,0.00018044991099235494,0.0006969895005088484,0.09226802086313737,0.09226802086313737,0.09226802086313737,0.0922677940458238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.92852820765,594.6848805482662,0.0,0.09226802086313737,0.09226802086193153,0.09226802086193153,0.375,0.375,0.5,9.27756989994922,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,26031.973123402528,19862.80626236422,0.7630157794111936,1.016491638719867,0.6247271929488857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423948383575642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13905786897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11814492075786,262.11814492075786,-11.03185507924212,246.4221851775596,277.81410466395687,121857.53267670247,121858.49485700521,-0.9621803027547595,0.0,nan,277.81410466395687,4.664104663956891,271.53572076667695,-1.6142792333230318,265.2573368693972,-7.892663130602784,258.97895297211795,-14.171047027882025,252.70056907483882,-20.449430925161153,246.4221851775596,-26.727814822440365,1.0,1.0,26022.012520719443,26022.012520719443,277.09791246513305,3.947912465133072,277.09791246513305,277.09791246513305,76773.64078584338,76773.65354113412,-0.012755290736095048,0.0,8546.071908451686,8546.071908451686,0.8893697792541428,3881.8220754958948,277.09791246513305,3.947912465133072,1.0,0.002,0.15327744061765314,0.005077673195184281,0.00023748116414118784,0.0017625188358970727,0.11874058207059392,0.11874058207059392,0.0,3.826062730527546e-14,0.999997530431046,0.999997530431046,0.0,0.09226779299969176,2.2786223976764746e-07,0.0,0.0,0.0,1601838.7862317779,268.1144105283117,0.0,1.0,1279360.5348161717,2619.077740994298,,,,,,,,,,,,,,,,,,,2.0
4450.0,-28.471870527590887,4.964418990925219,34.981584251648904,26.18583224192264,6.4080973088528825,-24.98387374394575,-38.53731259061021,2.9201005252096897,-5.0355895745599355,-5.035589574551824,39.96316462203458,41062.26120880113,25750.022056103386,25750.022056103386,66812.28326490452,76788.99371624939,76773.65066107859,25750.022056103386,102523.67271718197,102523.67271718197,102523.67271718197,128555.64570835291,124380.12008132464,4175.525627028267,0.0,90331.48298618362,54604.753648987215,39696.36593021823,26031.972991170936,65728.33892138916,19862.806141797315,1450.0,0.0,0.8868709939114301,2.8809185144781466,0.001494314320929203,1.0,1.0,-5.0355895745599355,354164.283805064,1552945.6060561852,4.384817094969813,1552945.6060561852,4.384817094969813,0.763015778655503,0.09226801968672417,3.8625089457476536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625089457476536,1.2780305957025344,1.278380033423822,3.0222351160728116,6403.7535526854435,15243.107769423557,6487.898636189886,0.0003435865472631738,23386.737546752385,2384.783544508307,19392.763193748302,1977.5115043106773,0.8292205424112817,0.8292205424112817,35033.19350554983,35405.22815468563,0.9868824211871527,0.8,4228.135313421339,4273.035954225843,0.9868824211871527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628633324312,4.964418990925219,-2.3561274358276973,7.320546426752917,3.5,3.5,1.0,0.6,0.00027340466755891633,1.0000010564890887,0.00027340437871017345,197.66714943824812,0.0,7.095920248784125e-08,0.2010983798505421,0.019833339440582968,9.295502121399418e-05,0.00018044964634492214,0.0006969883732642621,0.09226801968771467,0.09226801968771467,0.09226801968771467,0.0922677937402333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.95997999515,594.6848702854317,0.0,0.09226801968771467,0.09226801968672417,0.09226801968672417,0.375,0.375,0.5,9.27756312153603,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,26031.972991170936,19862.806141797315,0.763015778655503,1.0164912785155236,0.624726896839907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423949139738772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17540546954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11813918800783,262.11813918800783,-11.031860811992146,246.42217475695503,277.8141036190613,121857.54863085596,121858.5070914828,-0.958460626833239,0.0,nan,277.8141036190613,4.664103619061336,271.53571784664007,-1.614282153359909,265.2573320742179,-7.892667925782064,258.97894630179695,-14.171053698203025,252.70056052937593,-20.449439470624043,246.42217475695503,-26.727825243044947,1.0,1.0,26022.012520719443,26022.012520719443,277.0979120251893,3.947912025189339,277.0979120251893,277.0979120251893,76773.6367966939,76773.65066107859,-0.013864384687622078,0.0,8546.071908451686,8546.071908451686,0.8893698159603414,3881.821490476392,277.0979120251893,3.947912025189339,1.0,0.002,0.15327766759621506,0.00507767216293095,0.00023748151576093578,0.001762518484270373,0.11874075788046788,0.11874075788046788,0.0,3.130872297529841e-14,0.9999975400078369,0.9999975400078369,0.0,0.09226779270811884,2.269786053326331e-07,0.0,0.0,0.0,1601838.7861133574,268.11441042544004,0.0,1.0,1279360.535170277,2619.077739544881,,,,,,,,,,,,,,,,,,,2.0
4451.0,-28.47188093004317,4.964418808332132,34.98158410785882,26.18582675876098,6.408096070442859,-24.983883229994607,-38.53732163608072,2.920098370394307,-5.03558970089091,-5.035589700889313,39.96316435354754,41062.2620479611,25750.021911245218,25750.021911245218,66812.28395920631,76788.99264133438,76773.64759362988,25750.021911245218,102523.6695048751,102523.6695048751,102523.6695048751,128555.6423531511,124380.11979008101,4175.522563070094,0.0,90331.48819234251,54604.76080756462,39696.363760864326,26031.972848275993,65728.33660914031,19862.806012512567,1450.0,0.0,0.8868709942407095,2.8809185010688365,0.001494314320929203,1.0,1.0,-5.03558970089091,354164.2820606224,1552945.5944888105,4.384817083906254,1552945.5944888105,4.384817083906254,0.7630157778774731,0.09226801851616276,3.8625097244613573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625097244613573,1.2780306062712645,1.2783800436262651,3.022235700387861,6403.754790778918,15243.107769423557,6487.897854025676,0.0003435862399571549,23386.734179663355,2384.7832011607793,19392.760855807137,1977.5112659070262,0.8292205618290518,0.8292205618290518,35033.19915593464,35405.22815468563,0.9868826201507995,0.8,4228.135995362924,4273.035954225843,0.9868826201507995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628602053941,4.964418808332132,-2.356127577238648,7.32054638557078,3.5,3.5,1.0,0.6,0.00027340437871017345,1.0000010692705568,0.0002734040863672338,197.6671579349082,0.0,5.7095907624767304e-08,0.16180980220859054,0.01983339653649059,9.295492724104692e-05,0.00018044945146912652,0.0006969877610732189,0.0922680185171697,0.0922680185171697,0.0922680185171697,0.09226779334502783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.9912866223,594.6848600695704,0.0,0.0922680185171697,0.09226801851616276,0.09226801851616276,0.375,0.375,0.5,9.277556366373894,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,26031.972848275993,19862.806012512567,0.7630157778774731,1.0164913248377452,0.6247269315841913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423949748171052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.136116891896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181334393155,262.1181334393155,-11.031866560684477,246.42216442296018,277.81410245567133,121857.60388163477,121858.56500760405,-0.96112596927008,0.0,nan,277.81410245567133,4.664102455671355,271.53571484913,-1.6142851508699891,265.2573272425859,-7.892672757414061,258.9789396360439,-14.171060363956087,252.70055202950198,-20.449447970498,246.42216442296018,-26.727835577039798,1.0,1.0,26022.012520719443,26022.012520719443,277.097911539921,3.9479115399209945,277.097911539921,277.097911539921,76773.63078149105,76773.64759362988,-0.016812138826935552,0.0,8546.071908451686,8546.071908451686,0.8893697668567851,3881.822273083664,277.097911539921,3.9479115399209945,1.0,0.002,0.15327789380064852,0.0050776711297800415,0.0002374818661697415,0.0017625181338554795,0.11874093308487076,0.11874093308487076,0.0,2.5221144617226798e-14,0.9999975483977716,0.9999975483977716,0.0,0.09226779231168294,2.2620447980872458e-07,0.0,0.0,0.0,1601838.7859679314,268.11441029910907,0.0,1.0,1279360.5356051328,2619.077737764947,,,,,,,,,,,,,,,,,,,2.0
4452.0,-28.471891353283507,4.9644186268479205,34.981583964735506,26.18582696830856,6.408096690682517,-24.983892548886207,-38.537330681551225,2.9200978862862472,-5.035589830700474,-5.035589830697598,39.96316408521023,41062.25290411447,25750.021778179707,25750.021778179707,66812.27468229418,76788.98815675067,76773.64451066121,25750.021778179707,102523.66628884092,102523.66628884092,102523.66628884092,128555.63899306321,124380.1194836186,4175.519509444611,0.0,90331.48748505297,54604.75544742484,39696.36893069793,26031.972704222302,65728.34163492023,19862.805882342982,1450.0,0.0,0.8868709945517648,2.880918487290284,0.001494314320929203,1.0,1.0,-5.035589830700474,354164.2802681449,1552945.5829276678,4.384817073455012,1552945.5829276678,4.384817073455012,0.7630157770994166,0.09226801735050974,3.8625095809647845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625095809647845,1.2780306091128493,1.2783800460949841,3.0222355813887454,6403.754538634071,15243.107769423557,6487.898013318032,0.0003435863025418138,23386.73486539024,2384.783271085462,19392.76133194265,1977.5113144593363,0.8292205578745314,0.8292205578745314,35033.19811471649,35405.22815468563,0.9868825834870022,0.8,4228.135869698925,4273.035954225843,0.9868825834870022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628573329237,4.9644186268479205,-2.3561277208932894,7.32054634774121,3.5,3.5,1.0,0.6,0.0002734040863672338,1.000001071407456,0.000273403793440371,197.6671664485485,0.0,5.778659801781413e-08,0.16376721878248526,0.01983345432308861,9.295483326818639e-05,0.00018044925309904742,0.00069698696897301,0.09226801735146542,0.09226801735146542,0.09226801735146542,0.09226779293610059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.02248441085,594.6848498891864,0.0,0.09226801735146542,0.09226801735050974,0.09226801735050974,0.375,0.375,0.5,9.27754963391097,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26031.972704222302,19862.805882342982,0.7630157770994166,1.0164911059736532,0.6247267447000195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423950363964175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13807430847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181278446583,262.1181278446583,-11.03187215534166,246.42215417313435,277.8141015161825,121857.65081298501,121858.58618580925,-0.9353728242174287,0.0,nan,277.8141015161825,4.664101516182541,271.5357120475734,-1.6142879524265936,265.25732257896266,-7.89267742103732,258.9789331103532,-14.171066889646795,252.70054364174368,-20.4494563582563,246.42215417313435,-26.727845826865632,1.0,1.0,26022.012520719443,26022.012520719443,277.09791104936585,3.947911049365871,277.09791104936585,277.09791104936585,76773.6311273812,76773.64451066121,-0.013383280005655251,0.0,8546.071908451686,8546.071908451686,0.8893697759052867,3881.8221288696086,277.09791104936585,3.947911049365871,1.0,0.002,0.15327811924568976,0.005077670099386299,0.0002374822154002675,0.0017625177846235312,0.11874110770013374,0.11874110770013374,0.0,2.3798671366925817e-14,0.999997556627985,0.999997556627985,0.0,0.09226779190541826,2.2544509147824653e-07,0.0,0.0,0.0,1601838.7858185007,268.1144101692995,0.0,1.0,1279360.536051963,2619.077735935999,,,,,,,,,,,,,,,,,,,2.0
4453.0,-28.471901705423143,4.964418446712086,34.98158382239928,26.18582787634807,6.408095562902779,-24.98390197859067,-38.537339692097135,2.9200958360708538,-5.035589948008862,-5.035589947996065,39.96316382167875,41062.23901108108,25750.021616373488,25750.021616373488,66812.26062745457,76788.98357462538,76773.64153076654,25750.021616373488,102523.66314714003,102523.66314714003,102523.66314714003,128555.63571343446,124380.11924671025,4175.516466724203,0.0,90331.48428775002,54604.74291727757,39696.379300524946,26031.97256629442,65728.35186681937,19862.805757244732,1450.0,0.0,0.8868709949090147,2.8809184748386634,0.001494314320929203,1.0,1.0,-5.035589948008862,354164.2786482916,1552945.5715737494,4.3848170614516615,1552945.5715737494,4.3848170614516615,0.7630157763366201,0.09226801618844659,3.8625089565504163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625089565504163,1.2780306192057238,1.2783800558162293,3.0222350689460833,6403.753452829562,15243.107769423557,6487.8986992736645,0.00034358657204829594,23386.737818318103,2384.7835722003033,19392.76338230994,1977.5115235386131,0.8292205408451704,0.8292205408451705,35033.19358393521,35405.22815468563,0.9868824239472904,0.8,4228.135322881623,4273.035954225843,0.9868824239472904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628538400308,4.964418446712086,-2.356127855028777,7.320546301740864,3.5,3.5,1.0,0.6,0.000273403793440371,1.0000010640990902,0.0002734035025119527,197.66717490411475,0.0,5.790202295291561e-08,0.16409433304856283,0.019833512225111562,9.295473965824319e-05,0.0001804490537821278,0.0006969860864345164,0.09226801618945416,0.09226801618945416,0.09226801618945416,0.09226779257447723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.0535895156,594.6848397392424,0.0,0.09226801618945416,0.09226801618844659,0.09226801618844659,0.375,0.375,0.5,9.277542925469358,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26031.97256629442,19862.805757244732,0.7630157763366201,1.016490733904776,0.6247264360786429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442395098098794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13840142274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11812222358253,262.11812222358253,-11.031877776417446,246.42214398856362,277.81410045860173,121857.66113148279,121858.6009212506,-0.9397897678241574,0.0,nan,277.81410045860173,4.664100458601752,271.5357091645946,-1.6142908354053702,265.2573178705859,-7.892682129414084,258.97892657657826,-14.171073423421717,252.70053528257102,-20.449464717428953,246.42214398856362,-26.72785601143636,1.0,1.0,26022.012520719443,26022.012520719443,277.09791058338146,3.9479105833814856,277.09791058338146,277.09791058338146,76773.62685867475,76773.64153076654,-0.014672091798274778,0.0,8546.071908451686,8546.071908451686,0.8893698152791487,3881.8215013331683,277.09791058338146,3.9479105833814856,1.0,0.002,0.15327834388408726,0.0050776690749299224,0.00023748256338716663,0.0017625174366406972,0.11874128169358332,0.11874128169358332,0.0,2.7863995832877464e-14,0.9999975653704203,0.9999975653704203,0.0,0.09226779155000511,2.2463844147422634e-07,0.0,0.0,0.0,1601838.7856834615,268.1144100519911,0.0,1.0,1279360.5364557593,2619.0777342831884,,,,,,,,,,,,,,,,,,,2.0
4454.0,-28.471911992903767,4.964418267399691,34.981583680570765,26.185822358261817,6.408094291727816,-24.983911364440875,-38.53734877249224,2.9200936632648746,-5.0355900890312455,-5.035590088934903,39.96316355165892,41062.24021865318,25750.021517561578,25750.021517561578,66812.26173621476,76788.98254820351,76773.63837190323,25750.021517561578,102523.6598894648,102523.6598894648,102523.6598894648,128555.63230719512,124380.1188735951,4175.513433600016,0.0,90331.48946574853,54604.75030932137,39696.37684047462,26031.972417730318,65728.34925820494,19862.805623471682,1450.0,0.0,0.886870995168993,2.88091845986996,0.001494314320929203,1.0,1.0,-5.0355900890312455,354164.27670098626,1552945.5599415146,4.384817052716571,1552945.5599415146,4.384817052716571,0.7630157755523423,0.09226801503157264,3.8625097297763626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625097297763626,1.278030629862011,1.2783800661035953,3.022235648760154,6403.754681386001,15243.107769423557,6487.897923134594,0.0003435862671094798,23386.73447716562,2384.7832314975676,19392.76106237832,1977.5112869714244,0.8292205601133863,0.8292205601133863,35033.19919450058,35405.22815468563,0.986882621508799,0.8,4228.1360000174245,4273.035954225843,0.986882621508799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628517069891,4.964418267399691,-2.356128006249656,7.320546273649347,3.5,3.5,1.0,0.6,0.0002734035025119527,1.000001057452854,0.0002734032134009444,197.66718330686854,0.0,5.75069985430846e-08,0.16297483387110176,0.019833569732110104,9.295464532272995e-05,0.00018044885718922275,0.0006969854666203983,0.09226801503268461,0.09226801503268461,0.09226801503268461,0.09226779212211886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.08456110716,594.6848296324916,0.0,0.09226801503268461,0.09226801503157264,0.09226801503157264,0.375,0.375,0.5,9.277536238180287,-9.634959496906959e-11,-9.634959496906959e-11,-9.634959496906959e-11,-9.634959496906959e-11,-9.634959496906959e-11,-9.634959496906959e-11,26031.972417730318,19862.805623471682,0.7630157755523423,1.0164907911158976,0.6247264792448343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442395159380281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13728192356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181165737337,262.1181165737337,-11.03188342626629,246.4221338672484,277.81409928021907,121857.71462038992,121858.65922074167,-0.9446003517595363,0.0,nan,277.81409928021907,4.664099280219091,271.53570619762576,-1.6142938023742204,265.25731311503057,-7.892686884969407,258.97892003243606,-14.171079967563912,252.70052694984224,-20.449473050157735,246.4221338672484,-26.727866132751586,1.0,1.0,26022.012520719443,26022.012520719443,277.0979100728151,3.947910072815148,277.0979100728151,277.0979100728151,76773.62073102918,76773.63837190323,-0.017640874051721767,0.0,8546.071908451686,8546.071908451686,0.8893697665216355,3881.8222784252443,277.0979100728151,3.947910072815148,1.0,0.002,0.15327856781865623,0.00507766804922619,0.00023748291027191764,0.0017625170897648142,0.11874145513595882,0.11874145513595882,0.0,3.67319022420709e-14,0.9999975729985204,0.9999975729985204,0.0,0.09226779109696365,2.239346089982226e-07,0.0,0.0,0.0,1601838.785521124,268.11440991096873,0.0,1.0,1279360.536941184,2619.077732296265,,,,,,,,,,,,,,,,,,,2.0
4455.0,-28.471922315170318,4.964418088132888,34.98158353886378,26.18582263765859,6.408094712833303,-24.98392061237031,-38.537357783038146,2.9200930100335305,-5.035590266101735,-5.035590266078198,39.96316327150946,41062.230898889014,25750.021512093543,25750.021512093543,66812.25241098256,76788.97809275259,76773.63494605766,25750.021512093543,102523.6564581512,102523.6564581512,102523.6564581512,128555.62871100465,124380.11830286647,4175.5104081381905,0.0,90331.48848885966,54604.74447884686,39696.382233347555,26031.972252853455,65728.35448620102,19862.805476381138,1450.0,0.0,0.886870995282442,2.8809184410749564,0.001494314320929203,1.0,1.0,-5.035590266101735,354164.2742559094,1552945.5478702942,4.384817048904765,1552945.5478702942,4.384817048904765,0.7630157747346211,0.09226801388045137,3.862509534287478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862509534287478,1.2780306334798919,1.2783800693529535,3.022235487243702,6403.754339152021,15243.107769423557,6487.898139340652,0.00034358635205507563,23386.735407896722,2384.783326405727,19392.761708632694,1977.5113528710308,0.8292205547459424,0.8292205547459424,35033.19777602367,35405.22815468563,0.9868825715608127,0.8,4228.135828822289,4273.035954225843,0.9868825715608127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628515889513,4.964418088132888,-2.356128183961936,7.320546272094823,3.5,3.5,1.0,0.6,0.0002734032134009444,1.0000010610286005,0.0002734029233126233,197.66719173803597,0.0,5.7147758673645924e-08,0.16195674808111254,0.01983362687986878,9.295455171296083e-05,0.00018044866168798358,0.0006969846762192521,0.09226801388143195,0.09226801388143195,0.09226801388143195,0.09226779153197018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.1154024342,594.6848195676932,0.0,0.09226801388143195,0.09226801388045137,0.09226801388045137,0.375,0.375,0.5,9.277529567719762,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,26031.972252853455,19862.805476381138,0.7630157747346211,1.0164905683894627,0.6247262877623021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423952202790113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13626383777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181110510242,262.1181110510242,-11.03188894897579,246.42212380706357,277.81409829498534,121857.75661466244,121858.67995847097,-0.9233438085072287,0.0,nan,277.81409829498534,4.664098294985365,271.5357033974011,-1.6142966025988699,265.25730849981636,-7.892691500183616,258.97891360223133,-14.171086397768647,252.7005187046475,-20.449481295352484,246.42212380706357,-26.727876192936407,1.0,1.0,26022.012520719443,26022.012520719443,277.09790949480396,3.94790949480398,277.09790949480396,277.09790949480396,76773.62086957658,76773.63494605766,-0.014076481078518555,0.0,8546.071908451686,8546.071908451686,0.88936977884863,3881.8220819589155,277.09790949480396,3.94790949480398,1.0,0.002,0.15327879119652058,0.00507766701928865,0.00023748325627639898,0.0017625167437602214,0.11874162813819948,0.11874162813819948,0.0,3.662044625873939e-14,0.9999975790321244,0.9999975790321244,0.0,0.09226779050255382,2.2337789755146072e-07,0.0,0.0,0.0,1601838.7853172887,268.11440973389824,0.0,1.0,1279360.5375506934,2619.0777298014436,,,,,,,,,,,,,,,,,,,2.0
4456.0,-28.471932558987632,4.964417907272631,34.9815833964654,26.185823790170275,6.408093002762678,-24.98393000281256,-38.537366793584056,2.9200904465879485,-5.035590521229267,-5.035590521198588,39.96316296814229,41062.21575651011,25750.02170331339,25750.02170331339,66812.23745982349,76788.97351480393,76773.63093499598,25750.02170331339,102523.65263830937,102523.65263830937,102523.65263830937,128555.62469055499,124380.11730436773,4175.507386187271,0.0,90331.48447490351,54604.72987625982,39696.39399849299,26031.972052245615,65728.36605073861,19862.80530004875,1450.0,0.0,0.8868709950827177,2.880918413994598,0.001494314320929203,1.0,1.0,-5.035590521229267,354164.27073297725,1552945.5347995348,4.384817055615361,1552945.5347995348,4.384817055615361,0.7630157738408954,0.0922680127358907,3.862508752217261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862508752217261,1.278030645942869,1.278380081448577,3.022234845837902,6403.7529800900975,15243.107769423557,6487.898997925865,0.0003435866893864309,23386.739103969412,2384.7837033002515,19392.76427500135,1977.5116145678037,0.8292205334308379,0.8292205334308379,35033.192101283785,35405.22815468563,0.9868823717395669,0.8,4228.135143941304,4273.035954225843,0.9868823717395669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586285571679275,4.964417907272631,-2.356128419184622,7.3205463264572534,3.5,3.5,1.0,0.6,0.0002734029233126233,1.0000010529648684,0.0002734026354292533,197.66720010512705,0.0,5.73409437867266e-08,0.16250423469158318,0.019833684220812567,9.295445810328041e-05,0.00018044846520934288,0.0006969837761952588,0.09226801273688513,0.09226801273688513,0.09226801273688513,0.09226779064388294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.1460942246,594.6848095504847,0.0,0.09226801273688513,0.0922680127358907,0.0922680127358907,0.375,0.375,0.5,9.277522904952683,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,26031.972052245615,19862.80530004875,0.7630157738408954,1.0164901620747455,0.6247259474670706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423952813836691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13681132438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1181054457268,262.1181054457268,-11.031894554273151,246.4221137910707,277.8140971003834,121857.75485101047,121858.6920027582,-0.9371517477399485,0.0,nan,277.8140971003834,4.664097100383401,271.5357004385207,-1.6142995614792994,265.2573037766583,-7.892696223341659,258.978907114795,-14.171092885204985,252.70051045293275,-20.44948954706723,246.4221137910707,-26.727886208929277,1.0,1.0,26022.012520719443,26022.012520719443,277.09790877033794,3.9479087703379605,277.09790877033794,277.09790877033794,76773.6160617636,76773.63093499598,-0.014873232372337952,0.0,8546.071908451686,8546.071908451686,0.8893698281638382,3881.8212959783473,277.09790877033794,3.9479087703379605,1.0,0.002,0.15327901433136204,0.0050776659759420445,0.00023748360186594554,0.0017625163981700724,0.11874180093297276,0.11874180093297276,0.0,3.6018063531706446e-14,0.9999975816659399,0.9999975816659399,0.0,0.09226778960101285,2.231348778585075e-07,0.0,0.0,0.0,1601838.7850235992,268.1144094787707,0.0,1.0,1279360.5384288912,2619.0777262068323,,,,,,,,,,,,,,,,,,,2.0
4457.0,-28.471942745281776,4.964417727272038,34.98158325468298,26.18581816731023,6.408092048517798,-24.983939265901018,-38.53737583905456,2.9200885691381493,-5.035590661141498,-5.035590661133931,39.963162701121306,41062.21827556121,25750.021600145366,25750.021600145366,66812.23987570658,76788.97255569586,76773.62783439127,25750.021600145366,102523.64943453664,102523.64943453664,102523.64943453664,128555.62133969893,124380.11696592595,4175.504373772987,0.0,90331.49012187541,54604.7389836487,39696.390153585235,26031.97190516229,65728.36205874753,19862.8051676304,1450.0,0.0,0.8868709953375734,2.8809183991437077,0.001494314320929203,1.0,1.0,-5.035590661141498,354164.26880099694,1552945.5232954556,4.384817047052388,1552945.5232954556,4.384817047052388,0.7630157730652548,0.0922680115885863,3.8625096160893495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625096160893495,1.2780306552255887,1.2783800903658917,3.0222354998265417,6403.754365813548,15243.107769423557,6487.898122497258,0.00034358634543744254,23386.735335388694,2384.783319011966,19392.76165828666,1977.5113477371642,0.8292205551640903,0.8292205551640903,35033.19836958205,35405.22815468563,0.9868825924614321,0.8,4228.135900458498,4273.035954225843,0.9868825924614321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628534897162,4.964417727272038,-2.356128569855287,7.320546297127326,3.5,3.5,1.0,0.6,0.0002734026354292533,1.000001047052122,0.00027340234916274343,197.66720842523415,0.0,5.6905099710439356e-08,0.16126905257938515,0.019833741125912276,9.29543641308579e-05,0.00018044827129839536,0.0006969831830967518,0.09226801158965052,0.09226801158965052,0.09226801158965052,0.09226779019476483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.17686087446,594.6847995106705,0.0,0.09226801158965052,0.0922680115885863,0.0922680115885863,0.375,0.375,0.5,9.27751626312993,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,26031.97190516229,19862.8051676304,0.7630157730652548,1.016490260566516,0.6247260237347783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423953420239357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13557614227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180998467981,262.1180998467981,-11.031900153201889,246.42210382804163,277.81409586555503,121857.8148911463,121858.7509781065,-0.9360869602162192,0.0,nan,277.81409586555503,4.664095865555055,271.5356974580521,-1.6143025419478931,265.25729905054953,-7.892700949450443,258.97890064304636,-14.171099356953619,252.70050223554387,-20.449497764456112,246.42210382804163,-26.72789617195835,1.0,1.0,26022.012520719443,26022.012520719443,277.09790826759206,3.9479082675920836,277.09790826759206,277.09790826759206,76773.61085372207,76773.62783439127,-0.016980669199256226,0.0,8546.071908451686,8546.071908451686,0.8893697736904277,3881.8221641697965,277.09790826759206,3.9479082675920836,1.0,0.002,0.15327923674342636,0.005077664957213053,0.00023748394639234178,0.0017625160536431208,0.11874197319617089,0.11874197319617089,0.0,3.5462518338524873e-14,0.9999975894994028,0.9999975894994028,0.0,0.09226778917648926,2.2241209704030294e-07,0.0,0.0,0.0,1601838.784862538,268.1144093388585,0.0,1.0,1279360.5389104965,2619.0777242355425,,,,,,,,,,,,,,,,,,,2.0
4458.0,-28.471952968804544,4.964417547632686,34.98158311320618,26.185818446707003,6.408092543079463,-24.983948417616023,-38.537384814675875,2.920087991892871,-5.03559082398192,-5.03559082393925,39.963162426376805,41062.20955669151,25750.02155679773,25750.02155679773,66812.23111348924,76788.96814857142,76773.62453748839,25750.02155679773,102523.64609428612,102523.64609428612,102523.64609428612,128555.61784152579,124380.1164719922,4175.501369533595,0.0,90331.48926519755,54604.73382670855,39696.394931654446,26031.97174723967,65728.36667889412,19862.805026293725,1450.0,0.0,0.886870995503798,2.88091838185916,0.001494314320929203,1.0,1.0,-5.03559082398192,354164.26655241917,1552945.5114578342,4.384817041467355,1552945.5114578342,4.384817041467355,0.7630157722647306,0.09226801044391215,3.8625094438842753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625094438842753,1.2780306584858594,1.2783800932611775,3.0222353573742624,6403.754063974263,15243.107769423557,6487.898313183912,0.00034358642035669086,23386.736156263487,2384.783402717899,19392.762228261832,1977.5114058584566,0.8292205504301643,0.8292205504301643,35033.197120053606,35405.22815468563,0.986882548462528,0.8,4228.135749653652,4273.035954225843,0.986882548462528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628525539758,4.964417547632686,-2.356128737171218,7.320546284803903,3.5,3.5,1.0,0.6,0.00027340234916274343,1.000001050878957,0.00027340206185026987,197.66721677574998,0.0,5.658550186685915e-08,0.16036331229067882,0.019833797711414143,9.29542708841789e-05,0.00018044807827856453,0.0006969824064817244,0.09226801044490619,0.09226801044490619,0.09226801044490619,0.09226778965848254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.20750205877,594.6847895113626,0.0,0.09226801044490619,0.09226801044391215,0.09226801044391215,0.375,0.375,0.5,9.277509639554433,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,26031.97174723967,19862.805026293725,0.7630157722647306,1.0164900558063488,0.6247258471718102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423954023236876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13467040198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11809438140557,262.11809438140557,-11.031905618594408,246.42209391508703,277.8140948477246,121857.85806634171,121858.77182737085,-0.9137610291350187,0.0,nan,277.8140948477246,4.664094847724641,271.53569466119694,-1.6143053388030353,265.2572944746694,-7.892705525330598,258.9788942881415,-14.171105711858502,252.70049410161405,-20.449505898385922,246.42209391508703,-26.727906084912945,1.0,1.0,26022.012520719443,26022.012520719443,277.09790771900686,3.947907719006878,277.09790771900686,277.09790771900686,76773.61122674195,76773.62453748839,-0.013310746435308829,0.0,8546.071908451686,8546.071908451686,0.8893697845492088,3881.8219911036967,277.09790771900686,3.947907719006878,1.0,0.002,0.15327945854881256,0.005077663936927605,0.00023748428996749684,0.0017625157100647807,0.11874214498374841,0.11874214498374841,0.0,3.2277566036631455e-14,0.9999975960745069,0.9999975960745069,0.0,0.09226778863848965,2.2180542250472916e-07,0.0,0.0,0.0,1601838.7846750848,268.11440917601806,0.0,1.0,1279360.539471023,2619.07772194122,,,,,,,,,,,,,,,,,,,2.0
4459.0,-28.471963125104168,4.964417369317092,34.98158297253837,26.185812858771556,6.408091506307432,-24.9839576619625,-38.537393825221784,2.920086043166487,-5.035590940562713,-5.035590940563558,39.96316216677044,41062.211956831445,25750.02139794267,25750.02139794267,66812.23335477411,76788.96719645117,76773.62160701002,25750.02139794267,102523.6430049527,102523.6430049527,102523.6430049527,128555.61461597687,124380.11624001781,4175.498375959052,0.0,90331.4947987099,54604.74269173946,39696.39122996715,26031.971611024164,65728.36284099132,19862.80490279416,1450.0,0.0,0.8868709958504348,2.880918369484712,0.001494314320929203,1.0,1.0,-5.035590940562713,354164.2649426041,1552945.5002742244,4.3848170298205975,1552945.5002742244,4.3848170298205975,0.7630157715131554,0.09226800930078072,3.862510285856942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510285856942,1.2780306680973728,1.2783801025081056,3.0222359934500873,6403.755411742609,15243.107769423557,6487.897461731966,0.00034358608582823173,23386.73249090619,2384.783028955473,19392.759683214987,1977.5111463359035,0.8292205715679076,0.8292205715679076,35033.20322944838,35405.22815468563,0.9868827635890262,0.8,4228.1364869928775,4273.035954225843,0.9868827635890262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628491247891,4.964417369317092,-2.3561288703254584,7.32054623964255,3.5,3.5,1.0,0.6,0.00027340206185026987,1.0000010439691533,0.0002734017764272488,197.66722507135896,0.0,5.6792256994142644e-08,0.16094925632140025,0.019833854503671138,9.295417727475886e-05,0.00018044788457551101,0.0006969818102340375,0.0922680093018189,0.0922680093018189,0.0922680093018189,0.09226778929822664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.23810320237,594.6847795258502,0.0,0.0922680093018189,0.09226800930078072,0.09226800930078072,0.375,0.375,0.5,9.277503039457134,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,26031.971611024164,19862.80490279416,0.7630157715131554,1.016490149258774,0.6247259201658238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423954628438262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13525634601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180888921687,262.1180888921687,-11.031911107831263,246.42208404079292,277.8140937435451,121857.91449682829,121858.83224438026,-0.9177475519710274,0.0,nan,277.8140937435451,4.664093743545095,271.53569180299405,-1.6143081970059256,265.2572898624438,-7.892710137556151,258.9788879218934,-14.171112078106603,252.70048598134292,-20.449514018657055,246.42208404079292,-26.727915959207053,1.0,1.0,26022.012520719443,26022.012520719443,277.097907259479,3.9479072594789955,277.097907259479,277.097907259479,76773.60567398136,76773.62160701002,-0.01593302865512669,0.0,8546.071908451686,8546.071908451686,0.8893697314567139,3881.822837286227,277.097907259479,3.9479072594789955,1.0,0.002,0.15327967955945676,0.005077662928773623,0.000237484632334075,0.0017625153676934676,0.11874231616703751,0.11874231616703751,0.0,2.754263830895276e-14,0.9999976046877921,0.9999976046877921,0.0,0.09226778829009163,2.2101068907813397e-07,0.0,0.0,0.0,1601838.784540881,268.11440905943726,0.0,1.0,1279360.5398723222,2619.0777202986437,,,,,,,,,,,,,,,,,,,2.0
4460.0,-28.471973322554344,4.964417192282924,34.98158283263006,26.18581299846994,6.40809218457755,-24.98396677184123,-38.53740283576769,2.920085633865254,-5.035591057872182,-5.035591057880336,39.96316190735383,41062.20386966832,25750.02124417039,25750.02124417039,66812.22511383871,76788.96281418184,76773.61866642434,25750.02124417039,102523.63991059473,102523.63991059473,102523.63991059473,128555.61138520337,124380.11599228169,4175.49539292168,0.0,90331.49420888677,54604.73840971247,39696.39533241589,26031.97147460864,65728.36680702452,19862.80477915366,1450.0,0.0,0.8868709961928074,2.8809183570330097,0.001494314320929203,1.0,1.0,-5.035591057872182,354164.2633227401,1552945.4890972963,4.384817018317119,1552945.4890972963,4.384817018317119,0.7630157707620289,0.09226800816123777,3.862510165210251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510165210251,1.278030670578436,1.2783801046250487,3.022235893182502,6403.755199287627,15243.107769423557,6487.89759595041,0.00034358613856152873,23386.733068693342,2384.7830878733657,19392.760084402893,1977.5111872456848,0.8292205682358866,0.8292205682358866,35033.202354030116,35405.22815468563,0.9868827327634411,0.8,4228.136381339168,4273.035954225843,0.9868827327634411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586284580532395,4.964417192282924,-2.3561290036432716,7.3205461959261955,3.5,3.5,1.0,0.6,0.0002734017764272488,1.0000010481991182,0.00027340148984804824,197.66723340058002,0.0,5.6418776541855035e-08,0.15989081271961716,0.01983391092244768,9.295408366542582e-05,0.000180447692761823,0.0006969810475812776,0.09226800816219514,0.09226800816219514,0.09226800816219514,0.09226778893505284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.2685928419,594.6847695766842,0.0,0.09226800816219514,0.09226800816123777,0.09226800816123777,0.375,0.375,0.5,9.277496462650555,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26031.97147460864,19862.80477915366,0.7630157707620289,1.0164899625453399,0.624725759430857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423955229660295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13419790241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11808353559485,262.11808353559485,-11.031916464405128,246.4220742066132,277.8140928645773,121857.95977639417,121858.85534395963,-0.8955675654347512,0.0,nan,277.8140928645773,4.664092864577299,271.53568913298375,-1.6143108670162292,265.257285401391,-7.892714598608961,258.9788816697984,-14.17111833020158,252.70047793820558,-20.449522061794397,246.4220742066132,-26.727925793386788,1.0,1.0,26022.012520719443,26022.012520719443,277.097906798076,3.947906798076019,277.097906798076,277.097906798076,76773.6060078818,76773.61866642434,-0.01265854254597798,0.0,8546.071908451686,8546.071908451686,0.8893697390643646,3881.8227160363026,277.097906798076,3.947906798076019,1.0,0.002,0.15327989979038914,0.0050776619239774135,0.00023748497349224422,0.0017625150265349278,0.1187424867461221,0.1187424867461221,0.0,2.7171841165962718e-14,0.9999976131382302,0.9999976131382302,0.0,0.09226778793025651,2.2023098125450219e-07,0.0,0.0,0.0,1601838.7844058415,268.1144089421278,0.0,1.0,1279360.5402761195,2619.077718645826,,,,,,,,,,,,,,,,,,,2.0
