time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4461.0,-28.47198344326069,4.964417014049312,34.98158269221073,26.185814150981628,6.408090459156225,-24.983976053018797,-38.5374118463136,2.920083068914307,-5.035591292048423,-5.035591292013674,39.963161612789705,41062.18916858548,25750.02138811219,25750.02138811219,66812.21055669767,76788.95828860097,76773.61483334273,25750.02138811219,102523.63622145492,102523.63622145492,102523.63622145492,128555.60750599687,124380.11509172866,4175.4924142682175,0.0,90331.49019179275,54604.72419343853,39696.40666483802,26031.97128454196,65728.37794937998,19862.80461158545,1450.0,0.0,0.8868709960678066,2.880918332176564,0.001494314320929203,1.0,1.0,-5.035591292048423,354164.2600891204,1552945.4764059342,4.384817022517058,1552945.4764059342,4.384817022517058,0.7630157698960038,0.09226800703080239,3.8625093826168495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625093826168495,1.2780306830411747,1.278380116724919,3.0222352513679125,6403.753839359528,15243.107769423557,6487.898455083979,0.00034358647610809414,23386.73676712034,2384.783465007963,19392.762652410627,1977.511449109597,0.8292205469073871,0.8292205469073871,35033.19667549416,35405.22815468563,0.9868825328085201,0.8,4228.135696000037,4273.035954225843,0.9868825328085201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628489125795,4.964417014049312,-2.356129222798502,7.3205462368478145,3.5,3.5,1.0,0.6,0.00027340148984804824,1.0000010403106834,0.0002734012054258534,197.66724166711782,0.0,5.664731772936068e-08,0.16053849844500817,0.01983396756976541,9.29539900561798e-05,0.00018044749979186846,0.0006969801610158439,0.09226800703173772,0.09226800703173772,0.09226800703173772,0.0922677881259654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.29886579653,594.684759696405,0.0,0.09226800703173772,0.09226800703080239,0.09226800703080239,0.375,0.375,0.5,9.27748989548433,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,26031.97128454196,19862.80461158545,0.7630157698960038,1.0164895687544944,0.6247254298624119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423955833318358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13484558813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11807807602287,262.11807807602287,-11.031921923977109,246.42206439665853,277.8140917553878,121857.9558062895,121858.86859415846,-0.912787868975641,0.0,nan,277.8140917553878,4.664091755387801,271.53568628364127,-1.6143137163587085,265.2572808118955,-7.892719188104479,258.97887534015,-14.171124659849966,252.70046986840407,-20.449530131595907,246.42206439665853,-26.72793560334145,1.0,1.0,26022.012520719443,26022.012520719443,277.0979061154229,3.9479061154229385,277.0979061154229,277.0979061154229,76773.6010481696,76773.61483334273,-0.013785173126962036,0.0,8546.071908451686,8546.071908451686,0.8893697884125651,3881.8219295299336,277.0979061154229,3.9479061154229385,1.0,0.002,0.15328011972035677,0.00507766089882652,0.00023748531412661107,0.0017625146859001283,0.11874265706330553,0.11874265706330553,0.0,2.67394613395755e-14,0.9999976164000816,0.9999976164000816,0.0,0.09226778710078835,2.1993001403351382e-07,0.0,0.0,0.0,1601838.7841362704,268.11440870795155,0.0,1.0,1279360.5410821938,2619.0777153464196,,,,,,,,,,,,,,,,,,,2.0
4462.0,-28.47199350940752,4.96441683697326,34.98158255255303,26.185808528121584,6.408089555548617,-24.983985202912496,-38.53742085685951,2.9200812490526475,-5.035591415161775,-5.035591415142203,39.96316135393109,41062.19230718603,25750.021249197318,25750.021249197318,66812.21355638334,76788.95738542425,76773.6118872696,25750.021249197318,102523.63313646692,102523.63313646692,102523.63313646692,128555.60428278087,124380.11483693722,4175.48944584364,0.0,90331.49592958596,54604.733956174736,39696.40219267914,26031.97114631395,65728.37333899309,19862.804486583518,1450.0,0.0,0.886870996378602,2.88091831910879,0.001494314320929203,1.0,1.0,-5.035591415161775,354164.2583891091,1552945.4652533322,4.384817012074549,1552945.4652533322,4.384817012074549,0.7630157691457042,0.09226800589899674,3.8625102641110964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625102641110964,1.2780306920501892,1.2783801253728773,3.0222359197923025,6403.755255670601,15243.107769423557,6487.897560330467,0.00034358612456675226,23386.73291535564,2384.7830722372714,19392.759977932503,1977.5111763887264,0.8292205691201652,0.8292205691201652,35033.20307165947,35405.22815468563,0.9868827580328986,0.8,4228.136467949427,4273.035954225843,0.9868827580328986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628459138397,4.96441683697326,-2.3561293603820537,7.3205461973553145,3.5,3.5,1.0,0.6,0.0002734012054258534,1.0000010347025738,0.00027340092253721516,197.66724988909232,0.0,5.622095072189916e-08,0.15933017434586222,0.01983402379071613,9.295389644702145e-05,0.00018044730897883197,0.0006969795830619649,0.09226800589997496,0.09226800589997496,0.09226800589997496,0.09226778773977534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.3292036163,594.6847497967436,0.0,0.09226800589997496,0.09226800589899674,0.09226800589899674,0.375,0.375,0.5,9.27748335069066,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,26031.97114631395,19862.804486583518,0.7630157691457042,1.016489685691754,0.6247255214336189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423956432433471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.133637264036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180726118499,262.1180726118499,-11.031927388150052,246.42205462341923,277.8140906002811,121858.01524257564,121858.9287996806,-0.9135571049759754,0.0,nan,277.8140906002811,4.664090600281099,271.5356834049084,-1.6143165950915659,265.2572762095358,-7.892723790464174,258.97886901416376,-14.171130985836214,252.70046181879133,-20.449538181208652,246.42205462341923,-26.72794537658075,1.0,1.0,26022.012520719443,26022.012520719443,277.09790564756605,3.947905647566074,277.09790564756605,277.09790564756605,76773.59597401581,76773.6118872696,-0.015913253781036474,0.0,8546.071908451686,8546.071908451686,0.8893697328279475,3881.822815431652,277.09790564756605,3.947905647566074,1.0,0.002,0.15328033888049364,0.0050776598977410135,0.0002374856536228816,0.001762514346406523,0.1187428268114408,0.1187428268114408,0.0,2.940443027954487e-14,0.9999976247436207,0.9999976247436207,0.0,0.09226778673882713,2.1916016961227492e-07,0.0,0.0,0.0,1601838.7839945469,268.1144085848382,0.0,1.0,1279360.541505977,2619.077713611821,,,,,,,,,,,,,,,,,,,2.0
4463.0,-28.472003617712755,4.964416661143805,34.981582413644816,26.18580866781997,6.408090250965299,-24.98399423084414,-38.53742986740542,2.9200808640983227,-5.035591532873866,-5.035591532877065,39.963161096245784,41062.18462095848,25750.02109960374,25750.02109960374,66812.20572056221,76788.95304316127,76773.60896284609,25750.02109960374,102523.63006244983,102523.63006244983,102523.63006244983,128555.60107286002,124380.11458513515,4175.486487724872,0.0,90331.49537793321,54604.730073567676,39696.40589373949,26031.9710104102,65728.37690414969,19862.804363459938,1450.0,0.0,0.8868709967125408,2.8809183066143205,0.001494314320929203,1.0,1.0,-5.035591532873866,354164.25676368095,1552945.4541523638,4.384817000854436,1552945.4541523638,4.384817000854436,0.7630157683994343,0.09226800476899465,3.862510150896142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510150896142,1.278030694413336,1.2783801273751112,3.0222358256185538,6403.7550561277285,15243.107769423557,6487.897686391655,0.00034358617409513826,23386.733458027385,2384.7831275743897,19392.76035473783,1977.5112148121766,0.8292205659906453,0.8292205659906453,35033.20225016625,35405.22815468563,0.986882729106144,0.8,4228.136368803899,4273.035954225843,0.986882729106144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586284268457975,4.964416661143805,-2.3561294936831283,7.320546154826934,3.5,3.5,1.0,0.6,0.00027340092253721516,1.0000010390361214,0.0002734006384640762,197.6672581455021,0.0,5.591781914605524e-08,0.15847109945992055,0.019834079708535277,9.295380283795015e-05,0.00018044711969926501,0.0006969788315383823,0.09226800476998834,0.09226800476998834,0.09226800476998834,0.09226778737435443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.35943642416,594.6847399313624,0.0,0.09226800476998834,0.09226800476899465,0.09226800476899465,0.375,0.375,0.5,9.27747682882958,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26031.9710104102,19862.804363459938,0.7630157683994343,1.016489511341396,0.6247253706087799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423957028318877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.132778189145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180672854459,262.1180672854459,-11.031932714554102,246.42204488747475,277.8140896834176,121858.0609318846,121858.9514553658,-0.890523481209514,0.0,nan,277.8140896834176,4.664089683417615,271.5356807242281,-1.6143192757718907,265.25727176503995,-7.892728234960032,258.9788628058518,-14.171137194148173,252.70045384666307,-20.44954615333691,246.42204488747475,-26.727955112525223,1.0,1.0,26022.012520719443,26022.012520719443,277.0979051876362,3.947905187636195,277.0979051876362,277.0979051876362,76773.596410095,76773.60896284609,-0.012552751097246073,0.0,8546.071908451686,8546.071908451686,0.8893697399669732,3881.822701650623,277.0979051876362,3.947905187636195,1.0,0.002,0.15328055727179538,0.005077658901072163,0.00023748599193061122,0.0017625140080952425,0.1187429959653056,0.1187429959653056,0.0,2.585388500508934e-14,0.9999976330761787,0.9999976330761787,0.0,0.09226778637765622,2.183913384290758e-07,0.0,0.0,0.0,1601838.783859043,268.1144084671261,0.0,1.0,1279360.5419111645,2619.07771195332,,,,,,,,,,,,,,,,,,,2.0
4464.0,-28.472013651182166,4.964416484133184,34.98158227424265,26.185803359281294,6.408088544110333,-24.98400343165272,-38.53743887795133,2.9200783245824726,-5.035591764995161,-5.035591764935576,39.96316080417454,41062.185576156444,25750.021241352057,25750.021241352057,66812.2068175085,76788.95209505744,76773.60516499577,25750.021241352057,102523.62640634782,102523.62640634782,102523.62640634782,128555.59722832407,124380.113694351,4175.483533973064,0.0,90331.49997138561,54604.73654723665,39696.40380460995,26031.970821976258,65728.37462658621,19862.80419732863,1450.0,0.0,0.8868709965889806,2.8809182819759758,0.001494314320929203,1.0,1.0,-5.035591764995161,354164.25355843414,1552945.4415682696,4.384817005005974,1552945.4415682696,4.384817005005974,0.7630157675407503,0.0922680036479466,3.8625108113884665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625108113884665,1.2780307067531798,1.2783801393552556,3.0222363132425234,6403.756089344407,15243.107769423557,6487.897033656712,0.0003435859176411265,23386.73064811796,2384.7828410433694,19392.758403669402,1977.5110158585658,0.8292205821949734,0.8292205821949734,35033.20704273064,35405.22815468563,0.9868828978638798,0.8,4228.136947215648,4273.035954225843,0.9868828978638798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628457444849,4.964416484133184,-2.3561297109917785,7.320546195124963,3.5,3.5,1.0,0.6,0.0002734006384640762,1.0000010313438255,0.00027340035649430665,197.667266340787,0.0,5.615195849518366e-08,0.1591346503753505,0.019834135860493773,9.29537092289655e-05,0.0001804469292351107,0.0006969782150524646,0.09226800364897196,0.09226800364897196,0.09226800364897196,0.092267786572402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.38945641764,594.6847301336439,0.0,0.09226800364897196,0.0922680036479466,0.0922680036479466,0.375,0.375,0.5,9.277470316570739,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,26031.970821976258,19862.80419732863,0.7630157675407503,1.0164895632530047,0.624725406788735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423957626699973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.133441740065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180618601766,262.1180618601766,-11.031938139823353,246.4220351731311,277.8140885472228,121858.1025953413,121859.00964811703,-0.9070527757610993,0.0,nan,277.8140885472228,4.664088547222832,271.53567787240354,-1.614322127596438,265.2572671975857,-7.892732802414287,258.97885652276784,-14.171143477232135,252.70044584794914,-20.449554152050837,246.4220351731311,-26.727964826868885,1.0,1.0,26022.012520719443,26022.012520719443,277.09790451118045,3.947904511180468,277.09790451118045,277.09790451118045,76773.58995147047,76773.60516499577,-0.015213525301078334,0.0,8546.071908451686,8546.071908451686,0.8893696983181314,3881.823365445409,277.09790451118045,3.947904511180468,1.0,0.002,0.1532807753628923,0.005077657884558055,0.00023748632971692468,0.001762513670324926,0.11874316485846234,0.11874316485846234,0.0,4.1850637538809465e-14,0.9999976363299694,0.9999976363299694,0.0,0.0922677855568316,2.1809111500518544e-07,0.0,0.0,0.0,1601838.7835918365,268.1144082350048,0.0,1.0,1279360.542710167,2619.077708682862,,,,,,,,,,,,,,,,,,,2.0
4465.0,-28.47202373366534,4.964416308709761,34.98158213582201,26.18580339420589,6.4080895695345,-24.984012403345737,-38.53744781864805,2.9200782392144338,-5.035591866401035,-5.035591866388896,39.963160553696255,41062.178941821585,25750.02105087904,25750.02105087904,66812.19999270063,76788.94778830504,76773.60240180187,25750.02105087904,102523.62345268091,102523.62345268091,102523.62345268091,128555.59414706708,124380.11355563515,4175.480591431928,0.0,90331.49989588321,54604.734159258755,39696.406374027174,26031.970694386175,65728.37706841335,19862.804081135837,1450.0,0.0,0.8868709969799551,2.880918271212283,0.001494314320929203,1.0,1.0,-5.035591866401035,354164.25215816643,1552945.4307758831,4.384816991869502,1552945.4307758831,4.384816991869502,0.7630157668170422,0.0922680025245746,3.8625107901555764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625107901555764,1.278030707727543,1.2783801399695005,3.022236294324632,6403.756049259665,15243.107769423557,6487.897058980279,0.00034358592759053697,23386.730757131372,2384.782852159644,19392.75847936324,1977.5110235771892,0.8292205815663124,0.8292205815663124,35033.20688866376,35405.22815468563,0.9868828924388138,0.8,4228.1369286214085,4273.035954225843,0.9868828924388138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862841632765,4.964416308709761,-2.3561298322650903,7.320546140974852,3.5,3.5,1.0,0.6,0.00027340035649430665,1.000001036382037,0.0002734000731473819,197.66727457610662,0.0,5.573619353327847e-08,0.15795637247331118,0.019834191596687305,9.295361634571819e-05,0.00018044674014858848,0.0006969774808723224,0.09226800252550924,0.09226800252550924,0.09226800252550924,0.09226778626834692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.41955924965,594.6847203109745,0.0,0.09226800252550924,0.0922680025245746,0.0922680025245746,0.375,0.375,0.5,9.277463828865612,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,26031.970694386175,19862.804081135837,0.7630157668170422,1.0164894216566336,0.6247252826443902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423958220651065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13226346216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.118056597951,262.118056597951,-11.031943402048967,246.422025492834,277.81408770306854,121858.15436216442,121859.03415562013,-0.8797934557046501,0.0,nan,277.81408770306854,4.66408770306856,271.5356752610211,-1.614324738978894,265.2572628189741,-7.892737181025893,258.97885037692765,-14.171149623072324,252.70043793488048,-20.449562065119494,246.422025492834,-26.727974507165982,1.0,1.0,26022.012520719443,26022.012520719443,277.09790408639805,3.9479040863980686,277.09790408639805,277.09790408639805,76773.59123209187,76773.60240180187,-0.011169709992827848,0.0,8546.071908451686,8546.071908451686,0.8893696996570194,3881.8233441063544,277.09790408639805,3.9479040863980686,1.0,0.002,0.1532809926075533,0.005077656896005592,0.00023748666625612337,0.0017625133337720602,0.11874333312806168,0.11874333312806168,0.0,2.818361863332619e-14,0.9999976455033869,0.9999976455033869,0.0,0.09226778527987516,2.172446994436157e-07,0.0,0.0,0.0,1601838.7834751036,268.11440813359894,0.0,1.0,1279360.5430592254,2619.077707254099,,,,,,,,,,,,,,,,,,,2.0
4466.0,-28.472033742561056,4.96441613262492,34.9815819971691,26.185804476868384,6.408087953211734,-24.984021572983817,-38.53745682919396,2.920075783635062,-5.035592073310738,-5.035592073299764,39.963160270152265,41062.16499580282,25750.02113025606,25750.02113025606,66812.18612605888,76788.94331936128,76773.59880469808,25750.02113025606,102523.61993495414,102523.61993495414,102523.61993495414,128555.59045284908,124380.11279847582,4175.477654373259,0.0,90331.49605200636,54604.72081561,39696.41692932929,26031.97051789494,65728.38744722423,19862.803924831867,1450.0,0.0,0.8868709969536445,2.880918249250037,0.001494314320929203,1.0,1.0,-5.035592073310738,354164.24930105696,1552945.418561069,4.384816992753522,1552945.418561069,4.384816992753522,0.7630157659858191,0.09226800140781467,3.862510041092456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510041092456,1.2780307196773217,1.2783801515604016,3.022235679958981,6403.754747492572,15243.107769423557,6487.897881371803,0.0003435862507012228,23386.734297383828,2384.7832131649266,19392.76093754654,1977.5112742421256,0.8292205611501698,0.8292205611501698,35033.20145342535,35405.22815468563,0.9868827010509785,0.8,4228.136272645713,4273.035954225843,0.9868827010509785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628433462679,4.96441613262492,-2.356130030916248,7.320546163541168,3.5,3.5,1.0,0.6,0.0002734000731473819,1.000001028818051,0.0002733997918687409,197.66728275132104,0.0,5.600841437554066e-08,0.15872784634028222,0.01983424760510168,9.295352273690753e-05,0.00018044655041047437,0.0006969766128409533,0.09226800140879483,0.09226800140879483,0.09226800140879483,0.09226778556222005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.44944255723,594.684710558222,0.0,0.09226800140879483,0.09226800140781467,0.09226800140781467,0.375,0.375,0.5,9.277457353476818,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26031.97051789494,19862.803924831867,0.7630157659858191,1.016489050179496,0.6247249718209376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423958817503664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13303493603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180512356554,262.1180512356554,-11.031948764344577,246.42201582908774,277.8140866422239,121858.15168521028,121859.0482093585,-0.8965241481985022,0.0,nan,277.8140866422239,4.6640866422239355,271.5356724795954,-1.6143275204045722,265.2572583169689,-7.89274168303109,258.978844154342,-14.17115584565795,252.7004299917146,-20.449570008285377,246.42201582908774,-26.727984170912237,1.0,1.0,26022.012520719443,26022.012520719443,277.0979034585799,3.9479034585799013,277.0979034585799,277.0979034585799,76773.58632588091,76773.59880469808,-0.012478817166993394,0.0,8546.071908451686,8546.071908451686,0.8893697468908935,3881.8225912979183,277.0979034585799,3.9479034585799013,1.0,0.002,0.15328120945949505,0.005077655889649545,0.00023748700213494967,0.0017625129978905117,0.11874350106747483,0.11874350106747483,0.0,2.5461403818649586e-14,0.9999976497595231,0.9999976497595231,0.0,0.09226778455582305,2.168519916313553e-07,0.0,0.0,0.0,1601838.7832369183,268.11440792668924,0.0,1.0,1279360.5437714513,2619.077704338865,,,,,,,,,,,,,,,,,,,2.0
4467.0,-28.472043699563553,4.964415958081531,34.98158185946573,26.185805245209508,6.408087102589325,-24.98403061934838,-38.537465839739866,2.9200740223743584,-5.035592176020714,-5.035592176005625,39.96316002024934,41062.15345851933,25750.02094527442,25750.02094527442,66812.17440379375,76788.93892931944,76773.59603867204,25750.02094527442,102523.61698394646,102523.61698394646,102523.61698394646,128555.587374012,124380.11264562172,4175.474728390286,0.0,90331.49331165914,54604.7109120104,39696.4248884986,26031.970390065548,65728.39527856414,19862.803808494715,1450.0,0.0,0.8868709973358755,2.8809182383479555,0.001494314320929203,1.0,1.0,-5.035592176020714,354164.24788278574,1552945.4077937852,4.384816979910824,1552945.4077937852,4.384816979910824,0.7630157652635798,0.09226800029052243,3.8625095052061185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625095052061185,1.2780307284085943,1.2783801599345601,3.022235240005317,6403.753815283551,15243.107769423557,6487.898470293942,0.00034358648208396807,23386.736832596787,2384.783471684703,19392.762697874226,1977.5114537455938,0.8292205465297878,0.8292205465297878,35033.197565007904,35405.22815468563,0.9868825641304396,0.8,4228.135803354921,4273.035954225843,0.9868825641304396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586283935309,4.964415958081531,-2.3561301528706857,7.3205461109522165,3.5,3.5,1.0,0.6,0.0002733997918687409,1.000001023483998,0.00027339951204871524,197.6672908841499,0.0,5.5599584663227706e-08,0.1575692229355873,0.019834303204686342,9.295342912818388e-05,0.000180446362740557,0.0006969757912652727,0.09226800029138285,0.09226800029138285,0.09226800029138285,0.09226778525282309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.4793717595,594.6847007921656,0.0,0.09226800029138285,0.09226800029052243,0.09226800029052243,0.375,0.375,0.5,9.277450902319746,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,26031.970390065548,19862.803808494715,0.7630157652635798,1.0164887507238907,0.6247247218571733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442395941000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.131876312626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180458658115,262.1180458658115,-11.031954134188481,246.42200619480747,277.81408553681626,121858.1659618845,121859.06374807753,-0.8977861930554624,0.0,nan,277.81408553681626,4.6640855368162875,271.53566966841316,-1.6143303315868138,265.2572538000124,-7.8927461999875845,258.97883793161066,-14.171162068389322,252.70042206320883,-20.449577936791144,246.42200619480747,-26.72799380519251,1.0,1.0,26022.012520719443,26022.012520719443,277.0979030322135,3.947903032213503,277.0979030322135,277.0979030322135,76773.58271586391,76773.59603867204,-0.013322808124939911,0.0,8546.071908451686,8546.071908451686,0.889369780682421,3881.822052732149,277.0979030322135,3.947903032213503,1.0,0.002,0.1532814254806438,0.005077654906349881,0.00023748733677785168,0.0017625126632456092,0.11874366838892585,0.11874366838892585,0.0,2.3460833969979333e-14,0.9999976587636957,0.9999976587636957,0.0,0.09226778426933042,2.1602119200263468e-07,0.0,0.0,0.0,1601838.7831186843,268.11440782397926,0.0,1.0,1279360.5441249958,2619.0777028917355,,,,,,,,,,,,,,,,,,,2.0
4468.0,-28.472053599351256,4.96441578463498,34.981581722429276,26.185799692198657,6.408085922548746,-24.984039647161275,-38.537471008580155,2.920071970359194,-5.035592298325923,-5.035592298337432,39.963159764089816,41062.14136656077,25750.02081365396,25750.02081365396,66812.16218021473,76788.93807807262,76773.59310429862,25750.02081365396,102523.61391795258,102523.61391795258,102523.61391795258,128555.58417106947,124380.11235881403,4175.471812255432,0.0,90331.49867934218,54604.705021332775,39696.437397788235,26031.970253116884,65728.40765090512,19862.80368467095,1450.0,0.0,0.8868709976409814,2.880918225365966,0.001494314320929203,1.0,1.0,-5.035592298325923,354164.2461939349,1552945.3967578216,4.384816969659474,1552945.3967578216,4.384816969659474,0.76301576452104,0.09226799917651331,3.862510315328392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510315328392,1.2780307384828813,1.2783801696539643,3.022235850065299,6403.755107927447,15243.107769423557,6487.897653667193,0.00034358616123796997,23386.733317154176,2384.7831132093197,19392.76025692222,1977.5112048377605,0.8292205668030441,0.8292205668030441,35033.20344329466,35405.22815468563,0.9868827711190686,0.8,4228.136512801858,4273.035954225843,0.9868827711190686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628365118136,4.96441578463498,-2.356130288898484,7.320546073533464,3.5,3.5,1.0,0.6,0.00027339951204871524,1.0000010176029526,0.00027339923383684763,197.66729897024658,0.0,5.5311266406821954e-08,0.15675212899693342,0.01983435851595275,9.295337543019502e-05,0.00018044613661852022,0.0006969750640501907,0.09226799917745925,0.09226799917745925,0.09226799917745925,0.09226778486878859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.5091649308,594.684691070133,0.0,0.09226799917745925,0.09226799917651331,0.09226799917651331,0.375,0.375,0.5,9.27744447307026,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26031.970253116884,19862.80368467095,0.76301576452104,1.0164883734148196,0.6247244202940205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423959999424776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.131059218686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11804046504574,262.11804046504574,-11.03195953495424,246.4219965915236,277.81408433856865,121858.21939923898,121859.12235527007,-0.9029560310987561,0.0,nan,277.81408433856865,4.664084338568671,271.53566678915837,-1.6143332108416075,265.2572492397503,-7.892750760249669,258.9788316903413,-14.171168309658697,252.70041414093217,-20.44958585906781,246.4219965915236,-26.728003408476383,1.0,1.0,26022.012520719443,26022.012520719443,277.0979025665224,3.94790256652243,277.0979025665224,277.0979025665224,76773.57684524337,76773.59310429862,-0.016259055249975063,0.0,8546.071908451686,8546.071908451686,0.8893697295983248,3881.822866905034,277.0979025665224,3.94790256652243,1.0,0.002,0.1532816407719095,0.005077653922686203,0.00023748767028026438,0.0017625123297468155,0.11874383514013219,0.11874383514013219,0.0,2.7079900821735947e-14,0.9999976666741733,0.9999976666741733,0.0,0.09226778388520786,2.1529130545321328e-07,0.0,0.0,0.0,1601838.7829778919,268.11440770167405,0.0,1.0,1279360.5445459955,2619.077701168525,,,,,,,,,,,,,,,,,,,2.0
4469.0,-28.47206354436403,4.964415612189596,34.981581586014165,26.18579986682164,6.40808659284385,-24.984048530643673,-38.53747998420147,2.9200715791228844,-5.035592424152014,-5.035592424126296,39.96315950794874,41062.13425188672,25750.02069351342,25750.02069351342,66812.15494540014,76788.93380490565,76773.59015289298,25750.02069351342,102523.6108464064,102523.6108464064,102523.6108464064,128555.58096135104,124380.11205551229,4175.4689058387485,0.0,90331.49811670175,54604.701631127566,39696.44053952688,26031.970114944634,65728.41065447152,19862.8035599032,1450.0,0.0,0.8868709979281325,2.8809182120102528,0.001494314320929203,1.0,1.0,-5.035592424152014,354164.2444564653,1552945.385722332,4.384816960011398,1552945.385722332,4.384816960011398,0.7630157637781019,0.0922679980670565,3.8625102001016662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625102001016662,1.2780307408655038,1.2783801716816563,3.02223575427138,6403.754904951628,15243.107769423557,6487.897781897113,0.0003435862116184392,23386.733869162108,2384.783169498464,19392.760640210035,1977.5112439222403,0.8292205636196788,0.8292205636196789,35033.20260720392,35405.22815468563,0.9868827416783005,0.8,4228.136411894564,4273.035954225843,0.9868827416783005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586283391835325,4.964415612189596,-2.356130427188775,7.320546039378371,3.5,3.5,1.0,0.6,0.00027339923383684763,1.000001022251732,0.000273398954354293,197.66730709328345,0.0,5.4993388411181794e-08,0.1558512627572892,0.01983441350934116,9.295328218443234e-05,0.0001804459516524153,0.0006969743288245062,0.0922679980680291,0.0922679980680291,0.0922679980680291,0.09226778447091676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.5388551004,594.6846813816692,0.0,0.0922679980680291,0.0922679980670565,0.0922679980670565,0.375,0.375,0.5,9.277438065178176,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,26031.970114944634,19862.8035599032,0.7630157637781019,1.0164882168933882,0.6247242835027116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423960585462496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13015835245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180352030813,262.1180352030813,-11.031964796918658,246.42198702260995,277.8140833835535,121858.26445312497,121859.14420292681,-0.8797498018199021,0.0,nan,277.8140833835535,4.664083383553532,271.5356641113637,-1.6143358886362762,265.25724483917577,-7.892755160824208,258.978825566987,-14.171174433012993,252.70040629479814,-20.449593705201835,246.42198702260995,-26.728012977390023,1.0,1.0,26022.012520719443,26022.012520719443,277.0979020953812,3.9479020953812096,277.0979020953812,277.0979020953812,76773.57741156532,76773.59015289298,-0.012741327664116398,0.0,8546.071908451686,8546.071908451686,0.8893697368642073,3881.8227511021746,277.0979020953812,3.9479020953812096,1.0,0.002,0.15328185534872654,0.005077652941562701,0.00023748800267400986,0.0017625119973583867,0.11874400133700493,0.11874400133700493,0.0,3.2396394594735867e-14,0.9999976744174207,0.9999976744174207,0.0,0.09226778349020757,2.1457684893051e-07,0.0,0.0,0.0,1601838.7828330474,268.11440757584796,0.0,1.0,1279360.5449791104,2619.077699395705,,,,,,,,,,,,,,,,,,,2.0
4470.0,-28.472075520372492,4.9644154378104375,34.981581448721855,26.18579469798135,6.408084671164024,-24.984059501218013,-38.53749301107598,2.920068652011467,-5.035592688613747,-5.035592688627033,39.96315920980337,41062.14191387807,25750.020925576482,25750.020925576482,66812.16283945456,76788.93198622436,76773.58614117744,25750.020925576482,102523.60706675392,102523.60706675392,102523.60706675392,128555.57697976445,124380.11097797794,4175.466001786513,0.0,90331.50209289267,54604.71571443963,39696.42930939226,26031.96991301053,65728.39922240279,19862.803382912687,1450.0,0.0,0.8868709976620054,2.8809181839391567,0.001494314320929203,1.0,1.0,-5.035592688613747,354164.24080464547,1552945.372876596,4.384816968953085,1552945.372876596,4.384816968953085,0.7630157628979684,0.09226799696735462,3.862510741488664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510741488664,1.2780307549902425,1.278380185453051,3.0222361444800705,6403.75573175702,15243.107769423557,6487.897259562769,0.00034358600639767227,23386.73162060326,2384.7829402092725,19392.759078917727,1977.511084714732,0.8292205765868147,0.8292205765868147,35033.206535534286,35405.22815468563,0.9868828800042743,0.8,4228.136886002422,4273.035954225843,0.9868828800042743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628389278728,4.9644154378104375,-2.3561306675417963,7.320546105352234,3.5,3.5,1.0,0.6,0.000273398954354293,1.0000012310188193,0.00027339861779544935,197.6673168752282,0.0,5.5244563949768606e-08,0.15656309423364423,0.019834468753905113,9.295314685124167e-05,0.00018044580750305135,0.0006969738697371316,0.09226799696821818,0.09226799696821818,0.09226799696821818,0.09226778354419057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.568316917,594.6846717655575,0.0,0.09226799696821818,0.09226799696735462,0.09226799696735462,0.375,0.375,0.5,9.277431662466634,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,26031.96991301053,19862.803382912687,0.7630157628979684,1.0164885137911952,0.624724508730809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423961174177446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13087018392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180296344116,262.1180296344116,-11.031970365588393,246.42197710744568,277.8140821613778,121858.29102051431,121859.22204850682,-0.9310279925368679,0.0,nan,277.8140821613778,4.6640821613778485,271.5356611505912,-1.6143388494087958,265.2572401398047,-7.8927598601952695,258.9788191290185,-14.171180870981459,252.70039811823162,-20.44960188176836,246.42197710744568,-26.728022892554293,1.0,1.0,26022.012520719443,26022.012520719443,277.0979013614583,3.947901361458321,277.0979013614583,277.0979013614583,76773.5699145487,76773.58614117744,-0.01622662873705849,0.0,8546.071908451686,8546.071908451686,0.889369702725822,3881.8232951961077,277.0979013614583,3.947901361458321,1.0,0.002,0.153282069777998,0.0050776519353285835,0.00023748833477094146,0.0017625116652564615,0.11874416738547074,0.11874416738547074,0.0,2.7402993069136627e-14,0.9999976760164364,0.9999976760164364,0.0,0.09226778253804623,2.144293083975229e-07,0.0,0.0,0.0,1601838.7825286114,268.11440731138623,0.0,1.0,1279360.54588944,2619.0776956695877,,,,,,,,,,,,,,,,,,,2.0
4471.0,-28.472085239261013,4.964415264534037,34.98158131218688,26.185794732905947,6.4080856882430055,-24.984068146510822,-38.53750198669729,2.920068595492317,-5.035592810525884,-5.035592810509389,39.9631589570749,41062.13680311652,25750.020793236818,25750.020793236818,66812.15759635334,76788.92784833797,76773.5832643077,25750.020793236818,102523.60405754452,102523.60405754452,102523.60405754452,128555.57383500358,124380.11072739428,4175.463107609309,0.0,90331.5020749214,54604.71402739358,39696.4311639198,26031.969777459057,65728.40094137886,19862.803260409873,1450.0,0.0,0.8868709979567129,2.8809181709988456,0.001494314320929203,1.0,1.0,-5.035592810525884,354164.23912121746,1552945.3619881507,4.384816959051121,1552945.3619881507,4.384816959051121,0.7630157621652192,0.09226799586431134,3.8625107300793355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625107300793355,1.2780307559431794,1.2783801859760935,3.022236133299331,6403.755708066375,15243.107769423557,6487.897274529344,0.0003435860122779116,23386.731685031722,2384.782946779147,19392.75912365382,1977.5110892765442,0.8292205762152659,0.8292205762152659,35033.20645274765,35405.22815468563,0.9868828770891572,0.8,4228.136876010952,4273.035954225843,0.9868828770891572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628360710711,4.964415264534037,-2.3561308031949806,7.320546067729017,3.5,3.5,1.0,0.6,0.00027339861779544935,1.0000009990085024,0.0002733983446681785,197.66732481356917,0.0,6.652668359969146e-08,0.1885366213215256,0.019834535280588712,9.295305360569017e-05,0.00018044556418975917,0.0006969729278781643,0.09226799586522796,0.09226799586522796,0.09226799586522796,0.09226778316040904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.5978944413,594.6846621139707,0.0,0.09226799586522796,0.09226799586431134,0.09226799586431134,0.375,0.375,0.5,9.277425281334525,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,26031.969777459057,19862.803260409873,0.7630157621652192,1.0164884074380731,0.6247244146368109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423961883121317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16284371101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1180242871534,262.1180242871534,-11.031975712846588,246.4219673255675,277.8140812487397,121858.34667714087,121859.24068720338,-0.8940100625071696,0.0,nan,277.8140812487397,4.664081248739706,271.5356584641048,-1.6143415358951643,265.25723567947085,-7.892764320529125,258.9788128948361,-14.171187105163881,252.70039011020145,-20.449609889798523,246.4219673255675,-26.728032674432484,1.0,1.0,26022.012520719443,26022.012520719443,277.0979009029453,3.947900902945321,277.0979009029453,277.0979009029453,76773.57145340684,76773.5832643077,-0.011810900861746632,0.0,8546.071908451686,8546.071908451686,0.8893697034452632,3881.8232837297323,277.0979009029453,3.947900902945321,1.0,0.002,0.15328228345810946,0.005077650958922725,0.00023748866577729712,0.0017625113342514345,0.11874433288864855,0.11874433288864855,0.0,2.873135757086587e-14,0.9999976841358229,0.9999976841358229,0.0,0.09226778218416502,2.13680146314391e-07,0.0,0.0,0.0,1601838.7823882732,268.1144071894741,0.0,1.0,1279360.5463090858,2619.077693951905,,,,,,,,,,,,,,,,,,,2.0
4472.0,-28.472095078256753,4.964415092877667,34.98158117660154,26.185795571096264,6.408084687640994,-24.984077101666973,-38.537510962318606,2.92006671105031,-5.03559290664424,-5.035592906667728,39.963158711410784,41062.12529089223,25750.02059882939,25750.02059882939,66812.14588972162,76788.92349767324,76773.58055857183,25750.02059882939,102523.60115740122,102523.60115740122,102523.60115740122,128555.57081089498,124380.11058646489,4175.460224430095,0.0,90331.49913697678,54604.70396493036,39696.439080051576,26031.96965349375,65728.40873354532,19862.80314735626,1450.0,0.0,0.8868709983570886,2.880918160796492,0.001494314320929203,1.0,1.0,-5.03559290664424,354164.23779397475,1552945.351404093,4.384816945598771,1552945.351404093,4.384816945598771,0.7630157614558556,0.09226799476148717,3.8625101562227275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625101562227275,1.2780307652279614,1.278380194914331,3.0222356623267785,6403.754710132051,15243.107769423557,6487.897904974291,0.0003435862599744462,23386.73439898857,2384.783223525727,19392.761008095957,1977.511281436164,0.8292205605642254,0.8292205605642254,35033.20228881621,35405.22815468563,0.9868827304671023,0.8,4228.13637346854,4273.035954225843,0.9868827304671023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628318744195,4.964415092877667,-2.3561309195827134,7.3205460124603805,3.5,3.5,1.0,0.6,0.0002733983446681785,1.0000010113544604,0.00027339806816582276,197.66733285001368,0.0,5.3988336963400366e-08,0.15300294695427663,0.019834589268925677,9.295296036022563e-05,0.00018044538430795286,0.0006969721295329812,0.09226799476239982,0.09226799476239982,0.09226799476239982,0.09226778287531016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.6273877793,594.6846524901687,0.0,0.09226799476239982,0.09226799476148717,0.09226799476148717,0.375,0.375,0.5,9.277418924728856,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,26031.96965349375,19862.80314735626,0.7630157614558556,1.0164881088262707,0.6247241654267474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442396245845049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.127310036645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11801892670593,262.11801892670593,-11.031981073294048,246.4219576136535,277.81408023975877,121858.35834808896,121859.25456325906,-0.8962151700986911,0.0,nan,277.81408023975877,4.664080239758789,271.5356557145373,-1.6143442854626642,265.2572311893166,-7.892768810683378,258.9788066640953,-14.171193335904661,252.70038213887418,-20.4496178611258,246.4219576136535,-26.728042386346488,1.0,1.0,26022.012520719443,26022.012520719443,277.0979004901812,3.947900490181212,277.0979004901812,277.0979004901812,76773.56748954441,76773.58055857183,-0.013069027423625812,0.0,8546.071908451686,8546.071908451686,0.8893697396310933,3881.822707003841,277.0979004901812,3.947900490181212,1.0,0.002,0.15328249631220772,0.005077649990978219,0.00023748899551655623,0.001762511004508381,0.11874449775827811,0.11874449775827811,0.0,2.493751732890459e-14,0.999997693088079,0.999997693088079,0.0,0.09226778190735012,2.1285413704629856e-07,0.0,0.0,0.0,1601838.7822776265,268.11440709335574,0.0,1.0,1279360.5466399372,2619.0776925976656,,,,,,,,,,,,,,,,,,,2.0
4473.0,-28.47210484921902,4.964414922315156,34.98158104167496,26.185790018085413,6.408083519886164,-24.98408601230909,-38.537516131158895,2.9200646829755446,-5.035593026210336,-5.035593026254557,39.96315845925197,41062.11374294179,25750.02046756701,25750.02046756701,66812.1342105088,76788.92270337393,76773.57767181535,25750.02046756701,102523.59813938236,102523.59813938236,102523.59813938236,128555.56765834907,124380.11030726881,4175.457351080261,0.0,90331.50454201164,54604.69859532838,39696.45105187028,26031.96951896671,65728.42057083698,19862.803025684952,1450.0,0.0,0.8868709986616896,2.8809181481052053,0.001494314320929203,1.0,1.0,-5.035593026210336,354164.2361429413,1552945.3405399618,4.384816935364389,1552945.3405399618,4.384816935364389,0.7630157607250213,0.09226799366381305,3.862510973637032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510973637032,1.2780307751846054,1.2783802045203003,3.0222362783706136,6403.756015455015,15243.107769423557,6487.897080336392,0.00034358593598116886,23386.730849065614,2384.782861534328,19392.75854319809,1977.5110300865324,0.8292205810361436,0.8292205810361436,35033.208220014094,35405.22815468563,0.9868829393188666,0.8,4228.137089301289,4273.035954225843,0.9868829393188666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628290408731,4.964414922315156,-2.356131052828272,7.320545975143428,3.5,3.5,1.0,0.6,0.00027339806816582276,1.0000010043613523,0.00027339779357564507,197.66734083088934,0.0,5.465548318465445e-08,0.1548936393453107,0.01983464392440886,9.295290666248779e-05,0.00018044516150333495,0.0006969714164463378,0.09226799366466991,0.09226799366466991,0.09226799366466991,0.09226778250053351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.6567450257,594.6846429103974,0.0,0.09226799366466991,0.09226799366381305,0.09226799366381305,0.375,0.375,0.5,9.277412589803582,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,26031.96951896671,19862.803025684952,0.7630157607250213,1.0164877480739685,0.6247238772258072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423963040889696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12920072903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11801354645667,262.11801354645667,-11.031986453543311,246.42194796921444,277.8140791236992,121858.41253795744,121859.31206383846,-0.8995258810206812,0.0,nan,277.8140791236992,4.664079123699196,271.53565289280203,-1.6143471071979434,265.2572266619051,-7.892773338094855,258.97880043100815,-14.171199568991824,252.70037420011096,-20.44962579988902,246.42194796921444,-26.728052030785534,1.0,1.0,26022.012520719443,26022.012520719443,277.0979000328068,3.9479000328068423,277.0979000328068,277.0979000328068,76773.56169545182,76773.57767181535,-0.015976363531081006,0.0,8546.071908451686,8546.071908451686,0.8893696880871798,3881.8235285052174,277.0979000328068,3.9479000328068423,1.0,0.002,0.1532827084447672,0.005077649021900554,0.00023748932412635847,0.001762510675894703,0.11874466206317924,0.11874466206317924,0.0,2.1061277721834415e-14,0.9999977009080081,0.9999977009080081,0.0,0.09226778153120771,2.1213260534092037e-07,0.0,0.0,0.0,1601838.7821399872,268.11440697378964,0.0,1.0,1279360.5470515108,2619.0776909130363,,,,,,,,,,,,,,,,,,,2.0
4474.0,-28.47211466741028,4.964414752283485,34.981580907125725,26.185790227632992,6.408084096569258,-24.98409479101261,-38.53752507185561,2.920064220170458,-5.035593171614778,-5.035593171548943,39.96315820028927,41062.10685878572,25750.0204038685,25750.0204038685,66812.12726265422,76788.91847841392,76773.57459798873,25750.0204038685,102523.59500185723,102523.59500185723,102523.59500185723,128555.56437479472,124380.10988861282,4175.454486181898,0.0,90331.50386480306,54604.695273486424,39696.453990351816,26031.969372937485,65728.4233632893,19862.802894647804,1450.0,0.0,0.8868709988594291,2.8809181326713307,0.001494314320929203,1.0,1.0,-5.035593171614778,354164.2341351215,1552945.3293830047,4.384816928720481,1552945.3293830047,4.384816928720481,0.7630157599715421,0.09226799257160032,3.8625108363688563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625108363688563,1.2780307778911075,1.2783802068765895,3.0222361645643834,6403.755774313269,15243.107769423557,6487.897232677837,0.0003435859958348123,23386.731504868385,2384.7829284075997,19392.758998556863,1977.5110765202046,0.8292205772542391,0.8292205772542391,35033.207223989564,35405.22815468563,0.9868829042464431,0.8,4228.136969091681,4273.035954225843,0.9868829042464431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586282766582045,4.964414752283485,-2.356131204750914,7.320545957034399,3.5,3.5,1.0,0.6,0.00027339779357564507,1.0000010092161093,0.000273397517658466,197.6673488503419,0.0,5.427751024224376e-08,0.1538224640265188,0.019834698201919104,9.295281377998113e-05,0.00018044497979566394,0.0006969706898291112,0.09226799257247335,0.09226799257247335,0.09226799257247335,0.0922677820268018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.68597974186,594.6846333702244,0.0,0.09226799257247335,0.09226799257160032,0.09226799257160032,0.375,0.375,0.5,9.277406273439812,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,26031.969372937485,19862.802894647804,0.7630157599715421,1.0164875991833116,0.6247237459482372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423963619301567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12812955371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11800830429735,262.11800830429735,-11.03199169570263,246.42193838768287,277.81407822091194,121858.45606688806,121859.33250544412,-0.876438556052379,0.0,nan,277.81407822091194,4.664078220911961,271.5356502542664,-1.6143497457335911,265.25722228762004,-7.892777712379939,258.9787943209743,-14.171205679025661,252.70036635432837,-20.44963364567161,246.42193838768287,-26.728061612317106,1.0,1.0,26022.012520719443,26022.012520719443,277.0978995278353,3.947899527835318,277.0978995278353,277.0978995278353,76773.5621810123,76773.57459798873,-0.012416976431268267,0.0,8546.071908451686,8546.071908451686,0.8893696967429362,3881.8233905507004,277.0978995278353,3.947899527835318,1.0,0.002,0.15328291996064383,0.005077648050800061,0.00023748965176798647,0.0017625103482567463,0.11874482588399324,0.11874482588399324,0.0,2.4732819958739327e-14,0.9999977075916153,0.9999977075916153,0.0,0.09226778105568051,2.1151591980819895e-07,0.0,0.0,0.0,1601838.7819726053,268.1144068283852,0.0,1.0,1279360.5475520215,2619.077688864363,,,,,,,,,,,,,,,,,,,2.0
