time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4475.0,-28.47212435217197,4.9644145835871605,34.98158077337746,26.185791030898713,6.40808310971545,-24.984103605983336,-38.53753401255233,2.9200623635271925,-5.035593277994337,-5.035593278014141,39.963157954306375,41062.09600697058,25750.02024362335,25750.02024362335,66812.11625059393,76788.91419706636,76773.57183485021,25750.02024362335,102523.59207847356,102523.59207847356,102523.59207847356,128555.56132375283,124380.10969203818,4175.451631714646,0.0,90331.50097165507,54604.685768718606,39696.46133659607,26031.969245279273,65728.43058187535,19862.802778718004,1450.0,0.0,0.8868709992087577,2.880918121379747,0.001494314320929203,1.0,1.0,-5.035593277994337,354164.23266617884,1552945.318785064,4.384816916983282,1552945.318785064,4.384816916983282,0.7630157592599335,0.09226799148142971,3.8625102710981527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625102710981527,1.2780307870529295,1.2783802156882673,3.022235700600683,6403.754791229862,15243.107769423557,6487.897853740791,0.00034358623984522604,23386.734178436982,2384.7832010357242,19392.760854955595,1977.511265820193,0.8292205618361239,0.8292205618361239,35033.20312235788,35405.22815468563,0.986882759818112,0.8,4228.136474068189,4273.035954225843,0.986882759818112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628242066262,4.9644145835871605,-2.356131327890693,7.320545911477853,3.5,3.5,1.0,0.6,0.000273397517658466,1.0000009955009141,0.00027339724549125817,197.66735676081043,0.0,5.453981729070165e-08,0.15456584220184846,0.019834752741736395,9.295272089756071e-05,0.00018044479676090528,0.0006969698808552153,0.0922679914823129,0.0922679914823129,0.0922679914823129,0.09226778170150708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.7151665316,594.684623846307,0.0,0.0922679914823129,0.09226799148142971,0.09226799148142971,0.375,0.375,0.5,9.277399980022768,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,26031.969245279273,19862.802778718004,0.7630157592599335,1.0164873200093933,0.6247235122375412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423964200509296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12887293189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11800304511104,262.11800304511104,-11.031996954888939,246.4219288664541,277.81407722376827,121858.46719707218,121859.34648237818,-0.8792853059857034,0.0,nan,277.81407722376827,4.664077223768288,271.5356475523055,-1.6143524476945004,265.25721788084223,-7.892782119157744,258.9787882093797,-14.171211790620305,252.70035853791651,-20.449641462083463,246.4219288664541,-26.728071133545882,1.0,1.0,26022.012520719443,26022.012520719443,277.0978990980475,3.9478990980475146,277.0978990980475,277.0978990980475,76773.55827927335,76773.57183485021,-0.0135555768647464,0.0,8546.071908451686,8546.071908451686,0.8893697323873628,3881.8228224536433,277.0978990980475,3.9478990980475146,1.0,0.002,0.1532831307009293,0.005077647090396924,0.00023748997822715004,0.0017625100217977653,0.11874498911357502,0.11874498911357502,0.0,2.4915399604585886e-14,0.9999977159975058,0.9999977159975058,0.0,0.09226778074110703,2.1074032268266297e-07,0.0,0.0,0.0,1601838.7818501461,268.11440672200564,0.0,1.0,1279360.5479181993,2619.077687365534,,,,,,,,,,,,,,,,,,,2.0
4476.0,-28.47213399124061,4.964414415734412,34.98158064015314,26.185785477887862,6.4080819272369,-24.98411239939293,-38.537542953249044,2.920060335388483,-5.03559340656426,-5.035593406554841,39.96315770193096,41062.10002644732,25750.020142394824,25750.020142394824,66812.12016884214,76788.91345888407,76773.56889778067,25750.020142394824,102523.58904017549,102523.58904017549,102523.58904017549,128555.55814771506,124380.10936129812,4175.448786416929,0.0,90331.50637566189,54604.69591628477,39696.45606597458,26031.969107539564,65728.42517351414,19862.802654549057,1450.0,0.0,0.886870999468307,2.8809181077327994,0.001494314320929203,1.0,1.0,-5.03559340656426,354164.2308908228,1552945.3079119,4.384816908262603,1552945.3079119,4.384816908262603,0.7630157585273198,0.0922679903957125,3.8625110884161535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625110884161535,1.2780307970009652,1.2783802252911667,3.0222363165895105,6403.756096436271,15243.107769423557,6487.897029176422,0.0003435859158808593,23386.730628831123,2384.7828390766595,19392.758390277515,1977.5110144929733,0.829220582306197,0.8292205823061969,35033.20905285695,35405.22815468563,0.9868829686452705,0.8,4228.137189816599,4273.035954225843,0.9868829686452705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628220214173,4.964414415734412,-2.3561314669648983,7.32054588269931,3.5,3.5,1.0,0.6,0.00027339724549125817,1.000000990804176,0.000273396974608394,197.66736463395767,0.0,5.379857256769618e-08,0.15246515465685098,0.019834806540308964,9.295262801522614e-05,0.00018044461747603204,0.000696969335846185,0.09226799039658411,0.09226799039658411,0.09226799039658411,0.09226778129143622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.74422454694,594.6846143640425,0.0,0.09226799039658411,0.0922679903957125,0.0922679903957125,0.375,0.375,0.5,9.27739370687343,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,26031.969107539564,19862.802654549057,0.7630157585273198,1.0164874632621608,0.6247236247947359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423964773818436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.126772244344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179977583634,262.1179977583634,-11.032002241636576,246.42191940067795,277.8140761160489,121858.52022305732,121859.40411635007,-0.8838932927562215,0.0,nan,277.8140761160489,4.664076116048932,271.53564477297505,-1.6143552270249302,265.2572134299003,-7.892786570099702,258.9787820868262,-14.171217913173791,252.7003507437518,-20.449649256248165,246.42191940067795,-26.728080599322027,1.0,1.0,26022.012520719443,26022.012520719443,277.097898625832,3.9478986258320106,277.097898625832,277.097898625832,76773.55253502543,76773.56889778067,-0.016362755239242688,0.0,8546.071908451686,8546.071908451686,0.8893696808495217,3881.8236438582344,277.097898625832,3.9478986258320106,1.0,0.002,0.15328334076674566,0.0050776461288799995,0.00023749030363040283,0.0017625096963931523,0.11874515181520141,0.11874515181520141,0.0,2.3554942718551075e-14,0.9999977233072995,0.9999977233072995,0.0,0.09226778032985228,2.1006586022149106e-07,0.0,0.0,0.0,1601838.7817021431,268.1144065934357,0.0,1.0,1279360.5483607603,2619.077685554057,,,,,,,,,,,,,,,,,,,2.0
4477.0,-28.4721436782682,4.964414248210108,34.981580507199446,26.18578568743544,6.408082497115995,-24.984121060729592,-38.53755189394576,2.9200598795781105,-5.035593558788946,-5.035593558773767,39.96315744329243,41062.09363999704,25750.020102983475,25750.020102983475,66812.11374298051,76788.90929043455,76773.56578973563,25750.020102983475,102523.5858927191,102523.5858927191,102523.5858927191,128555.5548519712,124380.10890292905,4175.445949042157,0.0,90331.50570878314,54604.69304620045,39696.45851398076,26031.968959252103,65728.42747323286,19862.80252178933,1450.0,0.0,0.8868709996301922,2.8809180915750305,0.001494314320929203,1.0,1.0,-5.035593558788946,354164.22878882766,1552945.2967686562,4.384816902823374,1552945.2967686562,4.384816902823374,0.7630157577738594,0.09226798931500657,3.8625109532304487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625109532304487,1.2780307996674716,1.2783802276121874,3.0222362045073,6403.755858947516,15243.107769423557,6487.897179210107,0.00034358597482779996,23386.7312746993,2384.7829049368847,19392.758838738242,1977.5110602232407,0.8292205785815866,0.8292205785815866,35033.208071942936,35405.22815468563,0.9868829341049243,0.8,4228.137071430669,4273.035954225843,0.9868829341049243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628211706489,4.964414248210108,-2.356131623284839,7.3205458714949465,3.5,3.5,1.0,0.6,0.000273396974608394,1.0000009957339744,0.00027339670237800897,197.66737254627805,0.0,5.354470188179523e-08,0.15174568513300768,0.019834860085010845,9.295253513297714e-05,0.00018044443947541687,0.0006969686239233264,0.09226798931589913,0.09226798931589913,0.09226798931589913,0.09226778079079001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.77316820994,594.6846049187375,0.0,0.09226798931589913,0.09226798931500657,0.09226798931500657,0.375,0.375,0.5,9.277387451133,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,26031.968959252103,19862.80252178933,0.7630157577738594,1.016487329933292,0.6247235057725836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442396534442273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12605277482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11799260401085,262.11799260401085,-11.032007395989126,246.42190998791895,277.8140752201032,121858.56285961177,121859.42461770862,-0.8617580968494445,0.0,nan,277.8140752201032,4.6640752201032,271.5356421736658,-1.6143578263341851,265.25720912722915,-7.892790872770831,258.97877608079256,-14.17122391920742,252.7003430343555,-20.449656965644465,246.42190998791895,-26.728090012081026,1.0,1.0,26022.012520719443,26022.012520719443,277.0978981099319,3.9478981099319412,277.0978981099319,277.0978981099319,76773.55308837285,76773.56578973563,-0.012701362778898329,0.0,8546.071908451686,8546.071908451686,0.8893696893739633,3881.8235079966007,277.0978981099319,3.9478981099319412,1.0,0.002,0.15328355025407014,0.005077645165568007,0.00023749062812572695,0.0017625093719015447,0.11874531406286347,0.11874531406286347,0.0,2.7271587765831384e-14,0.9999977295770996,0.9999977295770996,0.0,0.09226777982765066,2.0948735591025103e-07,0.0,0.0,0.0,1601838.7815269078,268.11440644121103,0.0,1.0,1279360.54888475,2619.0776834092962,,,,,,,,,,,,,,,,,,,2.0
4478.0,-28.472153299800773,4.964414079365606,34.98158037368976,26.185786735173338,6.4080809066413,-24.984129879156413,-38.53756083464248,2.9200574859971646,-5.03559378918078,-5.0355937891439835,39.963157161339595,41062.08129585658,25750.02026141219,25750.02026141219,66812.10155726878,76788.9049917169,76773.56209200814,25750.02026141219,102523.58235342034,102523.58235342034,102523.58235342034,128555.55112857705,124380.10801314302,4175.443115434025,0.0,90331.50196110879,54604.681232896866,39696.467475791025,26031.968775156714,65728.43625094774,19862.802359721318,1450.0,0.0,0.8868709994787237,2.880918067120215,0.001494314320929203,1.0,1.0,-5.03559378918078,354164.22560745804,1552945.2846213584,4.384816907912611,1552945.2846213584,4.384816907912611,0.7630157569440977,0.09226798824097711,3.8625102230093953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625102230093953,1.278030811307405,1.2783802389073664,3.0222356056174493,6403.754589971787,15243.107769423557,6487.897980885466,0.0003435862897993237,23386.734725773455,2384.7832568485114,19392.761234999536,1977.51130457389,0.8292205586796886,0.8292205586796885,35033.20277342352,35405.22815468563,0.9868827475312928,0.8,4228.136431955509,4273.035954225843,0.9868827475312928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628245906319,4.964414079365606,-2.356131837169487,7.320545916535093,3.5,3.5,1.0,0.6,0.00027339670237800897,1.000000989001786,0.00027339643198844943,197.66738040510293,0.0,5.381106493897254e-08,0.15250055803704818,0.019834913896075782,9.295244225081339e-05,0.0001804442601271956,0.0006969677994246596,0.09226798824188487,0.09226798824188487,0.09226798824188487,0.09226777999181202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.80195914727,594.6845955220556,0.0,0.09226798824188487,0.09226798824097711,0.09226798824097711,0.375,0.375,0.5,9.277381203650451,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,26031.968775156714,19862.802359721318,0.7630157569440977,1.016487008791502,0.6247232345386051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423965917866088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12680764773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179873675398,262.1179873675398,-11.03201263246018,246.42190061021077,277.81407412486936,121858.56101467895,121859.43650217143,-0.8754874924580659,0.0,nan,277.81407412486936,4.664074124869387,271.5356394219371,-1.6143605780628718,265.2572047190058,-7.892795280994164,258.97877001607384,-14.171229983926139,252.70033531314206,-20.449664686857915,246.42190061021077,-26.728099389789207,1.0,1.0,26022.012520719443,26022.012520719443,277.09789744688015,3.9478974468801766,277.09789744688015,277.09789744688015,76773.54845518731,76773.56209200814,-0.013636820833198726,0.0,8546.071908451686,8546.071908451686,0.8893697354197085,3881.8227741244423,277.09789744688015,3.9478974468801766,1.0,0.002,0.1532837594794926,0.0050776441889112105,0.00023749095217681133,0.0017625090478538127,0.11874547608840566,0.11874547608840566,0.0,3.0623940883156564e-14,0.9999977324155491,0.9999977324155491,0.0,0.09226777901552166,2.0922545544892543e-07,0.0,0.0,0.0,1601838.7812616937,268.1144062108192,0.0,1.0,1279360.5496778,2619.0776801631955,,,,,,,,,,,,,,,,,,,2.0
4479.0,-28.472162867822625,4.964413909073105,34.98158023961514,26.185781286936276,6.408079455174611,-24.98413863552263,-38.53756977533919,2.9200552228746757,-5.03559402690172,-5.035594026916453,39.96315687801669,41062.084821285775,25750.020435173108,25750.020435173108,66812.10525645889,76788.90426462059,76773.55836291576,25750.020435173108,102523.57879808887,102523.57879808887,102523.57879808887,128555.54738608428,124380.10710088085,4175.44028520343,0.0,90331.50699110987,54604.69049891581,39696.46276910451,26031.968587995412,65728.43135709992,19862.802195187724,1450.0,0.0,0.8868709992949987,2.880918041887512,0.001494314320929203,1.0,1.0,-5.03559402690172,354164.22232488863,1552945.2724141604,4.384816914085645,1552945.2724141604,4.384816914085645,0.7630157561094866,0.0922679871695523,3.8625109681364656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625109681364656,1.2780308223396173,1.278380249597011,3.0222361625563847,6403.75577005856,15243.107769423557,6487.897235365752,0.0003435859968908711,23386.73151643938,2384.7829295875126,19392.759006591223,1977.5110773394813,0.8292205771875112,0.8292205771875112,35033.20818010171,35405.22815468563,0.9868829379134556,0.8,4228.137084484288,4273.035954225843,0.9868829379134556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628283415896,4.964413909073105,-2.35613205686097,7.320545965934075,3.5,3.5,1.0,0.6,0.00027339643198844943,1.000000983501475,0.00027339616310291976,197.66738822022108,0.0,5.3447195922760315e-08,0.15146935324510274,0.019834967343271705,9.295234936873617e-05,0.00018044408261971324,0.000696967248253965,0.09226798717051914,0.09226798717051914,0.09226798717051914,0.09226777916456455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.83070798527,594.6845861390267,0.0,0.09226798717051914,0.0922679871695523,0.0922679871695523,0.375,0.375,0.5,9.277374963515147,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,26031.968587995412,19862.802195187724,0.7630157561094866,1.01648714075453,0.6247233346890194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442396648743238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12577644293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179820813829,262.1179820813829,-11.0320179186171,246.42189127168703,277.81407289107926,121858.60872563488,121859.49252016198,-0.8837945270783367,0.0,nan,277.81407289107926,4.664072891079286,271.53563656720047,-1.6143634327995073,265.25720024332213,-7.892799756677846,258.97876391944357,-14.171236080556412,252.7003275955651,-20.449672404434864,246.42189127168703,-26.728108728312947,1.0,1.0,26022.012520719443,26022.012520719443,277.0978967727561,3.94789677275611,277.0978967727561,277.0978967727561,76773.54272777087,76773.55836291576,-0.015635144896805286,0.0,8546.071908451686,8546.071908451686,0.8893696884340305,3881.823522977148,277.0978967727561,3.94789677275611,1.0,0.002,0.1532839684602541,0.005077643212011809,0.000237491275845222,0.0017625087241977767,0.118745637922611,0.118745637922611,0.0,4.299859079903712e-14,0.9999977350673509,0.9999977350673509,0.0,0.0922677781887757,2.0898077660693536e-07,0.0,0.0,0.0,1601838.7809880401,268.11440597309826,0.0,1.0,1279360.550496081,2619.0776768138394,,,,,,,,,,,,,,,,,,,2.0
4480.0,-28.47217249173803,4.964413739902649,34.98158010630069,26.185781321860873,6.408080447056508,-24.984147197859162,-38.53757871603591,2.920055153176667,-5.0355941437867955,-5.035594143794356,39.96315663180519,41062.07989868987,25750.020300519784,25750.020300519784,66812.10019920966,76788.90015467157,76773.55556883255,25750.020300519784,102523.57586935234,102523.57586935234,102523.57586935234,128555.54432594944,124380.10686137063,4175.437464578801,0.0,90331.50693772796,54604.68965012011,39696.463652897604,26031.968456597093,65728.4321094947,19862.802076352025,1450.0,0.0,0.8868709995916721,2.8809180294808336,0.001494314320929203,1.0,1.0,-5.0355941437867955,354164.22071088164,1552945.2618067183,4.384816904117622,1552945.2618067183,4.384816904117622,0.7630157553958752,0.0922679860938291,3.862510951484386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510951484386,1.2780308232145636,1.2783802501285346,3.0222361474578645,6403.755738066608,15243.107769423557,6487.897255576684,0.00034358600483157356,23386.731603443874,2384.782938459502,19392.75906700305,1977.5110834997733,0.82922057668577,0.82922057668577,35033.20805927342,35405.22815468563,0.9868829336588002,0.8,4228.137069901592,4273.035954225843,0.9868829336588002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628254348433,4.964413739902649,-2.356132187750452,7.320545927653101,3.5,3.5,1.0,0.6,0.00027339616310291976,1.0000009892468742,0.00027339589264688757,197.6673960809933,0.0,5.314990038065481e-08,0.15062681767877573,0.019835020493172085,9.295225648674454e-05,0.00018044390661617522,0.0006969665654336026,0.09226798609469716,0.09226798609469716,0.09226798609469716,0.09226777879807835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.8595339498,594.6845767326885,0.0,0.09226798609469716,0.0922679860938291,0.0922679860938291,0.375,0.375,0.5,9.277368744622937,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26031.968456597093,19862.802076352025,0.7630157553958752,1.0164870521772027,0.6247232526448523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423967053831042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12493390737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11797697161524,262.11797697161524,-11.032023028384742,246.42188197778103,277.8140719654498,121858.6600333409,121859.51433730996,-0.8543039690845771,0.0,nan,277.8140719654498,4.664071965449807,271.5356339679158,-1.614366032084149,265.2571959703818,-7.892804029618162,258.9787579728484,-14.17124202715155,252.70031997531441,-20.449680024685563,246.42188197778103,-26.72811802221895,1.0,1.0,26022.012520719443,26022.012520719443,277.0978963289346,3.9478963289346325,277.0978963289346,277.0978963289346,76773.54414023842,76773.55556883255,-0.011428594138124026,0.0,8546.071908451686,8546.071908451686,0.8893696894840653,3881.823506241808,277.0978963289346,3.9478963289346325,1.0,0.002,0.15328417670727673,0.005077642260732281,0.00023749159843626627,0.0017625084015878867,0.11874579921813314,0.11874579921813314,0.0,2.415298863689408e-14,0.9999977430193163,0.9999977430193163,0.0,0.09226777784676676,2.0824706233575223e-07,0.0,0.0,0.0,1601838.7808534882,268.1144058562132,0.0,1.0,1279360.5508984206,2619.077675166995,,,,,,,,,,,,,,,,,,,2.0
4481.0,-28.472182059522638,4.964413572347425,34.98157997393904,26.18577569900083,6.408079476818438,-24.984155905888205,-38.53758762180803,2.920053323184886,-5.035594236067084,-5.035594236075335,39.96315639267382,41062.08481105744,25750.020106688607,25750.020106688607,66812.10491774604,76788.89946317488,76773.55294352812,25750.020106688607,102523.57305021673,102523.57305021673,102523.57305021673,128555.54138658475,124380.1067318121,4175.434654772648,0.0,90331.51265641928,54604.70095536814,39696.457445612374,26031.968336368027,65728.4257819804,19862.80196664476,1450.0,0.0,0.8868709999879753,2.8809180196858186,0.001494314320929203,1.0,1.0,-5.035594236067084,354164.2194366312,1552945.2515034871,4.384816890802115,1552945.2515034871,4.384816890802115,0.7630157547055474,0.09226798501876325,3.8625118296186347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625118296186347,1.2780308322417897,1.2783802588125597,3.022236813210066,6403.757148715635,15243.107769423557,6487.896364397532,0.00034358565469510513,23386.727767080563,2384.7825472593154,19392.75640320893,1977.510811868368,0.8292205988093129,0.8292205988093129,35033.214431057895,35405.22815468563,0.9868831580246893,0.8,4228.137838908477,4273.035954225843,0.9868831580246893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628212506311,4.964413572347425,-2.3561323002008634,7.320545872548289,3.5,3.5,1.0,0.6,0.00027339589264688757,1.0000009834772372,0.0002733956237685148,197.66740389591874,0.0,5.346033963739587e-08,0.15150660253237988,0.019835073953511723,9.295216396765792e-05,0.00018044372867922966,0.0006969660366040199,0.09226798501960604,0.09226798501960604,0.09226798501960604,0.09226777852560165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.88827796513,594.6845673534042,0.0,0.09226798501960604,0.09226798501876325,0.09226798501876325,0.375,0.375,0.5,9.277362549809213,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26031.968336368027,19862.80196664476,0.7630157547055474,1.0164872218202847,0.6247233875227649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423967623538474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12581369222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11797183289394,262.11797183289394,-11.032028167106034,246.4218727122385,277.81407095354996,121858.71535415268,121859.57449884289,-0.8591446902193989,0.0,nan,277.81407095354996,4.664070953549981,271.535631305287,-1.6143686947129936,265.25719165702486,-7.8928083429751155,258.978752008763,-14.171247991236953,252.7003123605003,-20.449687639499672,246.4218727122385,-26.72812728776148,1.0,1.0,26022.012520719443,26022.012520719443,277.09789592945936,3.947895929459378,277.09789592945936,277.09789592945936,76773.53878148705,76773.55294352812,-0.014162041072268039,0.0,8546.071908451686,8546.071908451686,0.8893696341113155,3881.8243887667277,277.09789592945936,3.947895929459378,1.0,0.002,0.15328438414343903,0.0050776413176942614,0.0002374919197831067,0.0017625080802409338,0.11874595989155334,0.11874595989155334,0.0,2.4040231610955587e-14,0.9999977518073743,0.9999977518073743,0.0,0.09226777758255975,2.0743620351025773e-07,0.0,0.0,0.0,1601838.7807472607,268.1144057639329,0.0,1.0,1279360.5512160647,2619.077673866821,,,,,,,,,,,,,,,,,,,2.0
4482.0,-28.472191680573516,4.964413406338163,34.981579842472804,26.185775803774618,6.408080267961062,-24.984164485720022,-38.53759275572372,2.9200530731080985,-5.035594330044205,-5.035594330039396,39.963156153791836,41062.064231050535,25750.019921172214,25750.019921172214,66812.08415222276,76788.89533968257,76773.5503048135,25750.019921172214,102523.57022598572,102523.57022598572,102523.57022598572,128555.53844163592,124380.10658589879,4175.431855737127,0.0,90331.51231623189,54604.68417509131,39696.47571237843,26031.96821565019,65728.44392802862,19862.801856577265,1450.0,0.0,0.8868710003746583,2.88091800971068,0.001494314320929203,1.0,1.0,-5.035594330044205,354164.21813894715,1552945.2412119783,4.384816877809831,1552945.2412119783,4.384816877809831,0.7630157540157076,0.09226798394781642,3.8625117575751213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625117575751213,1.2780308339517619,1.2783802601793466,3.022236752795675,6403.75702070479,15243.107769423557,6487.896445268613,0.00034358568646862677,23386.728115215337,2384.782582759183,19392.756644938003,1977.5108365178735,0.8292205968017019,0.8292205968017019,35033.213908306694,35405.22815468563,0.9868831396173592,0.8,4228.137775817944,4273.035954225843,0.9868831396173592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628172459093,4.964413406338163,-2.3561324134691475,7.32054581980731,3.5,3.5,1.0,0.6,0.0002733956237685148,1.0000009889525894,0.00027339535339347215,197.6674117543524,0.0,5.314848990445086e-08,0.15062282038921374,0.019835127102001627,9.295211063316516e-05,0.00018044351313534966,0.0006969651910634489,0.092267983948738,0.092267983948738,0.092267983948738,0.09226777824635528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.9169084991,594.6845580111175,0.0,0.092267983948738,0.09226798394781642,0.09226798394781642,0.375,0.375,0.5,9.277356378755591,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26031.96821565019,19862.801856577265,0.7630157540157076,1.0164866252634963,0.62472290194505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423968189923173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.124929910075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11796682576687,262.11796682576687,-11.032033174233106,246.4218634767143,277.81407017482,121858.76045833663,121859.59760177958,-0.8371434429357336,0.0,nan,277.81407017482,4.66407017482004,271.5356288351982,-1.614371164801753,265.2571874955772,-7.89281250442275,258.97874615595646,-14.17125384404352,252.70030481633484,-20.449695183665142,246.4218634767143,-26.728136523285684,1.0,1.0,26022.012520719443,26022.012520719443,277.09789552673186,3.947895526731884,277.09789552673186,277.09789552673186,76773.53949375032,76773.5503048135,-0.010811063184519298,0.0,8546.071908451686,8546.071908451686,0.889369638654183,3881.824316362997,277.09789552673186,3.947895526731884,1.0,0.002,0.15328459078435425,0.0050776403779039915,0.0002374922398969916,0.0017625077601315096,0.11874611994849579,0.11874611994849579,0.0,2.8501073029429946e-14,0.99999776042632,0.99999776042632,0.0,0.09226777730686807,2.0664094835175105e-07,0.0,0.0,0.0,1601838.7806390787,268.1144056699558,0.0,1.0,1279360.5515395503,2619.077672542733,,,,,,,,,,,,,,,,,,,2.0
4483.0,-28.472201163481884,4.9644132396008915,34.98157971073422,26.185776816587918,6.408078710280836,-24.984173176105298,-38.53760169642044,2.9200507229041675,-5.035594530714775,-5.035594530706132,39.96315588300015,41062.0525317084,25750.02000854058,25750.02000854058,66812.07254024898,76788.89110399607,76773.54685119835,25750.02000854058,102523.56685973893,102523.56685973893,102523.56685973893,128555.53490575304,124380.10584391408,4175.429061838964,0.0,90331.50863713793,54604.67298972791,39696.4840526778,26031.968046014103,65728.4520986919,19862.801706466696,1450.0,0.0,0.8868710003340335,2.8809179884106517,0.001494314320929203,1.0,1.0,-5.035594530714775,354164.2153679882,1552945.2295452522,4.384816879174795,1552945.2295452522,4.384816879174795,0.7630157532214703,0.09226798288589577,3.86251104064306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251104064306,1.2780308453870768,1.2783802712722223,3.0222361647877305,6403.755774786515,15243.107769423557,6487.897232378867,0.00034358599571734954,23386.731503581374,2384.782928276361,19392.758997663223,1977.5110764290787,0.8292205772616611,0.8292205772616611,35033.208706213074,35405.22815468563,0.9868829564391043,0.8,4228.137147980356,4273.035954225843,0.9868829564391043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628191319206,4.9644132396008915,-2.356132605044619,7.32054584464551,3.5,3.5,1.0,0.6,0.00027339535339347215,1.0000009747529108,0.0002733950869008154,197.66741949995225,0.0,5.3444334886996537e-08,0.15146124506974817,0.019835180546336515,9.295201775139359e-05,0.00018044333564207855,0.0006969643761279898,0.09226798288680285,0.09226798288680285,0.09226798288680285,0.09226777755994821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.9453301412,594.6845487353352,0.0,0.09226798288680285,0.09226798288589577,0.09226798288589577,0.375,0.375,0.5,9.277350218975279,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,26031.968046014103,19862.801706466696,0.7630157532214703,1.0164863222388079,0.624722646291036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423968759461123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12576833476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11796172533644,262.11796172533644,-11.032038274663535,246.42185426825876,277.8140691824149,121858.7577279161,121859.61047073323,-0.8527428170989872,0.0,nan,277.8140691824149,4.6640691824149485,271.53562619958217,-1.614373800417809,265.2571832167519,-7.892816783248065,258.9787402339212,-14.171259766078776,252.70029725108947,-20.44970274891051,246.42185426825876,-26.728145731741222,1.0,1.0,26022.012520719443,26022.012520719443,277.09789492194784,3.9478949219478636,277.09789492194784,277.09789492194784,76773.53473063937,76773.54685119835,-0.012120558982132934,0.0,8546.071908451686,8546.071908451686,0.8893696838619626,3881.8235958462756,277.09789492194784,3.9478949219478636,1.0,0.002,0.1532847970677292,0.0050776394198995154,0.00023749255940442286,0.0017625074406281377,0.11874627970221142,0.11874627970221142,0.0,3.2560325963215675e-14,0.9999977643013838,0.9999977643013838,0.0,0.0922677766024941,2.0628340166102376e-07,0.0,0.0,0.0,1601838.7804080776,268.1144054692852,0.0,1.0,1279360.5522302955,2619.0776697153988,,,,,,,,,,,,,,,,,,,2.0
4484.0,-28.472210602473695,4.964413071983293,34.98157957870439,26.18577779447662,6.408077351419348,-24.984181807083996,-38.537610637117155,2.9200485560305207,-5.035594739360249,-5.035594739349165,39.9631556111176,41062.04157350927,25750.020114181076,25750.020114181076,66812.06168769035,76788.88690159476,76773.54336560378,25750.020114181076,102523.56347978485,102523.56347978485,102523.56347978485,128555.5313529849,124380.1050803334,4175.4262726514935,0.0,90331.50524870535,54604.66283195244,39696.4915741699,26031.967873200043,65728.45944736994,19862.801553823716,1450.0,0.0,0.8868710002567748,2.8809179662641577,0.001494314320929203,1.0,1.0,-5.035594739360249,354164.21248690906,1552945.2178316016,4.384816881770636,1552945.2178316016,4.384816881770636,0.7630157524231007,0.0922679818278425,3.862510379938817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862510379938817,1.2780308559657136,1.278380281513148,3.0222356228013,6403.754626382305,15243.107769423557,6487.897957883144,0.0003435862807619,23386.734626752306,2384.7832467511644,19392.761166244058,1977.5112975627824,0.8292205592507342,0.8292205592507342,35033.20391211104,35405.22815468563,0.9868827876272226,0.8,4228.136569383029,4273.035954225843,0.9868827876272226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586282141237024,4.964413071983293,-2.3561328026950514,7.320545874678344,3.5,3.5,1.0,0.6,0.0002733950869008154,1.0000009702387844,0.00027339482164255596,197.66742720968188,0.0,5.267691577985053e-08,0.1492863793200964,0.019835233223252296,9.295192486970826e-05,0.00018044316203110714,0.0006969635863341331,0.09226798182867475,0.09226798182867475,0.09226798182867475,0.0922677768426199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.97369723656,594.6845394772772,0.0,0.09226798182867475,0.0922679818278425,0.0922679818278425,0.375,0.375,0.5,9.277344069401284,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,26031.967873200043,19862.801553823716,0.7630157524231007,1.0164860434799643,0.6247224097255535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442396932082148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.123593469005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117956570634,262.117956570634,-11.032043429365956,246.42184509134322,277.81406804992577,121858.76057540624,121859.6223919885,-0.8618165822700992,0.0,nan,277.81406804992577,4.664068049925788,271.53562345820745,-1.6143765417925238,265.25717886649227,-7.892821133507709,258.97873427477606,-14.171265725223918,252.7002896830593,-20.449710316940667,246.42184509134322,-26.728154908656762,1.0,1.0,26022.012520719443,26022.012520719443,277.09789430544555,3.9478943054455726,277.09789430544555,277.09789430544555,76773.53069895953,76773.54336560378,-0.012666644252021797,0.0,8546.071908451686,8546.071908451686,0.8893697255241679,3881.822931838511,277.09789430544555,3.9478943054455726,1.0,0.002,0.1532850030108957,0.00507763846189797,0.00023749287838082547,0.001762507121643641,0.11874643919041274,0.11874643919041274,0.0,2.4466539905176887e-14,0.9999977679884653,0.9999977679884653,0.0,0.09226777588464277,2.059431997240218e-07,0.0,0.0,0.0,1601838.780167893,268.1144052606397,0.0,1.0,1279360.5529484956,2619.077666775703,,,,,,,,,,,,,,,,,,,2.0
4485.0,-28.472219998285432,4.964412905543756,34.98157944745028,26.185772066842787,6.408076499669656,-24.984190348489623,-38.53761950796468,2.920046849874253,-5.035594850888458,-5.03559485088594,39.96315536944459,41062.047504765156,25750.019972806465,25750.019972806465,66812.06747757162,76788.88629350741,76773.54063552993,25750.019972806465,102523.5606083364,102523.5606083364,102523.5606083364,128555.52835367287,124380.10486051501,4175.423493157851,0.0,90331.51116319357,54604.67527246195,39696.48432303513,26031.967745336475,65728.45206837161,19862.80143803831,1450.0,0.0,0.8868710005642966,2.8809179544260153,0.001494314320929203,1.0,1.0,-5.035594850888458,354164.2109468642,1552945.2074193785,4.384816871438117,1552945.2074193785,4.384816871438117,0.763015751723058,0.09226798076720863,3.8625112960106227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625112960106227,1.2780308644089828,1.2783802896196998,3.0222363196187882,6403.756102854947,15243.107769423557,6487.897025121417,0.0003435859142876829,23386.730611375056,2384.7828372966364,19392.758378156836,1977.511013257008,0.829220582406863,0.829220582406863,35033.21055917245,35405.22815468563,0.9868830216862693,0.8,4228.137371612922,4273.035954225843,0.9868830216862693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586281836053235,4.964412905543756,-2.356132928942801,7.320545834486557,3.5,3.5,1.0,0.6,0.00027339482164255596,1.0000009658003537,0.00027339455759799555,197.66743488414264,0.0,5.2432917686115574e-08,0.14859488872245152,0.01983528565616998,9.295183271374554e-05,0.00018044298892881043,0.00069696308302345,0.09226798076805251,0.09226798076805251,0.09226798076805251,0.09226777649547095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.00210725015,594.684530206717,0.0,0.09226798076805251,0.09226798076720863,0.09226798076720863,0.375,0.375,0.5,9.277337941234894,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,26031.967745336475,19862.80143803831,0.763015751723058,1.0164862456835713,0.6247225700987431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442396987958215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12290197841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11795142155376,262.11795142155376,-11.032048578446222,246.42183595230168,277.8140668908069,121858.81979662963,121859.68067324665,-0.8608766170285896,0.0,nan,277.8140668908069,4.664066890806907,271.5356207031041,-1.6143792968958905,265.2571745154039,-7.892825484596074,258.9787283277034,-14.171271672296598,252.70028214000237,-20.449717859997605,246.42183595230168,-26.7281640476983,1.0,1.0,26022.012520719443,26022.012520719443,277.0978938744551,3.947893874455133,277.0978938744551,277.0978938744551,76773.525634857,76773.54063552993,-0.015000672938185744,0.0,8546.071908451686,8546.071908451686,0.889369667759181,3881.823852490676,277.0978938744551,3.947893874455133,1.0,0.002,0.15328520821912306,0.005077637525235958,0.00023749319626633215,0.0017625068037598248,0.11874659813316607,0.11874659813316607,0.0,2.6157027932516286e-14,0.9999977759537599,0.9999977759537599,0.0,0.09226777555895292,2.0520825570346475e-07,0.0,0.0,0.0,1601838.7800395074,268.1144051491115,0.0,1.0,1279360.5533324005,2619.0776652043187,,,,,,,,,,,,,,,,,,,2.0
4486.0,-28.472229448168246,4.9644127399653755,34.98157931675757,26.18577224146577,6.408077183088986,-24.984198785043333,-38.5376284137368,2.920046519963485,-5.035594976326934,-5.035594976332963,39.9631551231384,41062.04238033662,25750.01986946822,25750.01986946822,66812.06224980485,76788.88223646396,76773.5377813159,25750.01986946822,102523.55765078412,102523.55765078412,102523.55765078412,128555.52526170577,124380.1045391743,4175.4207225314785,0.0,90331.510695036,54604.67375359014,39696.485490495405,26031.96761092165,65728.45310141705,19862.801316864956,1450.0,0.0,0.886871000817819,2.8809179411114973,0.001494314320929203,1.0,1.0,-5.035594976326934,354164.20921475434,1552945.1968075603,4.38481686291994,1552945.1968075603,4.38481686291994,0.7630157510080631,0.09226797970930214,3.8625111993658385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625111993658385,1.2780308664786078,1.2783802913524158,3.022236239104551,6403.75593225494,15243.107769423557,6487.897132898098,0.00034358595663220985,23386.731075334348,2384.7828846073176,19392.758700308546,1977.5110461073402,0.8292205797312909,0.829220579731291,35033.20985791323,35405.22815468563,0.986882996993242,0.8,4228.137286978363,4273.035954225843,0.986882996993242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586281612978095,4.9644127399653755,-2.35613306514286,7.320545805108235,3.5,3.5,1.0,0.6,0.00027339455759799555,1.0000009713584201,0.00027339429203414794,197.66744260276897,0.0,5.21930109520157e-08,0.1479149930380125,0.019835337849180932,9.295174019504875e-05,0.0001804428174029468,0.0006969624030640071,0.09226797971009744,0.09226797971009744,0.09226797971009744,0.09226777609541985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.03039960604,594.684520974273,0.0,0.09226797971009744,0.09226797970930214,0.09226797970930214,0.375,0.375,0.5,9.277331832797113,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26031.96761092165,19862.801316864956,0.7630157510080631,1.0164861501717652,0.6247224823164347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423970435786726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.122222082726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11794641171844,262.11794641171844,-11.032053588281542,246.42182684886424,277.8140659745739,121858.86378991498,121859.70138607202,-0.8375961570327244,0.0,nan,277.8140659745739,4.66406597457393,271.53561814942964,-1.6143818505703393,265.25717032428935,-7.8928296757106295,258.97872249914786,-14.171277500852113,252.70027467400584,-20.449725325994137,246.42182684886424,-26.728173151135735,1.0,1.0,26022.012520719443,26022.012520719443,277.09789341502847,3.9478934150284886,277.09789341502847,277.09789341502847,76773.526428936,76773.5377813159,-0.011352379893651232,0.0,8546.071908451686,8546.071908451686,0.8893696738533374,3881.8237553626677,277.09789341502847,3.9478934150284886,1.0,0.002,0.15328541276939955,0.005077636588910533,0.00023749351312559485,0.0017625064868960635,0.11874675656279743,0.11874675656279743,0.0,2.165845627843943e-14,0.99999778308451,0.99999778308451,0.0,0.0922677751589887,2.0455031344495425e-07,0.0,0.0,0.0,1601838.7798951094,268.11440502367304,0.0,1.0,1279360.5537641798,2619.077663436974,,,,,,,,,,,,,,,,,,,2.0
4487.0,-28.47223883769309,4.964412573492807,34.981579185735086,26.185766828153305,6.40807566511811,-24.984207387412408,-38.53763731950892,2.9200442148368646,-5.035595184408578,-5.035595184478363,39.96315485223629,41062.04641857772,25750.019976775762,25750.019976775762,66812.06639535348,76788.88158206928,76773.53430020368,25750.019976775762,102523.55427697944,102523.55427697944,102523.55427697944,128555.52171564667,124380.10375916203,4175.417956484639,0.0,90331.51565721243,54604.68338978398,39696.48029714271,26031.967438667234,65728.44773580995,19862.801164723078,1450.0,0.0,0.8868710007398607,2.8809179190247787,0.001494314320929203,1.0,1.0,-5.035595184408578,354164.20634145266,1552945.1851363375,4.384816865539286,1552945.1851363375,4.384816865539286,0.7630157502125394,0.09226797865866468,3.8625119315074254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625119315074254,1.2780308776953615,1.27838030223282,3.022236785446521,6403.757089888015,15243.107769423557,6487.896401561989,0.000343585669296686,23386.72792706654,2384.7825635733448,19392.756514295976,1977.5108231960942,0.8292205978867119,0.8292205978867119,35033.215170367854,35405.22815468563,0.9868831840575756,0.8,4228.137928135356,4273.035954225843,0.9868831840575756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862818446217,4.964412573492807,-2.356133262122192,7.3205458356149995,3.5,3.5,1.0,0.6,0.00027339429203414794,1.0000009651542736,0.00027339402816673326,197.6674502720957,0.0,5.249332660384211e-08,0.14876608759528853,0.019835390342507534,9.295164767643779e-05,0.00018044264435771015,0.0006969618667844065,0.09226797865943266,0.09226797865943266,0.09226797865943266,0.09226777537993318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.058524386,594.6845117952311,0.0,0.09226797865943266,0.09226797865866468,0.09226797865866468,0.375,0.375,0.5,9.277325734408533,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,6.980371836107224e-11,26031.967438667234,19862.801164723078,0.7630157502125394,1.0164862962213719,0.6247225947526284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442397099519219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12307317728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11794132117217,262.11794132117217,-11.03205867882781,246.4218177649706,277.8140648773746,121858.90764172602,121859.75873206228,-0.8510903362347402,0.0,nan,277.8140648773746,4.664064877374642,271.5356154548925,-1.614384545107498,265.2571660324125,-7.892833967587478,258.97871660993195,-14.171283390068027,252.70026718745095,-20.44973281254903,246.4218177649706,-26.72818223502938,1.0,1.0,26022.012520719443,26022.012520719443,277.0978927995483,3.947892799548299,277.0978927995483,277.0978927995483,76773.52043219823,76773.53430020368,-0.013868005451513454,0.0,8546.071908451686,8546.071908451686,0.8893696276864862,3881.8244911649626,277.0978927995483,3.947892799548299,1.0,0.002,0.15328561699862553,0.005077635638678243,0.0002374938294467721,0.0017625061705717807,0.11874691472338604,0.11874691472338604,0.0,1.8552867575571952e-14,0.9999977865639676,0.9999977865639676,0.0,0.09226777442939608,2.0422926859519148e-07,0.0,0.0,0.0,1601838.7796555753,268.1144048155914,0.0,1.0,1279360.5544804393,2619.077660505207,,,,,,,,,,,,,,,,,,,2.0
4488.0,-28.472248288645847,4.964412408714566,34.98157905575181,26.18576679322871,6.408076767139496,-24.984215783066702,-38.53764241850001,2.9200442615620568,-5.035595270284659,-5.03559527029447,39.963154620182024,41062.02740436398,25750.019773448264,25750.019773448264,66812.04717781224,76788.87755539219,76773.53178413693,25750.019773448264,102523.55155758519,102523.55155758519,102523.55155758519,128555.51888086967,124380.10367944842,4175.415201421252,0.0,90331.51578787262,54604.6685518603,39696.496928902576,26031.967323284483,65728.46425218706,19862.80105925812,1450.0,0.0,0.8868710011430543,2.8809179099095776,0.001494314320929203,1.0,1.0,-5.035595270284659,354164.20515564014,1552945.175138895,4.38481685199226,1552945.175138895,4.38481685199226,0.7630157495431278,0.09226797760574666,3.86251195051834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251195051834,1.2780308780210343,1.2783803022213336,3.0222367995515436,6403.757119774865,15243.107769423557,6487.896382680917,0.0003435856618784825,23386.727845787078,2384.7825552851464,19392.75645785919,1977.5108174411434,0.8292205983554314,0.8292205983554313,35033.21530831196,35405.22815468563,0.9868831889149203,0.8,4228.137944783749,4273.035954225843,0.9868831889149203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862814057009,4.964412408714566,-2.356133369095886,7.320545777810452,3.5,3.5,1.0,0.6,0.00027339402816673326,1.0000009714685525,0.00027339376257329046,197.667457991597,0.0,5.2157999069756604e-08,0.1478157693636902,0.019835442500506603,9.29515947050358e-05,0.00018044243346169748,0.000696961055626417,0.09226797760657429,0.09226797760657429,0.09226797760657429,0.09226777512994591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.08672093,594.6845025947136,0.0,0.09226797760657429,0.09226797760574666,0.09226797760574666,0.375,0.375,0.5,9.277319660114122,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26031.967323284483,19862.80105925812,0.7630157495431278,1.0164857484189451,0.6247221484867977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423971551024681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12212285905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179363971861,262.1179363971861,-11.032063602813878,246.42180871027514,277.8140640840975,121858.95903344108,121859.78227653583,-0.8232430947496483,0.0,nan,277.8140640840975,4.664064084097504,271.5356130093327,-1.614386990667299,265.2571619345683,-7.892838065431704,258.97871085980375,-14.171289140196222,252.70025978503924,-20.44974021496074,246.42180871027514,-26.728191289724833,1.0,1.0,26022.012520719443,26022.012520719443,277.0978924193201,3.9478924193201124,277.0978924193201,277.0978924193201,76773.52189870566,76773.53178413693,-0.00988543126732111,0.0,8546.071908451686,8546.071908451686,0.8893696264877097,3881.8245102709316,277.0978924193201,3.9478924193201124,1.0,0.002,0.15328582039828595,0.005077634714857462,0.00023749414454278845,0.0017625058554794314,0.11874707227139422,0.11874707227139422,0.0,2.2219639322917928e-14,0.9999977955548073,0.9999977955548073,0.0,0.09226777420604698,2.0339969967513905e-07,0.0,0.0,0.0,1601838.7795567203,268.1144047297153,0.0,1.0,1279360.5547760357,2619.077659295276,,,,,,,,,,,,,,,,,,,2.0
