time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4489.0,-28.472257605340598,4.964412243579405,34.981578925693825,26.185767771117412,6.408075296264415,-24.984224315180008,-38.53765132427213,2.920042006104265,-5.035595452078951,-5.035595452065033,39.963154358059796,41062.01661040309,25750.019816284424,25750.019816284424,66812.03642668751,76788.87339833139,76773.52850751326,25750.019816284424,102523.54832379767,102523.54832379767,102523.54832379767,128555.51548720672,124380.10303507894,4175.412452127789,0.0,90331.51225840517,54604.65834407482,39696.50434925594,26031.967163409052,65728.471512665,19862.80091729926,1450.0,0.0,0.8868710011671416,2.8809178906131336,0.001494314320929203,1.0,1.0,-5.035595452078951,354164.20264533086,1552945.1638450178,4.384816851182944,1552945.1638450178,4.384816851182944,0.7630157487759408,0.09226797655918233,3.862511262596897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862511262596897,1.2780308890079137,1.2783803128717626,3.0222362353035273,6403.755924201027,15243.107769423557,6487.897137986162,0.0003435859586312664,23386.73109723756,2384.7828868408233,19392.758715517113,1977.5110476581824,0.8292205796049789,0.8292205796049789,35033.21031672084,35405.22815468563,0.9868830131489639,0.8,4228.1373423515815,4273.035954225843,0.9868830131489639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628149817084,4.964412243579405,-2.35613354640906,7.320545789988465,3.5,3.5,1.0,0.6,0.00027339376257329046,1.000000957668169,0.0002733935007530372,197.66746560143739,0.0,5.249918069765174e-08,0.14878267809714504,0.0198354949996873,9.295150218655842e-05,0.00018044226038673204,0.0006969602629921945,0.0922679765599387,0.0922679765599387,0.0922679765599387,0.09226777451444056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.1147095106,594.6844934604891,0.0,0.0922679765599387,0.09226797655918233,0.09226797655918233,0.375,0.375,0.5,9.2773135987479,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,26031.967163409052,19862.80091729926,0.7630157487759408,1.0164854725674508,0.6247219152584582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423972110493568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12308976778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179313877817,262.1179313877817,-11.032068612218268,246.4217996792691,277.814063096295,121858.95759998866,121859.79512413284,-0.8375241441911356,0.0,nan,277.814063096295,4.664063096295024,271.5356104128885,-1.614389587111475,265.2571577294846,-7.892842270515359,258.97870504607926,-14.171294953920722,252.70025236267395,-20.449747637326027,246.4217996792691,-26.728200320730878,1.0,1.0,26022.012520719443,26022.012520719443,277.0978918541426,3.947891854142597,277.0978918541426,277.0978918541426,76773.51729700652,76773.52850751326,-0.011210506738279946,0.0,8546.071908451686,8546.071908451686,0.8893696698661594,3881.8238189098815,277.0978918541426,3.947891854142597,1.0,0.002,0.15328602338299965,0.00507763377506194,0.00023749445894870867,0.0017625055410708116,0.11874722947435433,0.11874722947435433,0.0,1.9519975913429022e-14,0.9999978000519547,0.9999978000519547,0.0,0.09226777357442766,2.0298475467418557e-07,0.0,0.0,0.0,1601838.7793474477,268.114404547921,0.0,1.0,1279360.5554018067,2619.077656733889,,,,,,,,,,,,,,,,,,,2.0
4490.0,-28.47226688919576,4.964412080059657,34.98157879661934,26.18576850453394,6.408074515627484,-24.984232748713676,-38.53766023004425,2.920040375145778,-5.035595540331201,-5.035595540301006,39.96315412632709,41062.0079287739,25750.019622428706,25750.019622428706,66812.0275512026,76788.86930593518,76773.52597826172,25750.019622428706,102523.54560069043,102523.54560069043,102523.54560069043,128555.51264800312,124380.1029343729,4175.409713630212,0.0,90331.50972108844,54604.65120739311,39696.50945966148,26031.967047312686,65728.47650697417,19862.800811305344,1450.0,0.0,0.8868710015571126,2.880917881245628,0.001494314320929203,1.0,1.0,-5.035595540331201,354164.20142669434,1552945.153860992,4.384816838080186,1552945.153860992,4.384816838080186,0.7630157481071261,0.09226797551241463,3.8625107663815017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625107663815017,1.2780308970960037,1.278380320627432,3.0222358279115658,6403.755060986346,15243.107769423557,6487.897683322224,0.00034358617288918436,23386.733444814006,2384.7831262269997,19392.760345563096,1977.511213876614,0.8292205660668455,0.8292205660668455,35033.206716157925,35405.22815468563,0.9868828863644676,0.8,4228.1369078017815,4273.035954225843,0.9868828863644676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628107969664,4.964412080059657,-2.3561336548170186,7.320545734876676,3.5,3.5,1.0,0.6,0.0002733935007530372,1.000000954292638,0.0002733932398558811,197.66747318445508,0.0,5.175334590287643e-08,0.1466689822887518,0.019835546753033204,9.295140966816593e-05,0.00018044209108487129,0.000696959519523707,0.09226797551328368,0.09226797551328368,0.09226797551328368,0.09226777425499705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.1427311189,594.6844843169964,0.0,0.09226797551328368,0.09226797551241463,0.09226797551241463,0.375,0.375,0.5,9.2773075610179,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,26031.967047312686,19862.800811305344,0.7630157481071261,1.016485260298304,0.6247217357063949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423972662014808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12097607198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179263742243,262.1179263742243,-11.032073625775695,246.42179067959245,277.814062068857,121858.97130477878,121859.80952326828,-0.8382184894972458,0.0,nan,277.814062068857,4.664062068857049,271.5356077910023,-1.6143922089976854,265.2571535131511,-7.892846486848896,258.9786992352977,-14.171300764702266,252.70024495744505,-20.449755042554926,246.42179067959245,-26.72820932040753,1.0,1.0,26022.012520719443,26022.012520719443,277.0978914699517,3.947891469951742,277.0978914699517,277.0978914699517,76773.51399340357,76773.52597826172,-0.011984858152572997,0.0,8546.071908451686,8546.071908451686,0.8893697011561477,3881.8233202134093,277.0978914699517,3.947891469951742,1.0,0.002,0.15328622555881774,0.00507763285627856,0.00023749477214738893,0.0017625052278813628,0.11874738607369446,0.11874738607369446,0.0,2.8751740571708595e-14,0.9999978088188498,0.9999978088188498,0.0,0.09226777333656591,2.0217584870905816e-07,0.0,0.0,0.0,1601838.7792458546,268.1144044596688,0.0,1.0,1279360.555705594,2619.077655490453,,,,,,,,,,,,,,,,,,,2.0
4491.0,-28.472276128815484,4.96441191774662,34.98157866826402,26.185762881673895,6.408073437204247,-24.984241172213576,-38.537669100891776,2.9200384806031834,-5.035595646380784,-5.035595646378927,39.963153888933185,41062.01382332315,25750.019477623286,25750.019477623286,66812.03330094644,76788.86874902247,76773.52329468216,25750.019477623286,102523.54277230545,102523.54277230545,102523.54277230545,128555.50969524025,124380.1027104365,4175.406984803746,0.0,90331.51533510599,54604.66325922886,39696.50230653014,26031.966922934804,65728.46922946494,19862.80069851404,1450.0,0.0,0.8868710018770127,2.8809178699891036,0.001494314320929203,1.0,1.0,-5.035595646380784,354164.19996231236,1552945.1436332401,4.384816827331767,1552945.1436332401,4.384816827331767,0.7630157474199317,0.09226797446918421,3.8625116245252893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625116245252893,1.2780309064024262,1.278380329602947,3.0222364773618877,6403.756437093646,15243.107769423557,6487.896813965791,0.0003435858313264789,23386.729702388384,2384.7827446057913,19392.75774699854,1977.5109488967732,0.8292205876488171,0.8292205876488171,35033.212942890714,35405.22815468563,0.986883105622735,0.8,4228.137659302462,4273.035954225843,0.986883105622735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628076710678,4.96441191774662,-2.356133775962913,7.3205456937095335,3.5,3.5,1.0,0.6,0.0002733932398558811,1.0000009497457236,0.0002733929802020673,197.66748073134187,0.0,5.157088160584698e-08,0.14615187847097033,0.01983559832391481,9.295131751267507e-05,0.00018044192234320603,0.0006969590226023228,0.09226797446999793,0.09226797446999793,0.09226797446999793,0.09226777392776349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.1706216809,594.684475215933,0.0,0.09226797446999793,0.09226797446918421,0.09226797446918421,0.375,0.375,0.5,9.277301544759714,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,26031.966922934804,19862.80069851404,0.7630157474199317,1.0164854603215945,0.6247218945563965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423973211592087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12045896816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117921334219,262.117921334219,-11.032078665781,246.42178171048246,277.8140609579563,121859.02467995575,121859.8673203026,-0.8426403468543155,0.0,nan,277.8140609579563,4.6640609579563375,271.53560510845966,-1.6143948915403143,265.25714925896693,-7.892850741033044,258.9786934094716,-14.171306590528388,252.70023755997693,-20.44976244002305,246.42178171048246,-26.728218289517514,1.0,1.0,26022.012520719443,26022.012520719443,277.0978910498606,3.9478910498606297,277.0978910498606,277.0978910498606,76773.50841729522,76773.52329468216,-0.014877386944135651,0.0,8546.071908451686,8546.071908451686,0.8893696470439425,3881.8241826479157,277.0978910498606,3.9478910498606297,1.0,0.002,0.15328642701906459,0.005077631937343934,0.00023749508422863806,0.001762504915795084,0.11874754211431902,0.11874754211431902,0.0,2.3722343533982837e-14,0.9999978165741783,0.9999978165741783,0.0,0.09226777300890623,2.0146027797198873e-07,0.0,0.0,0.0,1601838.7791237757,268.1144043536192,0.0,1.0,1279360.556070634,2619.077653996281,,,,,,,,,,,,,,,,,,,2.0
4492.0,-28.472285426839782,4.964411756555994,34.98157854058651,26.185762986447685,6.40807420790875,-24.98424946336538,-38.5376779717393,2.9200382444334507,-5.035595755322333,-5.035595755262861,39.963153651783834,41062.00954900462,25750.01934293355,25750.01934293355,66812.02889193817,76788.8647643882,76773.52059868489,25750.01934293355,102523.53994161844,102523.53994161844,102523.53994161844,128555.50673926338,124380.10247372804,4175.404265535347,0.0,90331.51501506005,54604.6626675034,39696.50260839628,26031.96679764494,65728.46940604121,19862.800585035442,1450.0,0.0,0.8868710021812661,2.880917858425594,0.001494314320929203,1.0,1.0,-5.035595755322333,354164.1984579947,1552945.1334165672,4.384816817109065,1552945.1334165672,4.384816817109065,0.7630157467330664,0.09226797343034138,3.8625115565893315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625115565893315,1.2780309080290704,1.2783803308981732,3.022236420358524,6403.756316310358,15243.107769423557,6487.896890270765,0.00034358586130603516,23386.730030867388,2384.782778101328,19392.757975079214,1977.5109721545293,0.8292205857545429,0.8292205857545428,35033.21244994413,35405.22815468563,0.9868830882648975,0.8,4228.1375998090325,4273.035954225843,0.9868830882648975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628047635357,4.964411756555994,-2.3561338988622147,7.320545655418209,3.5,3.5,1.0,0.6,0.0002733929802020673,1.0000009557492409,0.00027339271890718374,197.66748832593385,0.0,5.1325115236867806e-08,0.14545537658128335,0.01983564964903005,9.295122535726936e-05,0.00018044175484479796,0.0006969583633792911,0.09226797343121047,0.09226797343121047,0.09226797343121047,0.09226777358907023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.1984120129,594.6844661475473,0.0,0.09226797343121047,0.09226797343034138,0.09226797343034138,0.375,0.375,0.5,9.27729554951215,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,26031.96679764494,19862.800585035442,0.7630157467330664,1.016485390511731,0.6247218278481705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423973758550788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11976246627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11791643536736,262.11791643536736,-11.032083564632615,246.42177277310364,277.8140600976318,121859.0695129271,121859.88855373242,-0.8190408052994848,0.0,nan,277.8140600976318,4.664060097631818,271.5356026327245,-1.614397367275501,265.25714516782074,-7.892854832179239,258.9786877029144,-14.171312297085592,252.70023023800894,-20.449769761991035,246.42177277310364,-26.728227226896337,1.0,1.0,26022.012520719443,26022.012520719443,277.0978906255104,3.9478906255104107,277.0978906255104,277.0978906255104,76773.50926349367,76773.52059868489,-0.011335191215039231,0.0,8546.071908451686,8546.071908451686,0.8893696513277987,3881.824114372278,277.0978906255104,3.9478906255104107,1.0,0.002,0.15328662777633764,0.005077631021033562,0.00023749539521930843,0.0017625046048075188,0.11874769760965422,0.11874769760965422,0.0,2.6827064875112328e-14,0.9999978241929627,0.9999978241929627,0.0,0.09226777267303547,2.0075730590890028e-07,0.0,0.0,0.0,1601838.7789983677,268.11440424467764,0.0,1.0,1279360.5564456275,2619.0776524613575,,,,,,,,,,,,,,,,,,,2.0
4493.0,-28.472294666731514,4.964411594369256,34.98157841250417,26.18575757313522,6.408072663277573,-24.984257933730238,-38.537683070730395,2.9200359302764247,-5.0355959638743,-5.035595963872974,39.96315338474603,41061.9990097929,25750.019462473738,25750.019462473738,66812.01847226663,76788.86417304876,76773.51714237749,25750.019462473738,102523.53660485122,102523.53660485122,102523.53660485122,128555.50323149178,124380.1016809601,4175.401550531672,0.0,90331.51996196427,54604.65764860711,39696.513681507946,26031.966626640555,65728.4803081485,19862.800434131135,1450.0,0.0,0.8868710020870008,2.8809178362889782,0.001494314320929203,1.0,1.0,-5.0355959638743,354164.19557820173,1552945.12191093,4.384816820276316,1552945.12191093,4.384816820276316,0.7630157459484437,0.0922679723996269,3.862512285882001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512285882001,1.2780309192788615,1.2783803418170796,3.022236964393203,6403.757469054561,15243.107769423557,6487.896162022773,0.0003435855751838938,23386.726895895725,2384.782458423185,19392.75579829723,1977.5107501845412,0.8292206038332187,0.8292206038332187,35033.21774172678,35405.22815468563,0.9868832746013243,0.8,4228.138238471137,4273.035954225843,0.9868832746013243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586280734403655,4.964411594369256,-2.3561340950333705,7.320545689402627,3.5,3.5,1.0,0.6,0.00027339271890718374,1.0000009497738191,0.0002733924592461836,197.66749587304386,0.0,5.164950334785433e-08,0.14637469248781917,0.019835701298533397,9.29511723860899e-05,0.00018044154652109383,0.0006969576903212736,0.09226797240043876,0.09226797240043876,0.09226797240043876,0.09226777287028896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.22601245285,594.6844571395718,0.0,0.09226797240043876,0.0922679723996269,0.0922679723996269,0.375,0.375,0.5,9.277289563627894,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26031.966626640555,19862.800434131135,0.7630157459484437,1.0164850633855869,0.6247215638835081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423974308966914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12068178217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11791144680484,262.11791144680484,-11.032088553195138,246.4217638506795,277.8140590429306,121859.1119066807,121859.94594628019,-0.8340395994951616,0.0,nan,277.8140590429306,4.664059042930603,271.5356000044794,-1.6143999955205572,265.25714096603036,-7.892859033969614,258.9786819275796,-14.171318072420377,252.70022288912944,-20.449777110870542,246.4217638506795,-26.72823614932048,1.0,1.0,26022.012520719443,26022.012520719443,277.097890012468,3.947890012468008,277.097890012468,277.097890012468,76773.50321721591,76773.51714237749,-0.013925161576480605,0.0,8546.071908451686,8546.071908451686,0.8893696053405915,3881.824847311411,277.097890012468,3.947890012468008,1.0,0.002,0.15328682823869974,0.005077630087544799,0.00023749570570404409,0.001762504294325612,0.11874785285202204,0.11874785285202204,0.0,2.9655965183561506e-14,0.9999978273892197,0.9999978273892197,0.0,0.0922677719372354,2.004623915102091e-07,0.0,0.0,0.0,1601838.7787582928,268.1144040361257,0.0,1.0,1279360.5571635077,2619.0776495229707,,,,,,,,,,,,,,,,,,,2.0
4494.0,-28.47230588167088,4.9644114332014615,34.9815782851012,26.18575767790901,6.4080735637052815,-24.984267937133566,-38.53769599283112,2.9200356191682024,-5.0355960776121265,-5.035596077554073,39.963153148187516,41062.00254492362,25750.0193401955,25750.0193401955,66812.02188511912,76788.8593553281,76773.51444334161,25750.0193401955,102523.53378353712,102523.53378353712,102523.53378353712,128555.5002834298,124380.10143866795,4175.39884476186,0.0,90331.51952276753,54604.666171430996,39696.50372370726,26031.966499892693,65728.47022359996,19862.800319567436,1450.0,0.0,0.886871002364753,2.8809178242163527,0.001494314320929203,1.0,1.0,-5.0355960776121265,354164.1940076517,1552945.1117191946,4.384816810944032,1552945.1117191946,4.384816810944032,0.7630157452626298,0.09226797136787401,3.862512194933927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512194933927,1.2780309212524388,1.2783803434593244,3.0222368885635102,6403.757308380541,15243.107769423557,6487.896263528921,0.0003435856150647382,23386.727332860308,2384.782502981172,19392.756101705898,1977.510781123615,0.829220601313355,0.829220601313355,35033.217081803195,35405.22815468563,0.9868832513638233,0.8,4228.138158825352,4273.035954225843,0.9868832513638233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628047044296,4.9644114332014615,-2.3561342214383396,7.320545654639801,3.5,3.5,1.0,0.6,0.0002733924592461836,1.000001152790335,0.0002733921440823622,197.6675050333662,0.0,5.132653967885696e-08,0.14545941344988061,0.019835752625073075,9.295103814418415e-05,0.00018044142110199942,0.0006969571894776808,0.09226797136869896,0.09226797136869896,0.09226797136869896,0.09226777251253303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.2536628835,594.684448116806,0.0,0.09226797136869896,0.09226797136787401,0.09226797136787401,0.375,0.375,0.5,9.277283597956446,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,26031.966499892693,19862.800319567436,0.7630157452626298,1.0164852712657553,0.624721713516774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423974855941801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.119766503136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1179064275708,262.1179064275708,-11.032093572429176,246.42175462157394,277.814058233568,121859.14880010142,121859.98796768232,-0.8391675809036532,0.0,nan,277.814058233568,4.664058233568028,271.53559751116825,-1.614402488831729,265.25713678877065,-7.892863211229326,258.97867606637146,-14.171323933628514,252.70021534397256,-20.44978465602742,246.42175462157394,-26.72824537842604,1.0,1.0,26022.012520719443,26022.012520719443,277.0978895829651,3.9478895829651037,277.0978895829651,277.0978895829651,76773.50374906446,76773.51444334161,-0.010694277152651921,0.0,8546.071908451686,8546.071908451686,0.8893696110755291,3881.8247559085967,277.0978895829651,3.9478895829651037,1.0,0.002,0.15328702800660907,0.0050776291747403205,0.00023749601515947824,0.00176250398486645,0.11874800757973912,0.11874800757973912,0.0,2.5928044433687347e-14,0.999997834915631,0.999997834915631,0.0,0.09226777159993145,1.9976794256886425e-07,0.0,0.0,0.0,1601838.778627363,268.11440392238785,0.0,1.0,1279360.557555016,2619.077647920466,,,,,,,,,,,,,,,,,,,2.0
4495.0,-28.47231494124395,4.964411271399508,34.981578157488926,26.185758655797713,6.408072124187749,-24.98427623470069,-38.537701091822214,2.920033417644524,-5.035596268896143,-5.0355962689104246,39.963152887341465,41061.97786417112,25750.019416298073,25750.019416298073,66811.9972804692,76788.8553223726,76773.5111320905,25750.019416298073,102523.53054838857,102523.53054838857,102523.53054838857,128555.49688557682,124380.10074158359,4175.396143993233,0.0,90331.51608964599,54604.641425720416,39696.52740436175,26031.966337188245,65728.49374154999,19862.80017551177,1450.0,0.0,0.8868710023358917,2.8809178039126686,0.001494314320929203,1.0,1.0,-5.035596268896143,354164.1913663086,1552945.1004808303,4.384816811913755,1552945.1004808303,4.384816811913755,0.7630157444978158,0.09226797034132644,3.862511524450858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862511524450858,1.2780309320914547,1.2783803538984937,3.0222363383098934,6403.756142459156,15243.107769423557,6487.897000101425,0.00034358590445754525,23386.730503668496,2384.7828263136234,19392.758303370407,1977.5110056309145,0.8292205830279874,0.8292205830279874,35033.212216745815,35405.22815468563,0.9868830800534227,0.8,4228.137571664466,4273.035954225843,0.9868830800534227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628063472475,4.964411271399508,-2.356134404875708,7.320545676275216,3.5,3.5,1.0,0.6,0.0002733921440823622,1.0000009312389126,0.0002733918894891963,197.66751243319365,0.0,6.229764624586745e-08,0.17655152946078836,0.01983581492271932,9.29509851731028e-05,0.0001804411589092594,0.000696956055772283,0.09226797034213562,0.09226797034213562,0.09226797034213562,0.09226777185925993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.28114167874,594.6844391487795,0.0,0.09226797034213562,0.09226797034132644,0.09226797034132644,0.375,0.375,0.5,9.277277643484192,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26031.966337188245,19862.80017551177,0.7630157444978158,1.016484533225113,0.6247211144930583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442397551983385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15085861915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117901366462,262.117901366462,-11.032098633537998,246.42174549256586,277.8140572403584,121859.15076804235,121859.9969366814,-0.8461686390638047,0.0,nan,277.8140572403584,4.6640572403584315,271.5355948907992,-1.6144051092007885,265.2571325412416,-7.89286745875836,258.9786701916826,-14.171329808317353,252.70020784212423,-20.44979215787575,246.42174549256586,-26.728254507434116,1.0,1.0,26022.012520719443,26022.012520719443,277.0978890041499,3.9478890041499426,277.0978890041499,277.0978890041499,76773.49944614357,76773.5111320905,-0.011685946927173063,0.0,8546.071908451686,8546.071908451686,0.8893696533543631,3881.824082073112,277.0978890041499,3.9478890041499426,1.0,0.002,0.15328722741400166,0.005077628249158368,0.00023749632401818773,0.0017625036760077165,0.11874816200909387,0.11874816200909387,0.0,2.5904191985892666e-14,0.9999978388228979,0.9999978388228979,0.0,0.09226777093390169,1.9940742475483533e-07,0.0,0.0,0.0,1601838.7784071662,268.11440373110383,0.0,1.0,1279360.5582134495,2619.077645225384,,,,,,,,,,,,,,,,,,,2.0
4496.0,-28.472324047360654,4.964411108764795,34.981578029609864,26.18575313771146,6.408070806344885,-24.98428456198986,-38.53770996266974,2.9200313209747093,-5.035596470325061,-5.035596470353811,39.96315262441754,41061.98359128816,25750.019516230408,25750.019516230408,66812.00310751857,76788.8548053753,76773.50776574813,25750.019516230408,102523.52728197855,102523.52728197855,102523.52728197855,128555.49345216382,124380.10000438958,4175.3934477742505,0.0,90331.52138092631,54604.65297547127,39696.520450505595,26031.96617018528,65728.48662069088,19862.800027988676,1450.0,0.0,0.8868710022629303,2.8809177825321326,0.001494314320929203,1.0,1.0,-5.035596470325061,354164.1885848762,1552945.089152974,4.3848168143652035,1552945.089152974,4.3848168143652035,0.7630157437257958,0.09226796931824803,3.8625123204120113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625123204120113,1.2780309423206515,1.2783803638050923,3.0222369369230235,6403.757410848547,15243.107769423557,6487.896198794546,0.00034358558963118924,23386.72705419117,2384.782474564828,19392.75590821052,1977.5107613925777,0.8292206029203696,0.8292206029203696,35033.21799227819,35405.22815468563,0.9868832834238437,0.8,4228.138268710038,4273.035954225843,0.9868832834238437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628085044756,4.964411108764795,-2.3561345959204667,7.320545704685261,3.5,3.5,1.0,0.6,0.0002733918894891963,1.0000009360232234,0.0002733916335882782,197.66751987103822,0.0,5.032479778302141e-08,0.14262047691708268,0.019835865247517105,9.295089301800152e-05,0.0001804409964711948,0.0006969555719774102,0.09226796931897474,0.09226796931897474,0.09226796931897474,0.0922677711669102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.3085626003,594.6844301995121,0.0,0.09226796931897474,0.09226796931824803,0.09226796931824803,0.375,0.375,0.5,9.277271698917536,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,26031.96617018528,19862.800027988676,0.7630157437257958,1.016484732001826,0.624721269306726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423976056134475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1169275666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178962779222,262.1178962779222,-11.03210372207775,246.42173643852237,277.81405611732225,121859.20079640235,121860.05155125898,-0.8507548566179559,0.0,nan,277.81405611732225,4.664056117322275,271.5355921815621,-1.6144078184378827,265.25712824580256,-7.892871754197415,258.97866431004184,-14.171335689958141,252.70020037428213,-20.449799625717844,246.42173643852237,-26.728263561477604,1.0,1.0,26022.012520719443,26022.012520719443,277.0978884088013,3.9478884088013046,277.0978884088013,277.0978884088013,76773.49393930279,76773.50776574813,-0.013826445341692306,0.0,8546.071908451686,8546.071908451686,0.8893696031632231,3881.8248820140716,277.0978884088013,3.9478884088013046,1.0,0.002,0.15328742649164956,0.0050776273231397185,0.00023749663236101372,0.0017625033676561997,0.11874831618050685,0.11874831618050685,0.0,1.7213227371248863e-14,0.9999978423965716,0.9999978423965716,0.0,0.0922677702405611,1.9907768692937122e-07,0.0,0.0,0.0,1601838.7781752918,268.1144035296749,0.0,1.0,1279360.5589068052,2619.077642387359,,,,,,,,,,,,,,,,,,,2.0
4497.0,-28.472333212357263,4.96441094779141,34.981577902753656,26.18575310278686,6.40807192412086,-24.98429269871014,-38.537718798592664,2.9200314104735074,-5.035596553856124,-5.0355965539031144,39.96315239817816,41061.98084115886,25750.0193168634,25750.0193168634,66812.00015802226,76788.85090415033,76773.50531526467,25750.0193168634,102523.52463212807,102523.52463212807,102523.52463212807,128555.49068988702,124380.09992767818,4175.39076220885,0.0,90331.52157789515,54604.65434169051,39696.51915133849,26031.966057758953,65728.48520909745,19862.79992521657,1450.0,0.0,0.8868710026570222,2.8809177736658156,0.001494314320929203,1.0,1.0,-5.035596553856124,354164.1874314412,1552945.079405809,4.384816801123989,1552945.079405809,4.384816801123989,0.7630157430731731,0.09226796829171573,3.8625123524172102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625123524172102,1.2780309424319465,1.2783803635893514,3.022236961702423,6403.75746335312,15243.107769423557,6487.896165624671,0.0003435855765990468,23386.726911401205,2384.782460004304,19392.755809063547,1977.5107512824,0.8292206037438028,0.8292206037438028,35033.21822450944,35405.22815468563,0.9868832916012663,0.8,4228.1382967378895,4273.035954225843,0.9868832916012663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628042007623,4.96441094779141,-2.3561347002152417,7.320545648006652,3.5,3.5,1.0,0.6,0.0002733916335882782,1.0000009420756053,0.0002733913760329321,197.66752735697622,0.0,5.058329981978505e-08,0.14335307168927083,0.019835915830816925,9.295080122579884e-05,0.00018044083236247937,0.0006969549438805197,0.09226796829251332,0.09226796829251332,0.09226796829251332,0.09226777092394707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.33604760014,594.684421231167,0.0,0.09226796829251332,0.09226796829171573,0.09226796829171573,0.375,0.375,0.5,9.277265777868948,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,26031.966057758953,19862.79992521657,0.7630157430731731,1.01648470895804,0.6247212408825678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423976595190389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11766016138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178913830059,262.1178913830059,-11.032108616994094,246.42172745778527,277.81405530822684,121859.253916471,121860.07229933588,-0.8183828648644116,0.0,nan,277.81405530822684,4.664055308226864,271.535589738138,-1.6144102618619627,265.2571241680504,-7.8928758319495955,258.97865859796156,-14.171341402038422,252.70019302787333,-20.44980697212665,246.42172745778527,-26.72827254221471,1.0,1.0,26022.012520719443,26022.012520719443,277.097888038514,3.9478880385140087,277.097888038514,277.097888038514,76773.49555904018,76773.50531526467,-0.009756224491866305,0.0,8546.071908451686,8546.071908451686,0.8893696011450626,3881.8249141792962,277.097888038514,3.9478880385140087,1.0,0.002,0.15328762475980298,0.005077626422665649,0.00023749693950765656,0.0017625030605154773,0.11874846975382827,0.11874846975382827,0.0,2.3133838594757705e-14,0.9999978511698929,0.9999978511698929,0.0,0.09226777002352754,1.982681881837681e-07,0.0,0.0,0.0,1601838.7780791353,268.11440344614385,0.0,1.0,1279360.5591943318,2619.0776412104606,,,,,,,,,,,,,,,,,,,2.0
4498.0,-28.47234233099894,4.964410788751306,34.98157777699069,26.18575383620339,6.408071034148381,-24.984300994484112,-38.53772766944019,2.9200296976332942,-5.035596622870287,-5.035596622847591,39.963152176016514,41061.9724969686,25750.01908486716,25750.01908486716,66811.99158183575,76788.8468755655,76773.50295427843,25750.01908486716,102523.5220391456,102523.5220391456,102523.5220391456,128555.48799103452,124380.09990308747,4175.388087947055,0.0,90331.51890948051,54604.647343370205,39696.523962344785,26031.96595188893,65728.48991423371,19862.79982779761,1450.0,0.0,0.8868710031102219,2.8809177663403704,0.001494314320929203,1.0,1.0,-5.035596622870287,354164.1864784608,1552945.0698342372,4.384816785896794,1552945.0698342372,4.384816785896794,0.763015742434018,0.09226796726686837,3.8625118309831596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625118309831596,1.2780309508903378,1.2783803717208746,3.022236533702371,6403.756556472369,15243.107769423557,6487.896738548138,0.0003435858016955464,23386.72937772921,2384.7827114997694,19392.75752157013,1977.5109259094727,0.8292205895210609,0.8292205895210608,35033.21444095895,35405.22815468563,0.9868831583733294,0.8,4228.137840103429,4273.035954225843,0.9868831583733294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627991926851,4.964410788751306,-2.3561347933004804,7.320545582051786,3.5,3.5,1.0,0.6,0.0002733913760329321,1.0000009373108207,0.00027339111978047726,197.66753480505218,0.0,5.091032841770266e-08,0.14427987073576934,0.019835966741145343,9.295070907086541e-05,0.0001804406669620667,0.0006969542109314748,0.09226796726767776,0.09226796726767776,0.09226796726767776,0.09226777073648322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.3634310613,594.6844122961128,0.0,0.09226796726767776,0.09226796726686837,0.09226796726686837,0.375,0.375,0.5,9.277259881945579,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,26031.96595188893,19862.79982779761,0.763015742434018,1.0164845057145822,0.6247210692128878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423977137731863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11858696042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11788646820037,262.11788646820037,-11.03211353179961,246.42171852678064,277.8140544096203,121859.26455095904,121860.08625910975,-0.8217081507231679,0.0,nan,277.8140544096203,4.6640544096203485,271.53558723305207,-1.6144127669479076,265.25712005648444,-7.892879943515538,258.9786528799162,-14.171347120083794,252.70018570334844,-20.44981429665154,246.42171852678064,-26.72828147321934,1.0,1.0,26022.012520719443,26022.012520719443,277.09788769330385,3.947887693303869,277.09788769330385,277.09788769330385,76773.49175688002,76773.50295427843,-0.011197398416697979,0.0,8546.071908451686,8546.071908451686,0.8893696340252722,3881.8243901380756,277.09788769330385,3.947887693303869,1.0,0.002,0.15328782218399986,0.005077625528640649,0.00023749724535385408,0.0017625027546706213,0.11874862267692704,0.11874862267692704,0.0,2.447521352255677e-14,0.999997860316677,0.999997860316677,0.0,0.09226776984263756,1.9742423080487992e-07,0.0,0.0,0.0,1601838.7779996896,268.1144033771297,0.0,1.0,1279360.5594318935,2619.077640238093,,,,,,,,,,,,,,,,,,,2.0
4499.0,-28.472351401691938,4.964410628577849,34.98157765073856,26.18574845781552,6.408069392544122,-24.984309322268203,-38.53773276843128,2.9200273131210794,-5.0355968358487075,-5.035596835840814,39.963151910373966,41061.96234532621,25750.019220878054,25750.019220878054,66811.98156620427,76788.84635056266,76773.49948760335,25750.019220878054,102523.5187084814,102523.5187084814,102523.5187084814,128555.48448834501,124380.09907086787,4175.385417477135,0.0,90331.52374344114,54604.642535904095,39696.53467504116,26031.96577986362,65728.50045490479,19862.799676202514,1450.0,0.0,0.8868710029883244,2.880917743733911,0.001494314320929203,1.0,1.0,-5.0355968358487075,354164.1835375462,1552945.0583894048,4.384816789992463,1552945.0583894048,4.384816789992463,0.7630157416527832,0.0922679662526359,3.862512538581599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512538581599,1.278030962455473,1.2783803829616562,3.0222370600165878,6403.757671669038,15243.107769423557,6487.896034020619,0.00034358552489301646,23386.726344871076,2384.782402234308,19392.755415690226,1977.5107111694847,0.8292206070108327,0.8292206070108327,35033.21957532716,35405.22815468563,0.9868833391668165,0.8,4228.138459767278,4273.035954225843,0.9868833391668165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628021287373,4.964410628577849,-2.3561349921408588,7.320545620718708,3.5,3.5,1.0,0.6,0.00027339111978047726,1.0000009323822157,0.0002733908648756969,197.66754221396423,0.0,5.065279103925229e-08,0.143550009805241,0.01983601739393638,9.295065609995809e-05,0.00018044046368051917,0.0006969535534334829,0.0922679662534274,0.0922679662534274,0.0922679662534274,0.09226776999977938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.39056382567,594.6844034406189,0.0,0.0922679662534274,0.0922679662526359,0.0922679662526359,0.375,0.375,0.5,9.27725399435114,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,26031.96577986362,19862.799676202514,0.7630157416527832,1.0164841903253647,0.6247208145802463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423977677529296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.117857099496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11788147315065,262.11788147315065,-11.032118526849331,246.42170963791537,277.8140533083862,121859.30612176975,121860.1412459793,-0.8351242095664713,0.0,nan,277.8140533083862,4.664053308386201,271.5355845742921,-1.6144154257078753,265.2571158401977,-7.892884159802293,258.9786471061032,-14.171352893896767,252.70017837200936,-20.449821627990616,246.42170963791537,-26.728290362084607,1.0,1.0,26022.012520719443,26022.012520719443,277.0978870746652,3.947887074665232,277.0978870746652,277.0978870746652,76773.48553737297,76773.49948760335,-0.01395023037912324,0.0,8546.071908451686,8546.071908451686,0.8893695894060435,3881.8251012745072,277.0978870746652,3.947887074665232,1.0,0.002,0.1532880193561943,0.005077624609011716,0.0002374975507387726,0.0017625024492870381,0.1187487753693863,0.1187487753693863,0.0,2.581051691818992e-14,0.9999978630479153,0.9999978630479153,0.0,0.09226776908041306,1.971722228373956e-07,0.0,0.0,0.0,1601838.7777545205,268.11440316415127,0.0,1.0,1279360.560165001,2619.0776372373407,,,,,,,,,,,,,,,,,,,2.0
4500.0,-28.472360539614762,4.964410469986957,34.981577525461134,26.185748422890924,6.408070536739695,-24.984317431979154,-38.53774160435421,2.9200274291058075,-5.035596920691148,-5.035596920678443,39.963151685999065,41061.95977765942,25750.0190309634,25750.0190309634,66811.97880862282,76788.84246301478,76773.49704416092,25750.0190309634,102523.51607512432,102523.51607512432,102523.51607512432,128555.48174278524,124380.09898523251,4175.382757552721,0.0,90331.52398231,54604.64411539161,39696.533185464876,26031.965667660912,65728.49885312578,19862.79957373435,1450.0,0.0,0.8868710033690466,2.8809177347284067,0.001494314320929203,1.0,1.0,-5.035596920691148,354164.18236600235,1552945.0487219328,4.3848167772004665,1552945.0487219328,4.3848167772004665,0.763015741005282,0.09226796523663185,3.8625125787025754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625125787025754,1.2780309624421087,1.2783803826224949,3.022237091440996,6403.757738253589,15243.107769423557,6487.89599195567,0.0003435855083660843,23386.72616378961,2384.7823837691376,19392.75528995528,1977.5106983480882,0.8292206080550804,0.8292206080550804,35033.219866446874,35405.22815468563,0.9868833494178442,0.8,4228.138494902344,4273.035954225843,0.9868833494178442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627980290707,4.964410469986957,-2.3561350967403785,7.320545566727335,3.5,3.5,1.0,0.6,0.0002733908648756969,1.0000009392928848,0.000273390608081844,197.6675496777899,0.0,5.038640142735742e-08,0.14279506164513092,0.019836067780337807,9.295056430797124e-05,0.00018044030056772568,0.0006969529306477139,0.09226796523739925,0.09226796523739925,0.09226796523739925,0.09226776975096752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.41778530204,594.6843945582457,0.0,0.09226796523739925,0.09226796523663185,0.09226796523663185,0.375,0.375,0.5,9.277248129767086,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,26031.965667660912,19862.79957373435,0.763015741005282,1.0164841731425838,0.6247207907397184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442397821448834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11710215133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178766595893,262.1178766595893,-11.032123340410692,246.42170079724062,277.8140525219385,121859.3584811605,121860.16326226336,-0.8047811028649425,0.0,nan,277.8140525219385,4.664052521938515,271.5355821769986,-1.6144178230013608,265.2571118320589,-7.8928881679410665,258.9786414871193,-14.171358512880659,252.70017114218,-20.449828857819966,246.42170079724062,-26.72829920275936,1.0,1.0,26022.012520719443,26022.012520719443,277.0978867039135,3.9478867039135253,277.0978867039135,277.0978867039135,76773.48727585045,76773.49704416092,-0.009768310468643904,0.0,8546.071908451686,8546.071908451686,0.8893695868761241,3881.825141596088,277.0978867039135,3.9478867039135253,1.0,0.002,0.15328821573403853,0.005077623716707802,0.0002374978549560098,0.0017625021450674281,0.1187489274780049,0.1187489274780049,0.0,2.343784888392264e-14,0.9999978716570563,0.9999978716570563,0.0,0.0922677688587591,1.9637787273758345e-07,0.0,0.0,0.0,1601838.7776568525,268.11440307930883,0.0,1.0,1279360.5604570487,2619.077636041965,,,,,,,,,,,,,,,,,,,2.0
4501.0,-28.472369549291557,4.964410310935322,34.98157740004876,26.18574936585503,6.408069094711642,-24.984325684891292,-38.53775047520173,2.9200252303114818,-5.035597101198164,-5.035597101203366,39.963151431549896,41061.95027742645,25750.019086257118,25750.019086257118,66811.96936368357,76788.8384414929,76773.4938415553,25750.019086257118,102523.51292781242,102523.51292781242,102523.51292781242,128555.47843888588,124380.0983359608,4175.3801029250735,0.0,90331.52054106147,54604.63515586738,39696.53931688233,26031.96551107346,65728.5048279558,19862.799434855093,1450.0,0.0,0.8868710033717968,2.8809177155685846,0.001494314320929203,1.0,1.0,-5.035597101198164,354164.1798734677,1552945.0377598975,4.384816777108059,1552945.0377598975,4.384816777108059,0.7630157402600226,0.0922679642265944,3.86251190802673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251190802673,1.2780309731485988,1.2783803930037048,3.0222365413499483,6403.756572676668,15243.107769423557,6487.896728311052,0.00034358579767348546,23386.729333660438,2384.7827070060052,19392.757490970795,1977.510922789209,0.8292205897751964,0.8292205897751964,35033.2149999908,35405.22815468563,0.9868831780581887,0.8,4228.137907572651,4273.035954225843,0.9868831780581887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586279922269,4.964410310935322,-2.35613527151162,7.320545582446941,3.5,3.5,1.0,0.6,0.000273390608081844,1.0000009261104486,0.00027339035489217975,197.66755703686513,0.0,5.075981168419024e-08,0.14385330631299514,0.01983611854014949,9.295047215325524e-05,0.00018044013592858872,0.0006969521737101357,0.09226796422740696,0.09226796422740696,0.09226796422740696,0.0922677691376179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.44480372523,594.6843857405667,0.0,0.09226796422740696,0.0922679642265944,0.0922679642265944,0.375,0.375,0.5,9.277242277087351,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,26031.96551107346,19862.799434855093,0.7630157402600226,1.0164839370462442,0.6247205894140754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442397875542724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.118160396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11787177106606,262.11787177106606,-11.032128228933914,246.4216919946352,277.8140515474973,121859.35749396574,121860.17480799595,-0.8173140301844197,0.0,nan,277.8140515474973,4.6640515474973085,271.53557963692464,-1.6144203630753395,265.2571077263519,-7.892892273648101,258.97863581577957,-14.171364184220408,252.70016390520755,-20.44983609479243,246.4216919946352,-26.728308005364767,1.0,1.0,26022.012520719443,26022.012520719443,277.0978861486426,3.947886148642624,277.0978861486426,277.0978861486426,76773.48276829475,76773.4938415553,-0.011073260553530417,0.0,8546.071908451686,8546.071908451686,0.8893696291671148,3881.8244675668634,277.0978861486426,3.947886148642624,1.0,0.002,0.15328841173113933,0.005077622808351907,0.00023749815853626874,0.0017625018414882333,0.11874907926813437,0.11874907926813437,0.0,2.4502101736434412e-14,0.9999978757834685,0.9999978757834685,0.0,0.09226776822945947,1.9599713493352336e-07,0.0,0.0,0.0,1601838.777449063,268.1144028988018,0.0,1.0,1279360.5610783845,2619.077633498713,,,,,,,,,,,,,,,,,,,2.0
4502.0,-28.472378524656552,4.964410151229349,34.98157727445546,26.185743847768777,6.408067822181956,-24.984333889972667,-38.53775931112466,2.920023187499573,-5.035597291409772,-5.035597291403192,39.96315117550392,41061.95665471851,25750.01916477879,25750.01916477879,66811.9758194973,76788.83798506447,76773.49059201773,25750.01916477879,102523.50975679651,102523.50975679651,102523.50975679651,128555.47510730669,124380.09765409294,4175.377453213749,0.0,90331.52591767417,54604.64735562146,39696.53173561412,26031.965350510178,65728.49708612429,19862.799292791555,1450.0,0.0,0.8868710033310152,2.880917695378712,0.001494314320929203,1.0,1.0,-5.035597291409772,354164.177246929,1552945.0267282946,4.384816778478294,1552945.0267282946,4.384816778478294,0.7630157395089757,0.09226796322057719,3.862512720501443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512720501443,1.2780309831255854,1.278380402659818,3.0222371534805696,6403.757869708001,15243.107769423557,6487.895908909016,0.00034358547573781854,23386.725806289916,2384.782347314314,19392.75504172327,1977.510673035468,0.8292206101166818,0.8292206101166818,35033.22089534623,35405.22815468563,0.9868833856478728,0.8,4228.138619079596,4273.035954225843,0.9868833856478728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628009177287,4.964410151229349,-2.356135453540741,7.32054560477009,3.5,3.5,1.0,0.6,0.00027339035489217975,1.0000009225835873,0.0002733901026669581,197.66756436791505,0.0,5.004738239362165e-08,0.14183428170352375,0.019836168587531885,9.29503803614372e-05,0.00018043997453074257,0.0006969516969119496,0.09226796322138503,0.09226796322138503,0.09226796322138503,0.09226776848674974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.4717629475,594.6843769421018,0.0,0.09226796322138503,0.09226796322057719,0.09226796322057719,0.375,0.375,0.5,9.277236435071131,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26031.965350510178,19862.799292791555,0.7630157395089757,1.0164841549922148,0.6247207600215607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423979288774378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11614137139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178668397384,262.1178668397384,-11.032133160261594,246.42168323064462,277.81405044883246,121859.40645973569,121860.23093024464,-0.8244705089303134,0.0,nan,277.81405044883246,4.664050448832484,271.535577005195,-1.6144229948049542,265.2571035615567,-7.892896438443302,258.97863011791924,-14.17136988208074,252.7001566742821,-20.449843325717865,246.42168323064462,-26.72831676935536,1.0,1.0,26022.012520719443,26022.012520719443,277.09788557820525,3.9478855782052733,277.09788557820525,277.09788557820525,76773.47741378951,76773.49059201773,-0.013178228211472742,0.0,8546.071908451686,8546.071908451686,0.8893695779346737,3881.8252841039503,277.09788557820525,3.9478855782052733,1.0,0.002,0.1532886073729989,0.005077621899792361,0.00023749846156135673,0.001762501538468529,0.11874923078067837,0.11874923078067837,0.0,2.988581604412843e-14,0.9999978796336922,0.9999978796336922,0.0,0.09226776757869669,1.956418804982047e-07,0.0,0.0,0.0,1601838.7772300988,268.1144027085902,0.0,1.0,1279360.5617331353,2619.0776308187337,,,,,,,,,,,,,,,,,,,2.0
