time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4503.0,-28.472387567817492,4.964409993225921,34.98157714989431,26.185743777919583,6.408068950471338,-24.984341915988868,-38.53776437519116,2.9200232986411585,-5.035597370150924,-5.035597370061658,39.963150954104336,41061.93932422629,25750.018960465513,25750.018960465513,66811.9582846918,76788.83413751029,76773.48820695873,25750.018960465513,102523.50716742425,102523.50716742425,102523.50716742425,128555.47240895839,124380.097594816,4175.374814142391,0.0,90331.52614826997,54604.63412417572,39696.54669343806,26031.965241534144,65728.51193497221,19862.79919302603,1450.0,0.0,0.8868710037319572,2.880917687020788,0.001494314320929203,1.0,1.0,-5.035597370150924,354164.1761596314,1552945.0171896163,4.384816765006922,1552945.0171896163,4.384816765006922,0.7630157388707182,0.09226796221151831,3.862512759087822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512759087822,1.2780309831291379,1.278380402341003,3.0222371836642217,6403.757933663537,15243.107769423557,6487.89586850494,0.0003435854598634305,23386.725632358255,2384.7823295782205,19392.754920952786,1977.5106607203059,0.8292206111196967,0.8292206111196966,35033.221175330844,35405.22815468563,0.9868833955068065,0.8,4228.138652870773,4273.035954225843,0.9868833955068065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627965072406,4.964409993225921,-2.3561355534593704,7.320545546685292,3.5,3.5,1.0,0.6,0.0002733901026669581,1.0000009295524468,0.0002733898485367555,197.66757175434097,0.0,4.9856745238796795e-08,0.14129401600675012,0.019836218444277125,9.295032775351536e-05,0.00018043977491344272,0.0006969509328501073,0.09226796221233854,0.09226796221233854,0.09226796221233854,0.09226776826078166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.49877652753,594.6843681276258,0.0,0.09226796221233854,0.09226796221151831,0.09226796221151831,0.375,0.375,0.5,9.277230616542434,-8.924416761146858e-11,-8.924416761146858e-11,-8.924416761146858e-11,-8.924416761146858e-11,-8.924416761146858e-11,-8.924416761146858e-11,26031.965241534144,19862.79919302603,0.7630157388707182,1.0164836585801835,0.6247203552219541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423979820090393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.115601105696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178620854817,262.1178620854817,-11.032137914518273,246.42167450836357,277.8140496626004,121859.458014832,121860.25288072761,-0.7948658956105795,0.0,nan,277.8140496626004,4.664049662600405,271.53557463175304,-1.6144253682469412,265.2570996009049,-7.892900399095083,258.9786245700578,-14.171375429942202,252.70014953921088,-20.449850460789094,246.42167450836357,-26.72832549163641,1.0,1.0,26022.012520719443,26022.012520719443,277.09788522046426,3.9478852204642862,277.09788522046426,277.09788522046426,76773.47896462717,76773.48820695873,-0.00924233156547416,0.0,8546.071908451686,8546.071908451686,0.8893695755015218,3881.8253228832614,277.09788522046426,3.9478852204642862,1.0,0.002,0.15328880220765134,0.005077621015507643,0.00023749876339064385,0.001762501236636282,0.11874938169532193,0.11874938169532193,0.0,2.6925944113243006e-14,0.9999978883820793,0.9999978883820793,0.0,0.0922677673768358,1.9483468251613584e-07,0.0,0.0,0.0,1601838.777139456,268.11440262984905,0.0,1.0,1279360.5620041755,2619.077629709312,,,,,,,,,,,,,,,,,,,2.0
4504.0,-28.472396663397024,4.964409837636508,34.981577026665505,26.18574381284418,6.408069915250931,-24.98435000553232,-38.53777317618949,2.920023257385571,-5.035597413153596,-5.0355974131521295,39.96315074343302,41061.936407604975,25750.018670780737,25750.018670780737,66811.95507838571,76788.83025521023,76773.48607535475,25750.018670780737,102523.5047461355,102523.5047461355,102523.5047461355,128555.46989509604,124380.09770761564,4175.372187480409,0.0,90331.52613695999,54604.635094713165,39696.54560249647,26031.965148960546,65728.51075145701,19862.799106688482,1450.0,0.0,0.8868710042758761,2.8809176824563054,0.001494314320929203,1.0,1.0,-5.035597413153596,354164.1755658304,1552945.0081134518,4.384816746731623,1552945.0081134518,4.384816746731623,0.76301573826752,0.09226796120341468,3.8625127509092665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625127509092665,1.2780309838421064,1.2783804027293633,3.0222371755788813,6403.757916531671,15243.107769423557,6487.895879328043,0.0003435854641157272,23386.725678949595,2384.782334329215,19392.754953303764,1977.5106640191875,0.8292206108510176,0.8292206108510176,35033.22111598685,35405.22815468563,0.9868833934171614,0.8,4228.138645708581,4273.035954225843,0.9868833934171614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627902538477,4.964409837636508,-2.3561356266934816,7.320545464329989,3.5,3.5,1.0,0.6,0.0002733898485367555,1.0000009349406653,0.0002733895929337076,197.66757918358266,0.0,5.023330005992933e-08,0.14236117236983972,0.019836268677577186,9.295023632464164e-05,0.00018043961221211383,0.0006969503029384131,0.09226796120418915,0.09226796120418915,0.09226796120418915,0.09226776817118192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.5257090842,594.6843593400838,0.0,0.09226796120418915,0.09226796120341468,0.09226796120341468,0.375,0.375,0.5,9.277224825558816,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26031.965148960546,19862.799106688482,0.76301573826752,1.0164836281020513,0.624720322096979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423980355419772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11666826206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11785745647177,262.11785745647177,-11.03214254352821,246.42166580966776,277.8140491032762,121859.50337412248,121860.27729998264,-0.773925860182102,0.0,nan,277.8140491032762,4.664049103276227,271.5355724445545,-1.614427555445502,265.2570957858322,-7.8929042141678,258.97861912711073,-14.171380872889245,252.70014246838932,-20.44985753161066,246.42166580966776,-26.72833419033222,1.0,1.0,26022.012520719443,26022.012520719443,277.0978849279488,3.9478849279488486,277.0978849279488,277.0978849279488,76773.47997703063,76773.48607535475,-0.0060983241273788735,0.0,8546.071908451686,8546.071908451686,0.8893695760172393,3881.8253146638126,277.0978849279488,3.9478849279488486,1.0,0.002,0.15328899611336114,0.00507762014199527,0.00023749906379825459,0.0017625009362224654,0.11874953189912729,0.11874953189912729,0.0,2.0719970877935978e-14,0.9999978984498911,0.9999978984498911,0.0,0.09226776729767076,1.939057439182446e-07,0.0,0.0,0.0,1601838.7770899548,268.1144025868464,0.0,1.0,1279360.5621521953,2619.0776291034317,,,,,,,,,,,,,,,,,,,2.0
4505.0,-28.472405530518422,4.9644096798267885,34.98157690237165,26.185739202797436,6.408066259477101,-24.984358351518843,-38.53778208196161,2.920019080476401,-5.035597674429823,-5.0355976744373,39.963150466239306,41061.93635793159,25750.018937230023,25750.018937230023,66811.9552951616,76788.82967107416,76773.48226195971,25750.018937230023,102523.50119918973,102523.50119918973,102523.50119918973,128555.46615504503,124380.09659324918,4175.3695617958465,0.0,90331.52812085267,54604.63754260059,39696.54508694675,26031.964955855296,65728.51004280205,19862.798937992542,1450.0,0.0,0.8868710039500837,2.8809176547233113,0.001494314320929203,1.0,1.0,-5.035597674429823,354164.1719579943,1552944.996170574,4.384816757678022,1552944.996170574,4.384816757678022,0.7630157374472364,0.09226796020922633,3.862512908080713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512908080713,1.2780310037035818,1.2783804222695831,3.0222372515906186,6403.758077591422,15243.107769423557,6487.895777578112,0.00034358542413912273,23386.72524093609,2384.782289664268,19392.75464916641,1977.5106330058086,0.8292206133769152,0.8292206133769152,35033.22225643037,35405.22815468563,0.9868834335749292,0.8,4228.138783348031,4273.035954225843,0.9868834335749292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586279600565875,4.9644096798267885,-2.3561358602528206,7.320545540079609,3.5,3.5,1.0,0.6,0.0002733895929337076,1.0000009114573505,0.00027338934375098066,197.66758642622094,0.0,5.052443570957297e-08,0.1431862508009298,0.019836319202012894,9.295014380741351e-05,0.00018043944912629406,0.0006969497013772839,0.09226796020985924,0.09226796020985924,0.09226796020985924,0.09226776724907679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.55230923323,594.6843506575971,0.0,0.09226796020985924,0.09226796020922633,0.09226796020922633,0.375,0.375,0.5,9.277219036722567,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,26031.964955855296,19862.798937992542,0.7630157374472364,1.0164836423593662,0.6247203280766942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423980893852217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11749334049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11785253065494,262.11785253065494,-11.032147469345034,246.4216571277253,277.81404793358513,121859.50172775067,121860.32527685365,-0.823549102952002,0.0,nan,277.81404793358513,4.664047933585152,271.5355697724123,-1.6144302275876612,265.2570916112408,-7.892908388759167,258.9786134500691,-14.1713865499309,252.70013528889712,-20.44986471110286,246.4216571277253,-26.72834287227468,1.0,1.0,26022.012520719443,26022.012520719443,277.0978842204475,3.94788422044752,277.0978842204475,277.0978842204475,76773.46877246405,76773.48226195971,-0.01348949565726798,0.0,8546.071908451686,8546.071908451686,0.8893695661064359,3881.8254726211167,277.0978842204475,3.94788422044752,1.0,0.002,0.15328918998791874,0.00507761922809004,0.00023749936405019657,0.001762500635961962,0.11874968202509828,0.11874968202509828,0.0,1.2158676843121441e-14,0.9999978987873858,0.9999978987873858,0.0,0.09226776633462444,1.9387460188146324e-07,0.0,0.0,0.0,1601838.7767891856,268.11440232557015,0.0,1.0,1279360.563051561,2619.0776254221882,,,,,,,,,,,,,,,,,,,2.0
4506.0,-28.472414484650976,4.964409523608308,34.98157677908345,26.185739098023646,6.408067539351112,-24.984366282251173,-38.53779088295994,2.920019336949441,-5.035597756457378,-5.035597756497083,39.96315024667382,41061.93490491941,25750.018746271377,25750.018746271377,66811.9536511908,76788.82587330426,76773.47988355941,25750.018746271377,102523.49862983079,102523.49862983079,102523.49862983079,128555.46347623978,124380.09652963969,4175.366946600088,0.0,90331.52858187661,54604.64037521403,39696.54245184731,26031.964846408984,65728.5072982563,19862.7988379921,1450.0,0.0,0.8868710043276746,2.8809176460165675,0.001494314320929203,1.0,1.0,-5.035597756457378,354164.17082531913,1552944.9867107929,4.384816744991228,1552944.9867107929,4.384816744991228,0.7630157368137389,0.09226795921103677,3.8625129912421268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625129912421268,1.2780310030280917,1.2783804212754286,3.0222373182579414,6403.758218851479,15243.107769423557,6487.895688336672,0.0003435853890769923,23386.724856769306,2384.782250490158,19392.754382417777,1977.5106058050178,0.829220615592291,0.829220615592291,35033.22285985355,35405.22815468563,0.9868834548229156,0.8,4228.138856174817,4273.035954225843,0.9868834548229156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627918834556,4.964409523608308,-2.3561359621831293,7.3205454857914365,3.5,3.5,1.0,0.6,0.00027338934375098066,1.0000009204013582,0.00027338909212328894,197.6675937399302,0.0,4.925534820849867e-08,0.1395896568228852,0.019836368457361104,9.295005237870657e-05,0.00018043929137227408,0.000696949107055932,0.09226795921178058,0.09226795921178058,0.09226795921178058,0.0922677670095076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.5790784419,594.6843419228511,0.0,0.09226795921178058,0.09226795921103677,0.09226795921103677,0.375,0.375,0.5,9.277213270660265,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,26031.964846408984,19862.7988379921,0.7630157368137389,1.0164836597919094,0.6247203320561144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442398141876063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11389674651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11784780278134,262.11784780278134,-11.032152197218636,246.4216484893299,277.81404711623344,121859.55665250508,121860.34710741341,-0.7904549083421946,0.0,nan,277.81404711623344,4.664047116233462,271.53556739085167,-1.6144326091483094,265.25708766547143,-7.892912334528546,258.9786079400911,-14.171392059908896,252.7001282147104,-20.449871785289588,246.4216484893299,-26.72835151067008,1.0,1.0,26022.012520719443,26022.012520719443,277.09788386008444,3.9478838600844597,277.09788386008444,277.09788386008444,76773.47085514296,76773.47988355941,-0.009028416447108611,0.0,8546.071908451686,8546.071908451686,0.8893695608625036,3881.8255561983374,277.09788386008444,3.9478838600844597,1.0,0.002,0.15328938306643994,0.005077618351068948,0.0002374996631569956,0.0017625003368643948,0.1187498315784978,0.1187498315784978,0.0,2.1390441501401014e-14,0.9999979074149462,0.9999979074149462,0.0,0.09226776613248439,1.9307855238893166e-07,0.0,0.0,0.0,1601838.7766947604,268.1144022435426,0.0,1.0,1279360.563333914,2619.07762426647,,,,,,,,,,,,,,,,,,,2.0
4507.0,-28.47242339523361,4.964409369437642,34.98157665693733,26.185739796515577,6.408066713044188,-24.98437438440591,-38.53779594702644,2.9200177022160574,-5.035597815224094,-5.035597815234689,39.9631500330575,41061.912473848955,25750.01850053125,25750.01850053125,66811.9309743802,76788.82193983931,76773.4776473789,25750.01850053125,102523.49614791015,102523.49614791015,102523.49614791015,128555.46089516622,124380.09655238091,4175.364342785309,0.0,90331.52603638922,54604.619318691955,39696.56301966362,26031.96474725608,65728.5277669197,19862.798746363995,1450.0,0.0,0.8868710048020766,2.880917639778826,0.001494314320929203,1.0,1.0,-5.035597815224094,354164.1700138398,1552944.9775073782,4.384816729051652,1552944.9775073782,4.384816729051652,0.7630157362001517,0.09226795821289298,3.862512493689252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512493689252,1.2780310111127227,1.2783804290406653,3.0222369098276736,6403.757353436751,15243.107769423557,6487.896235064568,0.00034358560388135175,23386.727210326688,2384.78249048622,19392.756016624044,1977.5107724476804,0.8292206020199757,0.8292206020199757,35033.21924958614,35405.22815468563,0.9868833276966894,0.8,4228.138420453787,4273.035954225843,0.9868833276966894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627865786908,4.964409369437642,-2.3561360464916397,7.320545415929281,3.5,3.5,1.0,0.6,0.00027338909212328894,1.0000009159249001,0.00027338884171964137,197.66760101806835,0.0,4.973864034044186e-08,0.14095930672481224,0.019836418196001446,9.294999977095683e-05,0.00018043909235233212,0.0006969482485608315,0.09226795821360445,0.09226795821360445,0.09226795821360445,0.09226776685908568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.60575371864,594.6843332190089,0.0,0.09226795821360445,0.09226795821289298,0.09226795821289298,0.375,0.375,0.5,9.277207530024642,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,26031.96474725608,19862.798746363995,0.7630157362001517,1.0164829982394001,0.6247197962421863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423981948819897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11526639641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178430493495,262.1178430493495,-11.03215695065046,246.42163987493944,277.8140462237601,121859.56706201946,121860.36179005304,-0.7947280335865873,0.0,nan,277.8140462237601,4.664046223760124,271.53556495399533,-1.614435046004644,265.2570836842314,-7.892916315768559,258.9786024144674,-14.171397585532588,252.70012114470342,-20.44987885529656,246.42163987493944,-26.728360125060533,1.0,1.0,26022.012520719443,26022.012520719443,277.09788353968503,3.9478835396850513,277.09788353968503,277.09788353968503,76773.46719144146,76773.4776473789,-0.010455937430378981,0.0,8546.071908451686,8546.071908451686,0.8893695922368325,3881.8250561576983,277.09788353968503,3.9478835396850513,1.0,0.002,0.15328957528930506,0.005077617482148482,0.00023749996094952515,0.0017625000390681564,0.11874998047476257,0.11874998047476257,0.0,1.76816027097626e-14,0.999997916688452,0.999997916688452,0.0,0.09226776598999012,1.9222290286002477e-07,0.0,0.0,0.0,1601838.7766271108,268.1144021847759,0.0,1.0,1279360.5635362002,2619.077623438481,,,,,,,,,,,,,,,,,,,2.0
4508.0,-28.472434143205042,4.964409213783924,34.981576534108946,26.18574098395186,6.408064933267256,-24.984384235556607,-38.53780879927797,2.9200150256208013,-5.035598040016794,-5.035598040005357,39.96314976907604,41061.910138900894,25750.018678507397,25750.018678507397,66811.92881740829,76788.81712816213,76773.47413407352,25750.018678507397,102523.49281258092,102523.49281258092,102523.49281258092,128555.45738431081,124380.09564257396,4175.361741736859,0.0,90331.52183406413,54604.618159808066,39696.559638062296,26031.964571729884,65728.52420979217,19862.79859218044,1450.0,0.0,0.8868710046140378,2.880917615918382,0.001494314320929203,1.0,1.0,-5.035598040016794,354164.1669097917,1552944.9661342958,4.384816735369625,1552944.9661342958,4.384816735369625,0.7630157354220966,0.09226795722618704,3.862511676175045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862511676175045,1.2780310240180068,1.2783804416294375,3.022236239642821,6403.755933395469,15243.107769423557,6487.897132177568,0.0003435859563491198,23386.731072232596,2384.7828842910267,19392.758698154837,1977.511045887723,0.8292205797491784,0.8292205797491784,35033.21331766382,35405.22815468563,0.9868831188193997,0.8,4228.137704533607,4273.035954225843,0.9868831188193997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627904206421,4.964409213783924,-2.3561362527426986,7.320545466526623,3.5,3.5,1.0,0.6,0.00027338884171964137,1.0000011047915451,0.0002733885396822942,197.66760979698108,0.0,4.949668830297361e-08,0.1402736146506272,0.01983646769268975,9.29498662562394e-05,0.00018043897546340197,0.0006969476495644525,0.0922679572268727,0.0922679572268727,0.0922679572268727,0.09226776607533906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.6321558046,594.6843246017211,0.0,0.0922679572268727,0.09226795722618704,0.09226795722618704,0.375,0.375,0.5,9.277201795473534,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,26031.964571729884,19862.79859218044,0.7630157354220966,1.0164830204335351,0.624719794526948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442398247630116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.114580704336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117838021292,262.117838021292,-11.032161978707961,246.42163095415438,277.81404508842996,121859.54964418917,121860.39028703104,-0.8406428418708303,0.0,nan,277.81404508842996,4.664045088429987,271.5355622615748,-1.6144377384251811,265.25707943471934,-7.892920565280633,258.9785966078642,-14.171403392135801,252.70011378100938,-20.4498862189906,246.42163095415438,-26.728369045845596,1.0,1.0,26022.012520719443,26022.012520719443,277.09788290381255,3.9478829038125696,277.09788290381255,277.09788290381255,76773.46168681125,76773.47413407352,-0.012447262270143256,0.0,8546.071908451686,8546.071908451686,0.8893696437870497,3881.82423455592,277.09788290381255,3.9478829038125696,1.0,0.002,0.15328976733943123,0.0050776165831770415,0.00023750025839272697,0.001762499741622161,0.11875012919636349,0.11875012919636349,0.0,1.4887830551701953e-14,0.9999979185605626,0.9999979185605626,0.0,0.09226776517602206,1.9205016497546177e-07,0.0,0.0,0.0,1601838.7763683414,268.1144019599832,0.0,1.0,1279360.5643099758,2619.07762027128,,,,,,,,,,,,,,,,,,,2.0
4509.0,-28.47244278824368,4.9644090569508625,34.98157641084874,26.18573543094101,6.4080636720474855,-24.984392142213963,-38.53781386334447,2.9200130260187387,-5.0355982517855296,-5.035598251798175,39.96314951095685,41061.90286272051,25750.01882002877,25750.01882002877,66811.92168274928,76788.81682639782,76773.4707645949,25750.01882002877,102523.48958462366,102523.48958462366,102523.48958462366,128555.45398751822,124380.09484331445,4175.359144203779,0.0,90331.52728981961,54604.61599253414,39696.568108094965,26031.964402894562,65728.53251098952,19862.798443578973,1450.0,0.0,0.8868710044710785,2.880917593440349,0.001494314320929203,1.0,1.0,-5.0355982517855296,354164.1639855836,1552944.9550133476,4.384816740172958,1552944.9550133476,4.384816740172958,0.7630157346623591,0.09226795624249383,3.862512502782707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512502782707,1.2780310338952923,1.27838045112339,3.0222368630675667,6403.757254357696,15243.107769423557,6487.89629765796,0.00034358562847372877,23386.72747977934,2384.782517962744,19392.75620371988,1977.5107915261462,0.8292206004661092,0.8292206004661092,35033.219315568684,35405.22815468563,0.9868833300200941,0.8,4228.138428417182,4273.035954225843,0.9868833300200941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627934756482,4.9644090569508625,-2.3561364498092714,7.3205455067601335,3.5,3.5,1.0,0.6,0.0002733885396822942,1.0000008886295757,0.0002733882967413681,197.6676168582247,0.0,5.970300048508117e-08,0.16919830337472005,0.019836527395690234,9.294981364858676e-05,0.00018043872603370743,0.0006969468352913785,0.09226795624313906,0.09226795624313906,0.09226795624313906,0.09226776534055717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.6585502312,594.6843159872167,0.0,0.09226795624313906,0.09226795624249383,0.09226795624249383,0.375,0.375,0.5,9.277196068388347,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,26031.964402894562,19862.798443578973,0.7630157346623591,1.0164827835092562,0.62471960492736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423983112550693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14350539306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178330068576,262.1178330068576,-11.032166993142368,246.42162215063058,277.81404386308515,121859.60265844685,121860.44102359138,-0.838365144529639,0.0,nan,277.81404386308515,4.664043863085169,271.5355595205937,-1.6144404794062552,265.2570751781029,-7.892924821897054,258.97859083561184,-14.171409164388137,252.70010649312135,-20.449893506878624,246.42162215063058,-26.728377849369394,1.0,1.0,26022.012520719443,26022.012520719443,277.09788229774756,3.947882297747583,277.09788229774756,277.09788229774756,76773.45653871607,76773.4707645949,-0.014225878825527616,0.0,8546.071908451686,8546.071908451686,0.8893695916634241,3881.825065296621,277.09788229774756,3.947882297747583,1.0,0.002,0.15328995913714277,0.00507761568775821,0.00023750055545125677,0.0017624994445635765,0.11875027772562838,0.11875027772562838,0.0,1.4833186762208683e-14,0.9999979212962024,0.9999979212962024,0.0,0.09226776444474279,1.9179775104246748e-07,0.0,0.0,0.0,1601838.7761245633,268.11440174821445,0.0,1.0,1279360.5650389246,2619.0776172875767,,,,,,,,,,,,,,,,,,,2.0
4510.0,-28.47245159288922,4.964408901425656,34.98157628843374,26.185735361091815,6.408064783580144,-24.984399955242257,-38.5378226294182,2.92001314593358,-5.0355983463577445,-5.035598346371986,39.96314928882867,41061.901510933705,25750.018663078925,25750.018663078925,66811.92017401263,76788.81308082888,76773.4682998249,25750.018663078925,102523.48696290383,102523.48696290383,102523.48696290383,128555.45125104146,124380.09469488099,4175.356556160477,0.0,90331.52753238182,54604.61867810164,39696.56539364465,26031.964288137628,65728.52968178227,19862.798339294826,1450.0,0.0,0.8868710047941024,2.880917583402047,0.001494314320929203,1.0,1.0,-5.0355983463577445,354164.1626796813,1552944.9454433278,4.38481672931958,1552944.9454433278,4.38481672931958,0.7630157340199641,0.0922679552543791,3.8625125438991863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625125438991863,1.2780310338391603,1.2783804507567407,3.022236895372043,6403.757322807005,15243.107769423557,6487.896254414974,0.00034358561148395064,23386.7272936265,2384.7824989804367,19392.7560744637,1977.510778345684,0.8292206015396065,0.8292206015396065,35033.219613911824,35405.22815468563,0.9868833405254757,0.8,4228.138464424038,4273.035954225843,0.9868833405254757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627900875894,4.964408901425656,-2.3561365607147633,7.320545462140419,3.5,3.5,1.0,0.6,0.0002733882967413681,1.0000009050357554,0.0002733880493154083,197.66762404983527,0.0,4.802155390169572e-08,0.13609308375740567,0.019836575417244134,9.294972258299079e-05,0.0001804385741583773,0.0006969462560900159,0.09226795525510964,0.09226795525510964,0.09226795525510964,0.09226776505266486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.6850174461,594.6843073507622,0.0,0.09226795525510964,0.0922679552543791,0.0922679552543791,0.375,0.375,0.5,9.277190362320948,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26031.964288137628,19862.798339294826,0.7630157340199641,1.0164828043085017,0.6247196112514697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423983624312586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11040017344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178282047645,262.1178282047645,-11.032171795235456,246.42161343704984,277.81404297248,121859.65634995441,121860.45921365065,-0.8028636962358747,0.0,nan,277.81404297248,4.664042972480047,271.5355570653924,-1.6144429346075526,265.2570711583075,-7.8929288416924805,258.9785852512215,-14.171414748778489,252.70009934413574,-20.44990065586424,246.42161343704984,-26.728386562950135,1.0,1.0,26022.012520719443,26022.012520719443,277.097881914764,3.947881914764025,277.097881914764,277.097881914764,76773.4582132178,76773.4682998249,-0.010086607100674883,0.0,8546.071908451686,8546.071908451686,0.8893695890707309,3881.825106618682,277.097881914764,3.947881914764025,1.0,0.002,0.1532901502092326,0.0050776148173541785,0.00023750085144320815,0.0017624991485774948,0.11875042572160407,0.11875042572160407,0.0,2.0703057324045204e-14,0.9999979291605946,0.9999979291605946,0.0,0.0922677641822615,1.9107211759637888e-07,0.0,0.0,0.0,1601838.7760156952,268.11440165364223,0.0,1.0,1279360.565364462,2619.0776159551037,,,,,,,,,,,,,,,,,,,2.0
4511.0,-28.472460350457585,4.964408747528428,34.98157616696244,26.185729668382578,6.408063899526403,-24.984407925458978,-38.53783146534113,2.9200114745279264,-5.03559842440643,-5.0355984244012255,39.9631490712333,41061.9098666107,25750.01846771886,25750.01846771886,66811.92833432957,76788.81274774755,76773.46593966353,25750.01846771886,102523.48440738238,102523.48440738238,102523.48440738238,128555.44858817947,124380.0946097876,4175.35397839187,0.0,90331.53349829736,54604.63331825289,39696.55575560496,26031.964180797095,65728.51993640205,19862.798241060274,1450.0,0.0,0.8868710051848478,2.8809175751176195,0.001494314320929203,1.0,1.0,-5.03559842440643,354164.1616019453,1552944.9360679109,4.384816716190803,1552944.9360679109,4.384816716190803,0.7630157333925802,0.09226795426736048,3.862513470323595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513470323595,1.278031042084931,1.2783804586885312,3.022237600756894,6403.75881743286,15243.107769423557,6487.895310180969,0.0003435852405031846,23386.723228884824,2384.782084492138,19392.753252085076,1977.5104905431597,0.8292206249797828,0.8292206249797828,35033.226336091466,35405.22815468563,0.9868835772296429,0.8,4228.1392757199055,4273.035954225843,0.9868835772296429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586278587037325,4.964408747528428,-2.356136659072526,7.320545406600955,3.5,3.5,1.0,0.6,0.0002733880493154083,1.000000900196722,0.000273387803212604,197.6676312029938,0.0,4.890810159524509e-08,0.13860555992092458,0.01983662432534573,9.29496307918563e-05,0.00018043841852355202,0.0006969458221111062,0.09226795426804134,0.09226795426804134,0.09226795426804134,0.0922677648279899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.71139623295,594.6842987433469,0.0,0.09226795426804134,0.09226795426736048,0.09226795426736048,0.375,0.375,0.5,9.277184679119598,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,26031.964180797095,19862.798241060274,0.7630157333925802,1.0164830791713522,0.6247198310009354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423984145522792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11291264961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178233992684,262.1178233992684,-11.032176600731589,246.42160478704875,277.81404201148854,121859.71280086615,121860.51623356303,-0.8034326969098003,0.0,nan,277.81404201148854,4.6640420114885615,271.5355545665997,-1.614445433400249,265.25706712171205,-7.8929328782879224,258.9785796768245,-14.171420323175482,252.70009223193657,-20.44990776806341,246.42160478704875,-26.728395212951227,1.0,1.0,26022.012520719443,26022.012520719443,277.09788156056567,3.9478815605656905,277.09788156056567,277.09788156056567,76773.45315396298,76773.46593966353,-0.012785700542735867,0.0,8546.071908451686,8546.071908451686,0.8893695306529306,3881.8260376752132,277.09788156056567,3.9478815605656905,1.0,0.002,0.15329034051264534,0.005077613953423804,0.00023750114625233635,0.0017624988537654946,0.11875057312616817,0.11875057312616817,0.0,1.7830788928696606e-14,0.9999979374914758,0.9999979374914758,0.0,0.0922677639639183,1.9030344218619756e-07,0.0,0.0,0.0,1601838.7759258493,268.11440157559355,0.0,1.0,1279360.5656331214,2619.077614855439,,,,,,,,,,,,,,,,,,,2.0
4512.0,-28.472469177784593,4.96440859520855,34.98157604639071,26.185729668382578,6.408064798794371,-24.984415780126284,-38.53783649448303,2.920011401135937,-5.035598503209201,-5.035598503213252,39.9631488542521,41061.89272776188,25750.018278436135,25750.018278436135,66811.91100619802,76788.80897711458,76773.46357459908,25750.018278436135,102523.48185303522,102523.48185303522,102523.48185303522,128555.44592647496,124380.09451557229,4175.351410902679,0.0,90331.53343417551,54604.61990742733,39696.57058527575,26031.964073439744,65728.53465871549,19862.79814285557,1450.0,0.0,0.8868710055693833,2.880917566753166,0.001494314320929203,1.0,1.0,-5.035598503209201,354164.16051379824,1552944.9267207412,4.3848167032706815,1552944.9267207412,4.3848167032706815,0.7630157327668358,0.09226795328438693,3.8625134521346762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625134521346762,1.2780310429301833,1.2783804592194712,3.0222375845260894,6403.758783041733,15243.107769423557,6487.895331907684,0.00034358524903940383,23386.723322413913,2384.782094029451,19392.753317027677,1977.510497165462,0.8292206244404319,0.8292206244404319,35033.22620411181,35405.22815468563,0.9868835725823205,0.8,4228.139259791359,4273.035954225843,0.9868835725823205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627817843484,4.96440859520855,-2.356136757580686,7.320545352789235,3.5,3.5,1.0,0.6,0.000273387803212604,1.000000907367333,0.0002733875551496672,197.66763841313139,0.0,4.8646558361134645e-08,0.13786434639545558,0.01983667297190409,9.294957854713741e-05,0.0001804382246654666,0.0006969450700496637,0.09226795328515293,0.09226795328515293,0.09226795328515293,0.09226776460010583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.73766863265,594.6842901706348,0.0,0.09226795328515293,0.09226795328438693,0.09226795328438693,0.375,0.375,0.5,9.2771790185748,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,26031.964073439744,19862.79814285557,0.7630157327668358,1.016482587860931,0.6247194303200115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423984663946199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.112171436085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178187467661,262.1178187467661,-11.032181253233887,246.42159619323024,277.8140413003025,121859.75899782738,121860.53685141084,-0.7778535834483029,0.0,nan,277.8140413003025,4.664041300302529,271.5355522788873,-1.6144477211126969,265.25706325747325,-7.892936742526729,258.9785742360588,-14.171425763941158,252.70008521464442,-20.44991478535556,246.42159619323024,-26.728403806769734,1.0,1.0,26022.012520719443,26022.012520719443,277.09788120501076,3.9478812050107877,277.09788120501076,277.09788120501076,76773.4541189479,76773.46357459908,-0.009455651175812818,0.0,8546.071908451686,8546.071908451686,0.8893695317998742,3881.8260193953497,277.09788120501076,3.9478812050107877,1.0,0.002,0.1532905300575851,0.005077613092751763,0.00023750143988594943,0.0017624985601334552,0.11875071994297472,0.11875071994297472,0.0,1.9404616802276564e-14,0.9999979457117502,0.9999979457117502,0.0,0.09226776373941466,1.8954497226908625e-07,0.0,0.0,0.0,1601838.7758351355,268.1144014967908,0.0,1.0,1279360.5659043752,2619.0776137451535,,,,,,,,,,,,,,,,,,,2.0
4513.0,-28.472477883463345,4.964408442468235,34.98157592568982,26.18573064627128,6.40806341254697,-24.98442375386198,-38.53784529548136,2.9200092829469653,-5.035598675535937,-5.035598675548996,39.96314860938162,41061.884586896944,25750.018328894366,25750.018328894366,66811.90291579132,76788.80509181813,76773.46049492843,25750.018328894366,102523.47882382279,102523.47882382279,102523.47882382279,128555.44274703968,124380.09389829704,4175.348848742641,0.0,90331.5301192305,54604.612299397,39696.575355370565,26031.963923216885,65728.53927858744,19862.798009567654,1450.0,0.0,0.8868710055791796,2.880917548461699,0.001494314320929203,1.0,1.0,-5.035598675535937,354164.158134228,1552944.9161701887,4.384816702941531,1552944.9161701887,4.384816702941531,0.763015732049813,0.09226795230974717,3.862512806058231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512806058231,1.2780310532455887,1.2783804692206482,3.0222370546077832,6403.757660208431,15243.107769423557,6487.896041260884,0.00034358552773765044,23386.726376039016,2384.7824054125535,19392.755437331864,1977.5107133763177,0.8292206068310957,0.8292206068310957,35033.22151615037,35405.22815468563,0.9868834075078844,0.8,4228.138694004078,4273.035954225843,0.9868834075078844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627828735845,4.964408442468235,-2.3561369246659134,7.320545367134148,3.5,3.5,1.0,0.6,0.0002733875551496672,1.0000008948630679,0.0002733873105054598,197.66764552390742,0.0,4.90340148916273e-08,0.13896239820287176,0.01983672200591898,9.294948711894463e-05,0.0001804380680307226,0.0006969443484690723,0.09226795231038648,0.09226795231038648,0.09226795231038648,0.09226776401530028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.7637495804,594.684281658943,0.0,0.09226795231038648,0.09226795230974717,0.09226795230974717,0.375,0.375,0.5,9.277173369722215,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26031.963923216885,19862.798009567654,0.763015732049813,1.0164823933270766,0.6247192625543982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423985186499153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11326948789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11781402272555,262.11781402272555,-11.032185977274423,246.42158764561378,277.8140403998378,121859.75820569381,121860.5480197981,-0.7898141042594488,0.0,nan,277.8140403998378,4.664040399837802,271.53554984899256,-1.6144501510074178,265.25705929814774,-7.89294070185224,258.97856874730303,-14.171431252696948,252.70007819645835,-20.449921803541628,246.42158764561378,-26.728412354386194,1.0,1.0,26022.012520719443,26022.012520719443,277.09788067231403,3.9478806723140565,277.09788067231403,277.09788067231403,76773.45000908781,76773.46049492843,-0.010485840612091124,0.0,8546.071908451686,8546.071908451686,0.8893695725396957,3881.825370088522,277.09788067231403,3.9478806723140565,1.0,0.002,0.15329071922850607,0.0050776122163766705,0.0002375017328940557,0.0017624982671238883,0.11875086644702786,0.11875086644702786,0.0,1.7943979635504093e-14,0.9999979497653007,0.9999979497653007,0.0,0.0922677631387897,1.8917095746311304e-07,0.0,0.0,0.0,1601838.775636762,268.11440132446404,0.0,1.0,1279360.5664975538,2619.077611317171,,,,,,,,,,,,,,,,,,,2.0
4514.0,-28.47248656777432,4.964408291155637,34.98157580585287,26.18573127491402,6.408062676621501,-24.98443164333491,-38.53785409647969,2.9200077521818852,-5.035598760327957,-5.035598760325137,39.963148392912764,41061.87839819615,25750.01815756299,25750.01815756299,66811.89655575914,76788.8012632426,76773.45811498236,25750.01815756299,102523.47627254535,102523.47627254535,102523.47627254535,128555.44008649324,124380.09378999972,4175.3462964935115,0.0,90331.52773755987,54604.607551002184,39696.57798506409,26031.963813947885,65728.54179901197,19862.797909921977,1450.0,0.0,0.8868710059314984,2.8809175394615045,0.001494314320929203,1.0,1.0,-5.035598760327957,354164.15696337714,1552944.906843746,4.384816691103867,1552944.906843746,4.384816691103867,0.7630157314247464,0.09226795133480227,3.862512340308457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512340308457,1.2780310608345686,1.2783804764990239,3.0222366722340794,6403.756850004436,15243.107769423557,6487.896553108841,0.00034358572883808893,23386.72857944735,2384.7826300976735,19392.75696727966,1977.5108693875748,0.8292205941245814,0.8292205941245814,35033.21813664775,35405.22815468563,0.9868832885074442,0.8,4228.138286133914,4273.035954225843,0.9868832885074442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627791750732,4.964408291155637,-2.356137027270231,7.320545318425868,3.5,3.5,1.0,0.6,0.0002733873105054598,1.000000892666726,0.00027338706646192227,197.66765261723083,0.0,4.83582444675706e-08,0.13704726482109508,0.01983677036416345,9.294939569083518e-05,0.00018043791481462464,0.0006969436726310138,0.09226795133549273,0.09226795133549273,0.09226795133549273,0.09226776376370345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.7898632759,594.6842731379755,0.0,0.09226795133549273,0.09226795133480227,0.09226795133480227,0.375,0.375,0.5,9.277167742570535,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26031.963813947885,19862.797909921977,0.7630157314247464,1.016482257586969,0.6247191444434782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423985701850908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11135435451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11780930121637,262.11780930121637,-11.032190698783609,246.4215791454017,277.81403945703124,121859.77149196788,121860.56088285941,-0.7893908914958556,0.0,nan,277.81403945703124,4.664039457031265,271.5355473947056,-1.6144526052943888,265.2570553323792,-7.892944667620782,258.978563270053,-14.171436729947004,252.70007120772746,-20.449928792272516,246.4215791454017,-26.728420854598284,1.0,1.0,26022.012520719443,26022.012520719443,277.0978803090537,3.947880309053744,277.0978803090537,277.0978803090537,76773.44671123537,76773.45811498236,-0.011403746990254149,0.0,8546.071908451686,8546.071908451686,0.8893696019086075,3881.8249020099993,277.0978803090537,3.947880309053744,1.0,0.002,0.15329090765648154,0.005077611359574874,0.00023750202479414734,0.0017624979752241866,0.11875101239707367,0.11875101239707367,0.0,1.833385873672988e-14,0.9999979578173446,0.9999979578173446,0.0,0.09226776290679241,1.8842800986764343e-07,0.0,0.0,0.0,1601838.7755391544,268.114401239672,0.0,1.0,1279360.5667894217,2619.0776101224983,,,,,,,,,,,,,,,,,,,2.0
4515.0,-28.472495211297133,4.964408138478929,34.98157568540817,26.185725861601554,6.408061083972987,-24.984439581770275,-38.537859125621594,2.920005454446253,-5.035598976580729,-5.035598976574838,39.963148135699676,41061.870071993726,25750.018321263447,25750.018321263447,66811.88839325718,76788.80092745884,76773.45470925278,25750.018321263447,102523.47303051622,102523.47303051622,102523.47303051622,128555.43667439878,124380.09292730376,4175.343747095012,0.0,90331.53270688685,54604.604517329826,39696.58687728558,26031.96364388256,65728.55052116814,19862.79776043382,1450.0,0.0,0.8868710057624583,2.8809175165074694,0.001494314320929203,1.0,1.0,-5.035598976580729,354164.15397724474,1552944.8957616237,4.384816696783496,1552944.8957616237,4.384816696783496,0.7630157306669996,0.09226795036786734,3.8625130743385396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625130743385396,1.2780310719729073,1.2783804873284963,3.0222372202390555,6403.7580111612215,15243.107769423557,6487.8958195455725,0.00034358544062774836,23386.725421597763,2384.7823080866315,19392.75477460996,1977.5106457974905,0.8292206123350919,0.829220612335092,35033.22346280508,35405.22815468563,0.986883476054294,0.8,4228.138928944679,4273.035954225843,0.986883476054294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627827088568,4.964408138478929,-2.356137226485804,7.320545364964733,3.5,3.5,1.0,0.6,0.00027338706646192227,1.0000008884741487,0.00027338682356479695,197.66765967723902,0.0,4.8239513203618026e-08,0.1367107804190535,0.019836818603676653,9.294934344623791e-05,0.00018043772301568436,0.0006969430642519568,0.09226795036850782,0.09226795036850782,0.09226795036850782,0.09226776301096316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.8157487197,594.6842646893891,0.0,0.09226795036850782,0.09226795036786734,0.09226795036786734,0.375,0.375,0.5,9.277162121842006,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,26031.96364388256,19862.79776043382,0.7630157306669996,1.016481998515092,0.6247189348678789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442398621593779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.111017870106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11780450760244,262.11780450760244,-11.032195492397534,246.42157068323206,277.81403833197277,121859.81325583949,121860.61470196486,-0.8014461253728122,0.0,nan,277.81403833197277,4.66403833197279,271.5355448022258,-1.6144551977741912,265.2570512724762,-7.8929487275237875,258.97855774272807,-14.171442257271906,252.70006421297992,-20.449935787020053,246.42157068323206,-26.728429316767915,1.0,1.0,26022.012520719443,26022.012520719443,277.09787969429,3.947879694290009,277.09787969429,277.09787969429,76773.44073926203,76773.45470925278,-0.013969990744953975,0.0,8546.071908451686,8546.071908451686,0.8893695556226702,3881.8256397102323,277.09787969429,3.947879694290009,1.0,0.002,0.1532910958939367,0.005077610479209257,0.0002375023163343686,0.0017624976836819403,0.11875115816718429,0.11875115816718429,0.0,1.6309002759395952e-14,0.9999979598822214,0.9999979598822214,0.0,0.09226776213038139,1.8823748594057337e-07,0.0,0.0,0.0,1601838.7752902135,268.11440102341925,0.0,1.0,1279360.5675338106,2619.0776070756046,,,,,,,,,,,,,,,,,,,2.0
4516.0,-28.472505711506447,4.964407986857749,34.98157556566649,26.18572589652615,6.408062109681767,-24.984448929387295,-38.5378681710921,2.920005327564005,-5.035599078927305,-5.035599079003855,39.963147915099,41061.861702026836,25750.01819459363,25750.01819459363,66811.87989662046,76788.79643020201,76773.45221429934,25750.01819459363,102523.47040889297,102523.47040889297,102523.47040889297,128555.43393586943,124380.09272924342,4175.341206626009,0.0,90331.53255703022,54604.60106741982,39696.59054401156,26031.96352697646,65728.55407098802,19862.797654596023,1450.0,0.0,0.8868710060404228,2.8809175056439833,0.001494314320929203,1.0,1.0,-5.035599078927305,354164.1525639952,1552944.8862570967,4.384816687444078,1552944.8862570967,4.384816687444078,0.7630157300279159,0.09226794939911578,3.8625130396670095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625130396670095,1.278031073059201,1.2783804881046408,3.022237190541368,6403.757948235386,15243.107769423557,6487.895859299137,0.0003435854562465555,23386.725592729075,2384.7823255371686,19392.754893436024,1977.510657914377,0.8292206113482268,0.8292206113482268,35033.2232112268,35405.22815468563,0.9868834671956159,0.8,4228.138898581846,4273.035954225843,0.9868834671956159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627799744495,4.964407986857749,-2.3561373420956637,7.320545328953413,3.5,3.5,1.0,0.6,0.00027338682356479695,1.0000010793245122,0.0002733865284920154,197.66766825378468,0.0,4.801290630414274e-08,0.13606857646594053,0.019836866616582956,9.294924947859317e-05,0.0001804375740862038,0.0006969424827538443,0.09226794939974035,0.09226794939974035,0.09226794939974035,0.09226776269195465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.8417173692,594.6842562154873,0.0,0.09226794939974035,0.09226794939911578,0.09226794939911578,0.375,0.375,0.5,9.277156520596277,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,26031.96352697646,19862.797654596023,0.7630157300279159,1.0164818143490946,0.6247187737871016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423986727610159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.110375666154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177997242363,262.1177997242363,-11.032200275763671,246.42156195529085,277.81403749318173,121859.85328609629,121860.65301885891,-0.7997327625786557,0.0,nan,277.81403749318173,4.664037493181752,271.5355423856047,-1.6144576143952918,265.2570472780248,-7.892952721975178,258.97855217044713,-14.171447829552847,252.7000570628687,-20.449942937131283,246.42156195529085,-26.728438044709122,1.0,1.0,26022.012520719443,26022.012520719443,277.0978792999194,3.947879299919407,277.0978792999194,277.0978792999194,76773.44172092901,76773.45221429934,-0.01049337032600306,0.0,8546.071908451686,8546.071908451686,0.8893695578089624,3881.8256048653448,277.0978792999194,3.947879299919407,1.0,0.002,0.15329128345780538,0.005077609622990544,0.0002375026068870144,0.0017624973931245555,0.11875130344350719,0.11875130344350719,0.0,1.1569738223027315e-14,0.9999979671824581,0.9999979671824581,0.0,0.0922677618352097,1.875639060892993e-07,0.0,0.0,0.0,1601838.7751723991,268.1144009210727,0.0,1.0,1279360.5678861018,2619.0776056336044,,,,,,,,,,,,,,,,,,,2.0
