time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4517.0,-28.47251420993485,4.964407834414056,34.98157544561126,26.185720413364493,6.408060691981463,-24.984456719743303,-38.53787697209043,2.9200032017903492,-5.035599269834563,-5.0355992697801515,39.9631476665671,41061.86963917094,25750.01829330008,25750.01829330008,66811.88793247101,76788.79618010904,76773.44901867985,25750.01829330008,102523.46731197993,102523.46731197993,102523.46731197993,128555.43068092821,124380.09201068847,4175.338670239733,0.0,90331.53781067273,54604.61389088847,39696.58213309362,26031.96336894829,65728.54550204192,19862.79751501971,1450.0,0.0,0.8868710059688173,2.880917485380264,0.001494314320929203,1.0,1.0,-5.035599269834563,354164.1499278508,1552944.875550169,4.384816689849975,1552944.875550169,4.384816689849975,0.7630157292981079,0.09226794843554753,3.862513827404064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513827404064,1.2780310835062776,1.2783804981774418,3.022237782204216,6403.759201897963,15243.107769423557,6487.895067293725,0.0003435851450751161,23386.72218330495,2384.7819778726634,19392.75252607885,1977.5104165111277,0.8292206310092797,0.8292206310092797,35033.228927084274,35405.22815468563,0.9868836684647553,0.8,4228.139588425289,4273.035954225843,0.9868836684647553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627821052147,4.964407834414056,-2.3561375226008927,7.320545357014948,3.5,3.5,1.0,0.6,0.0002733865284920154,1.000000873559912,0.0002733862896727123,197.66767519528102,0.0,5.832634869017723e-08,0.16529687218796227,0.019836924942931648,9.294915805069966e-05,0.00018043737044131576,0.0006969418383100114,0.09226794843619816,0.09226794843619816,0.09226794843619816,0.09226776203551451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.86750632554,594.6842477987742,0.0,0.09226794843619816,0.09226794843554753,0.09226794843554753,0.375,0.375,0.5,9.277150928564106,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,26031.96336894829,19862.79751501971,0.7630157292981079,1.0164820691246765,0.62471897598731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423987349193217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13960396188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117794909107,262.117794909107,-11.032205090893001,246.42155333344948,277.8140364847644,121859.90022106572,121860.70526435113,-0.8050432854124789,0.0,nan,277.8140364847644,4.664036484764438,271.5355398545029,-1.6144601454971053,265.2570432242378,-7.892956775762173,258.9785465939751,-14.171453406024852,252.700049963712,-20.449950036287987,246.42155333344948,-26.728446666550497,1.0,1.0,26022.012520719443,26022.012520719443,277.09787873521464,3.9478787352146583,277.09787873521464,277.09787873521464,76773.43611014623,76773.44901867985,-0.012908533622976393,0.0,8546.071908451686,8546.071908451686,0.8893695081364079,3881.8263965410843,277.09787873521464,3.9478787352146583,1.0,0.002,0.15329147072969956,0.005077608751643488,0.00023750289694371036,0.001762497103066858,0.11875144847185518,0.11875144847185518,0.0,1.0568369096519703e-14,0.9999979703467583,0.9999979703467583,0.0,0.09226776116360688,1.8727194064698312e-07,0.0,0.0,0.0,1601838.7749526352,268.1144007301654,0.0,1.0,1279360.5685432425,2619.077602943824,,,,,,,,,,,,,,,,,,,2.0
4518.0,-28.47252286376432,4.964407683532715,34.98157532651331,26.185720308590703,6.408061857832685,-24.984464391604725,-38.53788570323957,2.920003385673466,-5.035599347863354,-5.035599347850047,39.963147454082794,41061.86903886337,25750.01810581061,25750.01810581061,66811.88714467398,76788.79250411157,76773.44671673335,25750.01810581061,102523.46482254396,102523.46482254396,102523.46482254396,128555.42808604828,124380.09194206835,4175.336143979927,0.0,90331.53815406376,54604.61735789701,39696.5786624075,26031.963263504327,65728.54192591182,19862.797418609538,1450.0,0.0,0.8868710063411078,2.8809174770979706,0.001494314320929203,1.0,1.0,-5.035599347863354,354164.14885039127,1552944.8663955724,4.384816677341273,1552944.8663955724,4.384816677341273,0.7630157286852164,0.09226794747013987,3.862513888091122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513888091122,1.278031083145547,1.2783804975113782,3.0222378305420636,6403.759304320061,15243.107769423557,6487.895002588163,0.0003435851196529263,23386.72190476088,2384.781949469073,19392.752332669592,1977.5103967888722,0.8292206326155429,0.8292206326155429,35033.22936743243,35405.22815468563,0.9868836839704775,0.8,4228.139641570647,4273.035954225843,0.9868836839704775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627780579002,4.964407683532715,-2.3561376201803226,7.320545303713038,3.5,3.5,1.0,0.6,0.0002733862896727123,1.000000889533781,0.00027338604648658864,197.66768226370903,0.0,4.72068564446706e-08,0.13378423116419647,0.019836972149788093,9.294906734850628e-05,0.000180437222324206,0.0006969412771558311,0.09226794747084407,0.09226794747084407,0.09226794747084407,0.09226776180898788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.8933627163,594.6842393618574,0.0,0.09226794747084407,0.09226794747013987,0.09226794747013987,0.375,0.375,0.5,9.277145358715643,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,26031.963263504327,19862.797418609538,0.7630157286852164,1.0164821124433778,0.6247190008436162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423987852276479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10809132085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177902887303,262.1177902887303,-11.032209711269672,246.42154479506183,277.8140357823988,121859.95272257201,121860.72520506858,-0.7724824965295957,0.0,nan,277.8140357823988,4.664035782398798,271.5355375849325,-1.6144624150674645,265.25703938746386,-7.892960612536115,258.9785411899962,-14.171458810003799,252.70004299252872,-20.449957007471255,246.42154479506183,-26.728455204938143,1.0,1.0,26022.012520719443,26022.012520719443,277.0978783877875,3.9478783877875117,277.0978783877875,277.0978783877875,76773.43782378722,76773.44671673335,-0.008892946134437807,0.0,8546.071908451686,8546.071908451686,0.8893695043096471,3881.8264575315775,277.0978783877875,3.9478783877875117,1.0,0.002,0.15329165723772464,0.005077607904694691,0.00023750318587244454,0.0017624968141480438,0.11875159293622227,0.11875159293622227,0.0,2.0488385293893074e-14,0.9999979786257079,0.9999979786257079,0.0,0.09226776096208288,1.8650805699733006e-07,0.0,0.0,0.0,1601838.7748628114,268.1144006521366,0.0,1.0,1279360.5688118348,2619.077601844443,,,,,,,,,,,,,,,,,,,2.0
4519.0,-28.472531467536392,4.964407532435784,34.981575207402216,26.185721216630213,6.408060533125493,-24.984472267470238,-38.53789073238147,2.920001333059416,-5.035599508987104,-5.035599508995774,39.96314721550814,41061.846382913434,25750.01813168626,25750.01813168626,66811.8645145997,76788.7886672827,76773.44375446306,25750.01813168626,102523.46188614932,102523.46188614932,102523.46188614932,128555.42500565787,124380.09138235525,4175.333623302624,0.0,90331.53494234414,54604.595311613586,39696.599589700614,26031.963119508553,65728.56270920916,19862.79729057578,1450.0,0.0,0.8868710063850656,2.8809174599956133,0.001494314320929203,1.0,1.0,-5.035599508987104,354164.14662551513,1552944.8561168169,4.384816675864325,1552944.8561168169,4.384816675864325,0.7630157279875082,0.09226794651031245,3.862513262065976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513262065976,1.2780310931473655,1.2783805072051155,3.022237317054541,6403.758216301618,15243.107769423557,6487.8956899475525,0.00034358538970989227,23386.72486370383,2384.782251197282,19392.754387232806,1977.5106062960142,0.8292206155523016,0.8292206155523016,35033.22482496429,35405.22815468563,0.9868835240192073,0.8,4228.139093342864,4273.035954225843,0.9868835240192073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627786164751,4.964407532435784,-2.356137778633515,7.320545311069299,3.5,3.5,1.0,0.6,0.00027338604648658864,1.0000008843883903,0.0002733858047073569,197.6676892912507,0.0,4.807003741792269e-08,0.1362304860423929,0.019837020219825512,9.294901510408039e-05,0.00018043703138250825,0.0006969404266827528,0.09226794651100445,0.09226794651100445,0.09226794651100445,0.09226776126582027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.9190324461,594.6842309844865,0.0,0.09226794651100445,0.09226794651031245,0.09226794651031245,0.375,0.375,0.5,9.277139801370579,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26031.963119508553,19862.79729057578,0.7630157279875082,1.016481446736987,0.6247184586186045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423988364559082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11053757573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11778560583303,262.11778560583303,-11.032214394166942,246.42153631095943,277.81403490070653,121859.95317583981,121860.73611116559,-0.7829353257973057,0.0,nan,277.81403490070653,4.664034900706554,271.53553518275834,-1.6144648172416396,265.25703546480736,-7.892964535192618,258.9785357468579,-14.171464253142062,252.70003602890847,-20.449963971091506,246.42153631095943,-26.728463689040552,1.0,1.0,26022.012520719443,26022.012520719443,277.09787788001813,3.9478778800181544,277.09787788001813,277.09787788001813,76773.43367613164,76773.44375446306,-0.01007833142648451,0.0,8546.071908451686,8546.071908451686,0.8893695437850891,3881.8258283763057,277.09787788001813,3.9478778800181544,1.0,0.002,0.15329184334263796,0.005077607044092715,0.00023750347413572799,0.001762496525886007,0.11875173706786399,0.11875173706786399,0.0,2.173478411138241e-14,0.9999979829946213,0.9999979829946213,0.0,0.09226776040536805,1.8610494439459214e-07,0.0,0.0,0.0,1601838.7746773341,268.1144004910129,0.0,1.0,1279360.5693664511,2619.0775995743015,,,,,,,,,,,,,,,,,,,2.0
4520.0,-28.472540039902682,4.964407380876836,34.98157508819562,26.185722089745127,6.408059337936329,-24.984480102118834,-38.5378995333798,2.919999400152177,-5.035599682093618,-5.0355996820859295,39.96314697452967,41061.83931363,25750.01818712912,25750.01818712912,66811.85750075913,76788.78485355852,76773.44072405229,25750.01818712912,102523.4589111814,102523.4589111814,102523.4589111814,128555.42188163419,124380.09077395409,4175.33110768011,0.0,90331.53192065364,54604.58902467346,39696.60321775575,26031.962970452794,65728.56618820854,19862.797158463225,1450.0,0.0,0.8868710063767656,2.8809174416213694,0.001494314320929203,1.0,1.0,-5.035599682093618,354164.14423517534,1552944.8457343807,4.3848166761431955,1552944.8457343807,4.3848166761431955,0.7630157272814274,0.09226794555449407,3.862512672774821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512672774821,1.2780311025921274,1.278380516343442,3.0222368336269736,6403.757191976612,15243.107769423557,6487.89633706733,0.0003435856439573149,23386.727649429213,2384.7825352622162,19392.756321517125,1977.5108035381222,0.8292205994877797,0.8292205994877797,35033.220549039586,35405.22815468563,0.9868833734535802,0.8,4228.138577284052,4273.035954225843,0.9868833734535802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627798133139,4.964407380876836,-2.35613794595447,7.320545326831306,3.5,3.5,1.0,0.6,0.0002733858047073569,1.0000008811602306,0.00027338556381087045,197.66769629314064,0.0,4.7791942054024724e-08,0.13544236378110608,0.019837068011767565,9.294892367639929e-05,0.00018043688103095763,0.0006969397396180366,0.09226794555516904,0.09226794555516904,0.09226794555516904,0.0922677606764809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.9446374822,594.6842226280825,0.0,0.09226794555516904,0.09226794555449407,0.09226794555449407,0.375,0.375,0.5,9.277134255017826,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26031.962970452794,19862.797158463225,0.7630157272814274,1.0164812862256674,0.6247183179997062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423988873878464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10974945347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11778088641194,262.11778088641194,-11.032219113588042,246.42152787787427,277.8140338949497,121859.95730401683,121860.74634575365,-0.7890417367992353,0.0,nan,277.8140338949497,4.664033894949739,271.53553269153525,-1.6144673084647252,265.2570314881189,-7.892968511881065,258.9785302847043,-14.1714697152957,252.70002908128905,-20.44997091871093,246.42152787787427,-26.72847212212571,1.0,1.0,26022.012520719443,26022.012520719443,277.09787735233107,3.9478773523310906,277.09787735233107,277.09787735233107,76773.43000685432,76773.44072405229,-0.010717197961639613,0.0,8546.071908451686,8546.071908451686,0.8893695809441845,3881.825236138695,277.09787735233107,3.9478773523310906,1.0,0.002,0.15329202908174433,0.005077606182892618,0.0002375037618263499,0.0017624962381944803,0.11875188091317496,0.11875188091317496,0.0,2.0830125818660505e-14,0.9999979869592425,0.9999979869592425,0.0,0.09226775981535905,1.8573913501488402e-07,0.0,0.0,0.0,1601838.7744780616,268.11440031790636,0.0,1.0,1279360.5699623167,2619.077597135329,,,,,,,,,,,,,,,,,,,2.0
4521.0,-28.47254851247042,4.964407230638769,34.981574969816236,26.185716327186697,6.408058597214752,-24.984487801501935,-38.53790833437813,2.9199978862468847,-5.035599770776855,-5.0355997707662565,39.96314675998942,41061.849208756255,25750.01802861794,25750.01802861794,66811.86723737419,76788.78465517232,76773.43835115159,25750.01802861794,102523.45637976953,102523.45637976953,102523.45637976953,128555.41924030661,124380.09063886294,4175.3286014436735,0.0,90331.53813560211,54604.60530235602,39696.59203694009,26031.962860537078,65728.55489747717,19862.797058453292,1450.0,0.0,0.8868710067023142,2.8809174322081548,0.001494314320929203,1.0,1.0,-5.035599770776855,354164.14301059383,1552944.836490894,4.384816665204986,1552944.836490894,4.384816665204986,0.7630157266613238,0.09226794459698051,3.8625136474497217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625136474497217,1.2780311100953592,1.278380523540836,3.0222375785214832,6403.758770318693,15243.107769423557,6487.895339945508,0.00034358525219738845,23386.723357015126,2384.7820975577924,19392.75334105327,1977.5104996153907,0.8292206242408979,0.8292206242408979,35033.227621327045,35405.22815468563,0.9868836224858905,0.8,4228.139430834224,4273.035954225843,0.9868836224858905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627763915507,4.964407230638769,-2.356138051128946,7.320545281767715,3.5,3.5,1.0,0.6,0.00027338556381087045,1.0000008709019108,0.0002733853257190679,197.6677032135157,0.0,4.76174535238372e-08,0.13494786328655461,0.01983711562922109,9.29488322488012e-05,0.00018043673156206924,0.0006969393381597144,0.09226794459769351,0.09226794459769351,0.09226794459769351,0.09226776040887111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.97027057374,594.6842142638358,0.0,0.09226794459769351,0.09226794459698051,0.09226794459698051,0.375,0.375,0.5,9.277128729369032,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,26031.962860537078,19862.797058453292,0.7630157266613238,1.016481608968686,0.6247185758579992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423989381338742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10925495297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177761874958,262.1177761874958,-11.032223812504185,246.4215195079001,277.81403286709184,121860.01678093868,121860.80239447697,-0.785613538317777,0.0,nan,277.81403286709184,4.664032867091862,271.53553019525407,-1.6144698047459087,265.25702752341437,-7.892972476585612,258.9785248515767,-14.17147514842327,252.70002217973808,-20.449977820261893,246.4215195079001,-26.72848049209989,1.0,1.0,26022.012520719443,26022.012520719443,277.0978769859909,3.947876985990945,277.0978769859909,277.0978769859909,76773.42544477597,76773.43835115159,-0.012906375617603771,0.0,8546.071908451686,8546.071908451686,0.889369519483839,3881.8262156869705,277.0978769859909,3.947876985990945,1.0,0.002,0.15329221411185678,0.005077605340544718,0.0002375040484600303,0.001762495951564555,0.11875202423001514,0.11875202423001514,0.0,2.45853684632813e-14,0.9999979946433339,0.9999979946433339,0.0,0.09226775956684274,1.8503013776094828e-07,0.0,0.0,0.0,1601838.774375975,268.1144002292231,0.0,1.0,1279360.5702675777,2619.077595885833,,,,,,,,,,,,,,,,,,,2.0
4522.0,-28.4725570646499,4.9644070818078525,34.98157485225873,26.185716327186697,6.408059515914393,-24.984495406593442,-38.53791329367084,2.9199978578579326,-5.03559985401364,-5.035599854020612,39.963146546949865,41061.83321060861,25750.017859758296,25750.017859758296,66811.8510703669,76788.78100550786,76773.43600473752,25750.017859758296,102523.45386449582,102523.45386449582,102523.45386449582,128555.41661756778,124380.09051278819,4175.326104779597,0.0,90331.5381413241,54604.59298414457,39696.60573019947,26031.962753071955,65728.56848327143,19862.796960442396,1450.0,0.0,0.8868710070501364,2.880917423373018,0.001494314320929203,1.0,1.0,-5.03559985401364,354164.1418612154,1552944.8273121119,4.384816653518404,1552944.8273121119,4.384816653518404,0.7630157260461832,0.09226794364155749,3.8625136429389073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625136429389073,1.278031110715821,1.278380523857163,3.0222375735247367,6403.758759731187,15243.107769423557,6487.895346634202,0.0003435852548253127,23386.723385808597,2384.7821004939096,19392.753361046227,1977.510501654105,0.8292206240748557,0.8292206240748557,35033.22758859636,35405.22815468563,0.986883621333364,0.8,4228.139426883978,4273.035954225843,0.986883621333364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627727463964,4.9644070818078525,-2.3561381519542777,7.320545233762131,3.5,3.5,1.0,0.6,0.0002733853257190679,1.0000008790853383,0.0002733850853902476,197.66771019891792,0.0,4.706305976736725e-08,0.13337671138071877,0.01983716269228086,9.294878073011209e-05,0.00018043654498895578,0.0006969386167046017,0.09226794364222907,0.09226794364222907,0.09226794364222907,0.0922677601620928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.99580836075,594.684205930721,0.0,0.09226794364222907,0.09226794364155749,0.09226794364155749,0.375,0.375,0.5,9.277123224969642,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26031.962753071955,19862.796960442396,0.7630157260461832,1.0164811529003734,0.6247182033343576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423989882891255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10768380107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11777164897524,262.11777164897524,-11.032228351024742,246.42151119089644,277.8140321070545,121860.06313480811,121860.8219317317,-0.7587969235838948,0.0,nan,277.8140321070545,4.664032107054538,271.535527923823,-1.6144720761769804,265.25702374059057,-7.892976259409409,258.97851955735956,-14.171480442640416,252.70001537412767,-20.449984625872304,246.42151119089644,-26.72848880910354,1.0,1.0,26022.012520719443,26022.012520719443,277.09787662817604,3.9478766281760613,277.09787662817604,277.09787662817604,76773.42661498247,76773.43600473752,-0.009389755054144189,0.0,8546.071908451686,8546.071908451686,0.8893695197682787,3881.826211153602,277.09787662817604,3.9478766281760613,1.0,0.002,0.15329239842949377,0.0050776045023600775,0.00023750433399251315,0.001762495666026088,0.11875216699625657,0.11875216699625657,0.0,1.8601006152030308e-14,0.9999980023650664,0.9999980023650664,0.0,0.09226775932389003,1.8431766746810575e-07,0.0,0.0,0.0,1601838.7742801567,268.11440014598634,0.0,1.0,1279360.570554096,2619.0775947130664,,,,,,,,,,,,,,,,,,,2.0
4523.0,-28.47256736718208,4.9644069344937485,34.981574735567925,26.185717165377014,6.4080585693363625,-24.984504773529853,-38.53792230421675,2.919995975683998,-5.035599930686999,-5.035599930648235,39.963146336847515,41061.8199456346,25750.017677740605,25750.017677740605,66811.8376233752,76788.77644929026,76773.43371283422,25750.017677740605,102523.45139057482,102523.45139057482,102523.45139057482,128555.41403955492,124380.09042149491,4175.323618060005,0.0,90331.5351999926,54604.58187390801,39696.614806760655,26031.9626489801,65728.57745574076,19862.796865244676,1450.0,0.0,0.8868710074206747,2.880917415234579,0.001494314320929203,1.0,1.0,-5.035599930686999,354164.14080247073,1552944.8182604278,4.384816641068576,1552944.8182604278,4.384816641068576,0.7630157254402359,0.09226794268976822,3.862513069201987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513069201987,1.2780311199227403,1.2783805327594358,3.0222371028300814,6403.757762385694,15243.107769423557,6487.895976710153,0.00034358550237626086,23386.726098160623,2384.782377076843,19392.755244385407,1977.5106937012547,0.8292206084335446,0.8292206084335445,35033.22342553401,35405.22815468563,0.9868834747418898,0.8,4228.138924446455,4273.035954225843,0.9868834747418898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627688172006,4.9644069344937485,-2.35613824752206,7.320545182015808,3.5,3.5,1.0,0.6,0.0002733850853902476,1.0000010590056483,0.00027338479587420464,197.66771861400514,0.0,4.750524759696493e-08,0.13462987168979862,0.019837210197528456,9.294868712580129e-05,0.00018043639826444634,0.0006969379464561588,0.09226794269049209,0.09226794269049209,0.09226794269049209,0.09226775993999112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.0212546632,594.6841976275654,0.0,0.09226794269049209,0.09226794268976822,0.09226794268976822,0.375,0.375,0.5,9.277117742469148,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,26031.9626489801,19862.796865244676,0.7630157254402359,1.0164808095590365,0.6247179162409857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423990389156596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10893696138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177669129941,262.1177669129941,-11.032233087005864,246.42150259794178,277.8140312280465,121860.06121327296,121860.85302374988,-0.791810476898031,0.0,nan,277.8140312280465,4.664031228046497,271.53552550202636,-1.6144744979736174,265.2570197760041,-7.892980223995892,258.97851404998346,-14.171485950016518,252.70000832396244,-20.44999167603754,246.42150259794178,-26.728497402058196,1.0,1.0,26022.012520719443,26022.012520719443,277.09787628336636,3.9478762833663836,277.09787628336636,277.09787628336636,76773.42241827086,76773.43371283422,-0.011294563359115273,0.0,8546.071908451686,8546.071908451686,0.8893695559465672,3881.825634547997,277.09787628336636,3.9478762833663836,1.0,0.002,0.1532925820126462,0.005077603668701709,0.00023750461839024806,0.001762495381632515,0.11875230919512403,0.11875230919512403,0.0,2.2763041451767663e-14,0.9999980103254965,0.9999980103254965,0.0,0.09226775910659517,1.8358317305918256e-07,0.0,0.0,0.0,1601838.7741918939,268.114400069313,0.0,1.0,1279360.5708180228,2619.0775936327786,,,,,,,,,,,,,,,,,,,2.0
4524.0,-28.47257568182244,4.9644067881119165,34.981574619432635,26.185711472667776,6.4080575550451195,-24.984512358135824,-38.53793110521508,2.919994231358586,-5.0356000335861495,-5.035600033584668,39.963146119498205,41061.8297687404,25750.017565868704,25750.017565868704,66811.8473346091,76788.7763087477,76773.43122136337,25750.017565868704,102523.44878723208,102523.44878723208,102523.44878723208,128555.41132031791,124380.09018047298,4175.321139844941,0.0,90331.54105895394,54604.5970833991,39696.60441728315,26031.96253308584,65728.56695036899,19862.7967604173,1450.0,0.0,0.8868710076840066,2.8809174043124326,0.001494314320929203,1.0,1.0,-5.0356000335861495,354164.1393815883,1552944.8088965558,4.384816632220804,1552944.8088965558,4.384816632220804,0.763015724810309,0.09226794174310275,3.8625139739771694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625139739771694,1.2780311285925374,1.2783805410615734,3.0222377902726487,6403.759218994003,15243.107769423557,6487.895056493235,0.0003435851408317075,23386.722136811062,2384.781973131606,19392.75249379546,1977.510413219138,0.8292206312773933,0.8292206312773933,35033.22999062566,35405.22815468563,0.9868837059146158,0.8,4228.139716783467,4273.035954225843,0.9868837059146158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627664022342,4.9644067881119165,-2.356138362099513,7.32054515021143,3.5,3.5,1.0,0.6,0.00027338479587420464,1.0000008546686248,0.0002733845622209968,197.66772540538682,0.0,5.7227975717098374e-08,0.1621840831822568,0.019837267425504172,9.294859569841808e-05,0.00018043620017578656,0.0006969373445903173,0.09226794174382165,0.09226794174382165,0.09226794174382165,0.09226775961758155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.04657550604,594.6841893649407,0.0,0.09226794174382165,0.09226794174310275,0.09226794174310275,0.375,0.375,0.5,9.27711227869271,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26031.96253308584,19862.7967604173,0.763015724810309,1.0164811197703139,0.6247181655389779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423990999038019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13649117287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11776219001564,262.11776219001564,-11.032237809984338,246.42149412195658,277.81403025807475,121860.11635029463,121860.90598682457,-0.789636529910617,0.0,nan,277.81403025807475,4.664030258074774,271.5355230308519,-1.614476969148086,265.25701580362664,-7.892984196373334,258.97850857640367,-14.171491423596308,252.70000134917993,-20.44999865082005,246.42149412195658,-26.728505878043393,1.0,1.0,26022.012520719443,26022.012520719443,277.0978758888959,3.947875888895908,277.0978758888959,277.0978758888959,76773.41718557167,76773.43122136337,-0.014035791697097011,0.0,8546.071908451686,8546.071908451686,0.8893694988939065,3881.8265438470553,277.0978758888959,3.947875888895908,1.0,0.002,0.15329276497378105,0.005077602832932185,0.00023750490181135216,0.0017624950982091591,0.11875245090567609,0.11875245090567609,0.0,2.0511370379949767e-14,0.999998017066844,0.999998017066844,0.0,0.09226775878194184,1.8296116091904927e-07,0.0,0.0,0.0,1601838.7740734408,268.1143999664138,0.0,1.0,1279360.5711722206,2619.077592182988,,,,,,,,,,,,,,,,,,,2.0
4525.0,-28.472584149993857,4.964406642633234,34.981574503845835,26.185711507592373,6.4080584127191385,-24.984519893722613,-38.53793983636422,2.919994156447112,-5.0356001370082595,-5.0356001369746375,39.9631459030568,41061.82901327929,25750.017457490267,25750.017457490267,66811.84647076955,76788.7726907278,76773.42873686067,25750.017457490267,102523.44619435094,102523.44619435094,102523.44619435094,128555.40861168095,124380.08994160758,4175.3186700733695,0.0,90331.54098975673,54604.59992410804,39696.601184054096,26031.962417330007,65728.5636013841,19862.796655761053,1450.0,0.0,0.8868710079414961,2.8809173933348005,0.001494314320929203,1.0,1.0,-5.0356001370082595,354164.137953489,1552944.7995705623,4.384816623569336,1552944.7995705623,4.384816623569336,0.7630157241828985,0.09226794080037871,3.862513955101679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513955101679,1.2780311294192523,1.2783805415898828,3.022237773548471,6403.759183557478,15243.107769423557,6487.895078880397,0.00034358514962740756,23386.722233183184,2384.7819829588275,19392.752560712186,1977.5104200427452,0.8292206307216496,0.8292206307216496,35033.22985366421,35405.22815468563,0.9868837010918724,0.8,4228.1397002536705,4273.035954225843,0.9868837010918724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627640626812,4.964406642633234,-2.3561384767669837,7.320545119400218,3.5,3.5,1.0,0.6,0.0002733845622209968,1.0000008704502639,0.00027338432425353965,197.66773232217278,0.0,4.618569812712901e-08,0.1308902684922836,0.0198373136112023,9.294850499673191e-05,0.0001804360572242649,0.0006969367890322483,0.09226794080104132,0.09226794080104132,0.09226794080104132,0.09226775929278712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.0718112526,594.6841811300905,0.0,0.09226794080104132,0.09226794080037871,0.09226794080037871,0.375,0.375,0.5,9.27710683345605,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,26031.962417330007,19862.796655761053,0.7630157241828985,1.0164811584192697,0.6247181858758072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423991491241772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10519735818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11775763389693,262.11775763389693,-11.032242366103048,246.42148573217224,277.8140295356216,121860.16228465512,121860.92402380395,-0.7617391488127121,0.0,nan,277.8140295356216,4.664029535621637,271.53552077493293,-1.6144792250670434,265.2570120142411,-7.89298798575885,258.97850325355193,-14.171496746448042,252.6999944928619,-20.450005507138087,246.42148573217224,-26.728514267827734,1.0,1.0,26022.012520719443,26022.012520719443,277.0978754947872,3.9478754947872403,277.0978754947872,277.0978754947872,76773.41839432242,76773.42873686067,-0.0103425382549176,0.0,8546.071908451686,8546.071908451686,0.8893695000841436,3881.8265248771872,277.0978754947872,3.9478754947872403,1.0,0.002,0.15329294731424317,0.005077601999846032,0.00023750518427055652,0.0017624948157511694,0.11875259213527825,0.11875259213527825,0.0,2.1725676813133532e-14,0.9999980237936693,0.9999980237936693,0.0,0.09226775845988998,1.8234048872938327e-07,0.0,0.0,0.0,1601838.7739543878,268.1143998629917,0.0,1.0,1279360.5715282143,2619.0775907258367,,,,,,,,,,,,,,,,,,,2.0
4526.0,-28.472592578185186,4.96440649839861,34.98157438897693,26.185712206084304,6.408057537329966,-24.984527566633254,-38.53794483058152,2.9199925257785724,-5.035600223211077,-5.03560022323335,39.963145692601465,41061.80834333364,25750.017308202296,25750.017308202296,66811.82565153594,76788.76896329274,76773.42638837472,25750.017308202296,102523.44369657701,102523.44369657701,102523.44369657701,128555.40600637636,124380.08979681549,4175.316209560871,0.0,90331.53844781811,54604.58042733071,39696.620022763775,26031.96230979935,65728.58233256312,19862.7965578808,1450.0,0.0,0.886871008264749,2.880917384184803,0.001494314320929203,1.0,1.0,-5.035600223211077,354164.1367631492,1552944.7905045387,4.384816612708265,1552944.7905045387,4.384816612708265,0.7630157235746973,0.0922679398602389,3.862513458556436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513458556436,1.278031137457009,1.2783805493256912,3.022237366017512,6403.758320048278,15243.107769423557,6487.895624405294,0.0003435853639589522,23386.724581557406,2384.782222426354,19392.75419132261,1977.5105863187337,0.8292206171793542,0.8292206171793542,35033.2262507084,35405.22815468563,0.986883574223099,0.8,4228.139265415074,4273.035954225843,0.986883574223099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627608400181,4.96440649839861,-2.356138578560109,7.3205450769587195,3.5,3.5,1.0,0.6,0.00027338432425353965,1.0000008663407358,0.0002733840874097682,197.6677392063035,0.0,4.703848762219842e-08,0.13330707392131033,0.01983736064968992,9.294845311540436e-05,0.0001804358711381353,0.0006969359806774023,0.09226793986089604,0.09226793986089604,0.09226793986089604,0.09226775903336856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.09697749576,594.684172918189,0.0,0.09226793986089604,0.0922679398602389,0.0922679398602389,0.375,0.375,0.5,9.277101408622785,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,26031.96230979935,19862.7965578808,0.7630157235746973,1.0164805519993112,0.6247176933708318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423991992534178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10761416361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177530603835,262.1177530603835,-11.03224693961647,246.4214774040669,277.81402871670036,121860.1715515529,121860.93619895201,-0.7646473991185929,0.0,nan,277.81402871670036,4.664028716700386,271.53551845417445,-1.6144815458255266,265.2570081916461,-7.892991808353884,258.9784979291199,-14.17150207088008,252.69998766659333,-20.450012333406647,246.4214774040669,-26.72852259593307,1.0,1.0,26022.012520719443,26022.012520719443,277.09787513372555,3.9478751337255744,277.09787513372555,277.09787513372555,76773.41488555417,76773.42638837472,-0.01150282054732088,0.0,8546.071908451686,8546.071908451686,0.8893695313949356,3881.826025849218,277.09787513372555,3.9478751337255744,1.0,0.002,0.15329312896836755,0.00507760117298641,0.00023750546567485273,0.0017624945343363704,0.11875273283742636,0.11875273283742636,0.0,1.1223227208700948e-14,0.9999980312320431,0.9999980312320431,0.0,0.09226775820607545,1.8165416344450238e-07,0.0,0.0,0.0,1601838.7738551546,268.1143997767889,0.0,1.0,1279360.5718249462,2619.0775895112706,,,,,,,,,,,,,,,,,,,2.0
4527.0,-28.47260274968706,4.964406352066763,34.981574273111214,26.18571335859599,6.408055762172707,-24.98453689850043,-38.537953806202836,2.9199899109875815,-5.035600467318773,-5.035600467303381,39.96314543409645,41061.79320931857,25750.01755987812,25750.01755987812,66811.81076919669,76788.76440298304,76773.42282842204,25750.01755987812,102523.44038830017,102523.44038830017,102523.44038830017,128555.40251786142,124380.08876787535,4175.313749986081,0.0,90331.53434087176,54604.56628436089,39696.63117390097,26031.96212956126,65728.59330346223,19862.796400441024,1450.0,0.0,0.8868710079586191,2.8809173582741856,0.001494314320929203,1.0,1.0,-5.035600467318773,354164.13339238975,1552944.7793672218,4.384816622994019,1552944.7793672218,4.384816622994019,0.7630157228096656,0.09226793893025498,3.862512659782931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862512659782931,1.2780311500483288,1.278380561617744,3.0222367112389006,6403.756932650972,15243.107769423557,6487.896500896761,0.00034358570832442834,23386.728354684095,2384.7826071782,19392.756811214258,1977.5108534733329,0.8292205954207404,0.8292205954207404,35033.22045476981,35405.22815468563,0.9868833701341141,0.8,4228.138565906689,4273.035954225843,0.9868833701341141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627662729163,4.964406352066763,-2.3561387964415865,7.32054514850835,3.5,3.5,1.0,0.6,0.0002733840874097682,1.0000010455372463,0.0002733838015768211,197.66774751436753,0.0,4.681637284343358e-08,0.13267760063829076,0.019837407466062766,9.294835987420408e-05,0.00018043572753556413,0.0006969352818832601,0.09226793893089932,0.09226793893089932,0.09226793893089932,0.09226775817167472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.12190117483,594.6841647829715,0.0,0.09226793893089932,0.09226793893025498,0.09226793893025498,0.375,0.375,0.5,9.277095985850586,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,26031.96212956126,19862.796400441024,0.7630157228096656,1.016480155915301,0.6247173588477765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423992491459903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10698469033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177482323581,262.1177482323581,-11.032251767641867,246.42146881712884,277.8140276475875,121860.15440845855,121860.9616078165,-0.8071993579290508,0.0,nan,277.8140276475875,4.664027647587545,271.5355158814966,-1.6144841185033556,265.2570041154031,-7.892995884596871,258.9784923493119,-14.171507650688056,252.69998058322037,-20.45001941677961,246.42146881712884,-26.728531182871137,1.0,1.0,26022.012520719443,26022.012520719443,277.09787447309543,3.947874473095453,277.09787447309543,277.09787447309543,76773.4096163262,76773.42282842204,-0.013212095844210126,0.0,8546.071908451686,8546.071908451686,0.8893695817634177,3881.8252230818457,277.09787447309543,3.947874473095453,1.0,0.002,0.15329331058290466,0.005077600317036278,0.00023750574694011447,0.001762494253077761,0.11875287347005722,0.11875287347005722,0.0,1.787545805820301e-14,0.9999980316611917,0.9999980316611917,0.0,0.09226775731569002,1.8161456495625177e-07,0.0,0.0,0.0,1601838.7735741497,268.1143995326812,0.0,1.0,1279360.5726652117,2619.077586071932,,,,,,,,,,,,,,,,,,,2.0
4528.0,-28.472612661246846,4.964406205907383,34.98157415750216,26.185707735735946,6.408054883441004,-24.984545906778056,-38.537962816748745,2.9199881289720944,-5.035600605405193,-5.035600605423294,39.963145209771966,41061.797039344056,25750.017539176493,25750.017539176493,66811.81457852054,76788.76356978207,76773.420124743,25750.017539176493,102523.4376639195,102523.4376639195,102523.4376639195,128555.39966275747,124380.08836579077,4175.311296966699,0.0,90331.54013912444,54604.57666565862,39696.62608162869,26031.961998837978,65728.58808046667,19862.79628366465,1450.0,0.0,0.8868710080682045,2.8809173436171434,0.001494314320929203,1.0,1.0,-5.035600605405193,354164.13148562814,1552944.7697023908,4.384816619312023,1552944.7697023908,4.384816619312023,0.7630157221553755,0.09226793799826506,3.862513552920213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513552920213,1.278031158885043,1.2783805700915518,3.022237389180619,6403.758369128122,15243.107769423557,6487.895593398955,0.00034358535177685226,23386.72444808128,2384.782208815577,19392.754098642585,1977.5105768680014,0.8292206179490701,0.8292206179490701,35033.226935416445,35405.22815468563,0.9868835983333223,0.8,4228.139348052082,4273.035954225843,0.9868835983333223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627658260326,4.964406205907383,-2.356138936715642,7.3205451426230255,3.5,3.5,1.0,0.6,0.0002733838015768211,1.0000010188176407,0.00027338352304886516,197.6677556101119,0.0,5.649995481878045e-08,0.1601208719564238,0.019837463966017585,9.294826627028445e-05,0.00018043553530653668,0.0006969347005499116,0.09226793799891166,0.09226793799891166,0.09226793799891166,0.09226775771365145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.1469216849,594.6841566178791,0.0,0.09226793799891166,0.09226793799826506,0.09226793799826506,0.375,0.375,0.5,9.277090577299044,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,26031.961998837978,19862.79628366465,0.7630157221553755,1.0164802946432951,0.6247174667600516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442399309358486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.134427961646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177433012197,262.1177433012197,-11.032256698780259,246.42146007146712,277.81402653097274,121860.20552429472,121861.02996311172,-0.8244388170005511,0.0,nan,277.81402653097274,4.664026530972762,271.535513239072,-1.6144867609280027,265.25699994716973,-7.893000052830246,258.9784866552688,-14.171513344731181,252.69997336336797,-20.450026636632003,246.42146007146712,-26.728539928532854,1.0,1.0,26022.012520719443,26022.012520719443,277.0978740186104,3.9478740186104346,277.0978740186104,277.0978740186104,76773.40466399475,76773.420124743,-0.015460748254554346,0.0,8546.071908451686,8546.071908451686,0.8893695254446126,3881.826120684814,277.0978740186104,3.9478740186104346,1.0,0.002,0.15329349170152598,0.005077599482969128,0.00023750602748919634,0.0017624939725302492,0.11875301374459817,0.11875301374459817,0.0,1.944538280396202e-14,0.9999980370359424,0.9999980370359424,0.0,0.0922677568796191,1.8111864596255247e-07,0.0,0.0,0.0,1601838.773415191,268.1143993945948,0.0,1.0,1279360.573140529,2619.077584126379,,,,,,,,,,,,,,,,,,,2.0
4529.0,-28.472620845511873,4.964406060092078,34.98157404219047,26.185707735735946,6.408055697420463,-24.984553191218435,-38.53797154789788,2.919988043126835,-5.035600735268019,-5.035600735203333,39.96314498713571,41061.7973704036,25750.01749788568,25750.01749788568,66811.81486828928,76788.76008127772,76773.41746616986,25750.01749788568,102523.43496405554,102523.43496405554,102523.43496405554,128555.3968356477,124380.0879849235,4175.308850724193,0.0,90331.54006212833,54604.57987548309,39696.62242960583,26031.961871592157,65728.58430119799,19862.796169694557,1450.0,0.0,0.8868710082135771,2.880917329832939,0.001494314320929203,1.0,1.0,-5.035600735268019,354164.1296924168,1552944.760109602,4.384816614427604,1552944.760109602,4.384816614427604,0.7630157215069597,0.09226793706634567,3.8625135314800296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625135314800296,1.2780311598545468,1.2783805707053346,3.0222373701120273,6403.758328724065,15243.107769423557,6487.895618924339,0.00034358536180553625,23386.72455796298,2384.7822200203927,19392.75417493967,1977.5105846481388,0.8292206173154163,0.8292206173154163,35033.226779845456,35405.22815468563,0.9868835928552923,0.8,4228.139329276311,4273.035954225843,0.9868835928552923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627649346926,4.964406060092078,-2.356139070792266,7.320545130884344,3.5,3.5,1.0,0.6,0.00027338352304886516,1.0000008412675365,0.0002733832930603757,197.66776229500542,0.0,5.505599592963285e-08,0.15602869246457948,0.019837519022013514,9.294817556889504e-05,0.00018043534747997012,0.0006969339711986857,0.09226793706697817,0.09226793706697817,0.09226793706697817,0.09226775728730598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.1718771228,594.6841484740761,0.0,0.09226793706697817,0.09226793706634567,0.09226793706634567,0.375,0.375,0.5,9.277085183922388,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,26031.961871592157,19862.796169694557,0.7630157215069597,1.0164803574975454,0.6247175077168853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423993680322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13033578215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11773859662617,262.11773859662617,-11.03226140337381,246.42145150967974,277.81402568357294,121860.25522256255,121861.04178530333,-0.78656274077635,0.0,nan,277.81402568357294,4.664025683572959,271.5355108487947,-1.614489151205305,265.25699601401516,-7.893003985984819,258.97848117923655,-14.171518820763424,252.69996634445815,-20.45003365554183,246.42145150967974,-26.728548490320236,1.0,1.0,26022.012520719443,26022.012520719443,277.0978735777432,3.9478735777432234,277.0978735777432,277.0978735777432,76773.405876584,76773.41746616986,-0.011589585861656815,0.0,8546.071908451686,8546.071908451686,0.8893695267965722,3881.82609913743,277.0978735777432,3.9478735777432234,1.0,0.002,0.15329367231050797,0.005077598652710168,0.00023750630725271238,0.0017624936927706123,0.11875315362635619,0.11875315362635619,0.0,2.3324658177115154e-14,0.9999980425594563,0.9999980425594563,0.0,0.09226775645734478,1.806090008929796e-07,0.0,0.0,0.0,1601838.7732657008,268.11439926473196,0.0,1.0,1279360.5735875384,2619.077582296684,,,,,,,,,,,,,,,,,,,2.0
4530.0,-28.472629132301783,4.9644059128466,34.98157392627039,26.185702252574288,6.408054246371051,-24.98456079443466,-38.53797650719059,2.9199859085047324,-5.035600949086529,-5.035600949099741,39.963144738954554,41061.79085190982,25750.017669511824,25750.017669511824,66811.80852142164,76788.75991025806,76773.41416477831,25750.017669511824,102523.43183429014,102523.43183429014,102523.43183429014,128555.39353999964,124380.08713308471,4175.306406914924,0.0,90331.54528779688,54604.57878530136,39696.62944721724,26031.9617057095,65728.59115292673,19862.796024072748,1450.0,0.0,0.8868710080241653,2.8809173071373464,0.001494314320929203,1.0,1.0,-5.035600949086529,354164.1267399039,1552944.7494173124,4.38481662079171,1552944.7494173124,4.38481662079171,0.7630157207751389,0.09226793614034445,3.8625143153494936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625143153494936,1.2780311702089049,1.2783805807685757,3.022237958967881,6403.759576438958,15243.107769423557,6487.894830675932,0.000343585052110283,23386.721164714538,2384.781874005347,19392.75181881243,1977.5103443900243,0.8292206368831156,0.8292206368831156,35033.23246763936,35405.22815468563,0.986883793136251,0.8,4228.140015732779,4273.035954225843,0.986883793136251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862768639567,4.9644059128466,-2.3561392668298247,7.320545179676425,3.5,3.5,1.0,0.6,0.0002733832930603757,1.0000008518062202,0.0002733830601909845,197.6677690636415,0.0,4.546131006551311e-08,0.12883735272566416,0.01983756448332358,9.294812405054221e-05,0.00018043516900983348,0.0006969334232929871,0.09226793614103232,0.09226793614103232,0.09226793614103232,0.09226775654072346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.1966828957,594.6841403777908,0.0,0.09226793614103232,0.09226793614034445,0.09226793614034445,0.375,0.375,0.5,9.277079795931634,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,26031.9617057095,19862.796024072748,0.7630157207751389,1.0164801549750953,0.6247173434217362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423994164808067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.103144442415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177338621549,262.1177338621549,-11.032266137845056,246.4214430600349,277.8140246642757,121860.30133734418,121861.09289530393,-0.7915579597607737,0.0,nan,277.8140246642757,4.664024664275701,271.53550834342695,-1.6144916565730227,265.2569920225786,-7.893007977421405,258.9784757017307,-14.171524298269276,252.69995938088292,-20.45004061911706,246.4214430600349,-26.728556939965074,1.0,1.0,26022.012520719443,26022.012520719443,277.09787297754167,3.9478729775416923,277.09787297754167,277.09787297754167,76773.40033251871,76773.41416477831,-0.013832259603077546,0.0,8546.071908451686,8546.071908451686,0.8893694773678961,3881.826886926241,277.09787297754167,3.9478729775416923,1.0,0.002,0.15329385275483476,0.005077597807591594,0.00023750658671980622,0.0017624934133048662,0.1187532933599031,0.1187532933599031,0.0,2.4672538317949133e-14,0.9999980443439477,0.9999980443439477,0.0,0.09226775569599671,1.8044434774807905e-07,0.0,0.0,0.0,1601838.7730195608,268.11439905091345,0.0,1.0,1279360.5743235478,2619.0775792840977,,,,,,,,,,,,,,,,,,,2.0
