time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4531.0,-28.472637489863523,4.964405766654072,34.98157381106048,26.185702147800498,6.408055390435448,-24.984568201833515,-38.53798523833973,2.9199861024056974,-5.035601046235456,-5.035601046220075,39.96314452760933,41061.79136154863,25750.017543150923,25750.017543150923,66811.80890469956,76788.75636183521,76773.41178481135,25750.017543150923,102523.42932796228,102523.42932796228,102523.42932796228,128555.3909219868,124380.08695030527,4175.30397168153,0.0,90331.54564584521,54604.583223234884,39696.624914011474,26031.961594024517,65728.586508036,19862.795922920166,1450.0,0.0,0.8868710082950528,2.880917296825522,0.001494314320929203,1.0,1.0,-5.035601046235456,354164.1253984209,1552944.740311684,4.384816611690079,1552944.740311684,4.384816611690079,0.7630157201629997,0.09226793521141764,3.8625143790076932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625143790076932,1.2780311697895765,1.2783805800515031,3.0222380097690755,6403.759684080593,15243.107769423557,6487.894762672869,0.0003435850253925451,23386.72087197563,2384.7818441542863,19392.75161554672,1977.5103236626903,0.829220638571229,0.829220638571229,35033.232929546255,35405.22815468563,0.9868838094011085,0.8,4228.1400714800475,4273.035954225843,0.9868838094011085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627659118282,4.964405766654072,-2.356139377098856,7.320545143752928,3.5,3.5,1.0,0.6,0.0002733830601909845,1.0000008590809712,0.0002733828253330014,197.66777589008433,0.0,4.6030773040994966e-08,0.13045121079817973,0.01983761051409662,9.294803334928102e-05,0.00018043502684170348,0.0006969328856527187,0.09226793521207459,0.09226793521207459,0.09226793521207459,0.09226775623864687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.2215762651,594.6841322547697,0.0,0.09226793521207459,0.09226793521141764,0.09226793521141764,0.375,0.375,0.5,9.277074426737952,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,26031.961594024517,19862.795922920166,0.7630157201629997,1.0164802326386728,0.6247173953227856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423994655363357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.104758300484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11772933272437,262.11772933272437,-11.032270667275611,246.42143471351093,277.8140239519385,121860.35368142732,121861.11095860273,-0.7572771754007424,0.0,nan,277.8140239519385,4.664023951938532,271.5355061042523,-1.614493895747671,265.2569882565665,-7.893011743433476,258.9784704088815,-14.171529591118485,252.69995256119637,-20.450047438803608,246.42143471351093,-26.728565286489044,1.0,1.0,26022.012520719443,26022.012520719443,277.0978726019347,3.947872601934705,277.0978726019347,277.0978726019347,76773.40218632985,76773.41178481135,-0.009598481497960165,0.0,8546.071908451686,8546.071908451686,0.8893694733537831,3881.826950902732,277.0978726019347,3.947872601934705,1.0,0.002,0.15329403254802745,0.005077596987024241,0.00023750686523547218,0.001762493134784953,0.11875343261773609,0.11875343261773609,0.0,2.042506788701992e-14,0.9999980514008666,0.9999980514008666,0.0,0.09226775541819905,1.797932185920451e-07,0.0,0.0,0.0,1601838.7729077293,268.1143989537645,0.0,1.0,1279360.574657952,2619.0775779153205,,,,,,,,,,,,,,,,,,,2.0
4532.0,-28.472645735666497,4.964405619866489,34.98157369566198,26.18570305584001,6.408054066857239,-24.984575755414316,-38.537993969488866,2.919984086605278,-5.035601220784315,-5.035601220740009,39.96314429174725,41061.785214520496,25750.01761456173,25750.01761456173,66811.80282908223,76788.75268098743,76773.4087887589,25750.01761456173,102523.42640332063,102523.42640332063,102523.42640332063,128555.38784966526,124380.08630885839,4175.301540806872,0.0,90331.54249088219,54604.57756761992,39696.62769251363,26031.961446344634,65728.58913885827,19862.795792230405,1450.0,0.0,0.8868710082609379,2.8809172782981673,0.001494314320929203,1.0,1.0,-5.035601220784315,354164.1229881632,1552944.7301491022,4.384816612836316,1552944.7301491022,4.384816612836316,0.7630157194712466,0.09226793428703534,3.8625137641405756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625137641405756,1.2780311796038666,1.278380589568305,3.0222375054556845,6403.758615501033,15243.107769423557,6487.895437752087,0.00034358529062466505,23386.72377805269,2384.7821404916754,19392.75363340368,1977.5105294268362,0.8292206218129127,0.8292206218129127,35033.22846804141,35405.22815468563,0.9868836523007476,0.8,4228.139533023677,4273.035954225843,0.9868836523007476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627674533653,4.964405619866489,-2.3561395441880184,7.320545164054508,3.5,3.5,1.0,0.6,0.0002733828253330014,1.0000008475932447,0.0002733825936157618,197.6677826252431,0.0,4.6423855170337025e-08,0.13156520555273513,0.01983765693795179,9.294794264810175e-05,0.00018043488268489966,0.0006969322179015149,0.09226793428767846,0.09226793428767846,0.09226793428767846,0.09226775564171809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.2463035042,594.684124184685,0.0,0.09226793428767846,0.09226793428703534,0.09226793428703534,0.375,0.375,0.5,9.27706906737272,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,26031.961446344634,19862.795792230405,0.7630157194712466,1.0164800995185757,0.6247172767967579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423995150108182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10587229524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11772475688286,262.11772475688286,-11.032275243117112,246.42142644822914,277.8140230655372,121860.35458668253,121861.11962331456,-0.7650366320314195,0.0,nan,277.8140230655372,4.664023065537208,271.535503742075,-1.6144962579249977,265.2569844186133,-7.893015581386692,258.978465095152,-14.171534904847988,252.69994577169052,-20.450054228309455,246.42142644822914,-26.728573551770836,1.0,1.0,26022.012520719443,26022.012520719443,277.09787207683814,3.9478720768381663,277.09787207683814,277.09787207683814,76773.39825954684,76773.4087887589,-0.010529212057008408,0.0,8546.071908451686,8546.071908451686,0.8893695121256313,3881.8263329612782,277.09787207683814,3.9478720768381663,1.0,0.002,0.15329421202656593,0.005077596153509438,0.00023750714322554045,0.0017624928567969438,0.11875357161277023,0.11875357161277023,0.0,2.248418465300439e-14,0.9999980548110873,0.9999980548110873,0.0,0.09226775480847256,1.794785627749028e-07,0.0,0.0,0.0,1601838.772706796,268.11439877921566,0.0,1.0,1279360.5752587833,2619.0775754560227,,,,,,,,,,,,,,,,,,,2.0
4533.0,-28.472653968529723,4.96440547429979,34.98157358104385,26.185703684482746,6.408053352160795,-24.984583236460306,-38.537998928781576,2.9199826200924752,-5.035601309402011,-5.0356013094092145,39.9631440834711,41061.765776419656,25750.017468050683,25750.017468050683,66811.78324447034,76788.74905015845,76773.40647522052,25750.017468050683,102523.42394327119,102523.42394327119,102523.42394327119,128555.38528204268,124380.0861631394,4175.299118903295,0.0,90331.54020861506,54604.55947409113,39696.64526058214,26031.961338771493,65728.60659935363,19862.79569447048,1450.0,0.0,0.8868710085640458,2.8809172688919285,0.001494314320929203,1.0,1.0,-5.035601309402011,354164.12176448916,1552944.7211766331,4.384816602652103,1552944.7211766331,4.384816602652103,0.7630157188689128,0.09226793336186337,3.862513317893866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513317893866,1.2780311868688479,1.278380596539115,3.0222371391084364,6403.757839255175,15243.107769423557,6487.895928147666,0.00034358548329650686,23386.725889108555,2384.7823557594647,19392.755099228885,1977.5106788994087,0.8292206096390901,0.8292206096390901,35033.225230054115,35405.22815468563,0.9868835382833979,0.8,4228.139142232915,4273.035954225843,0.9868835382833979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627642906476,4.96440547429979,-2.356139648102679,7.320545122402469,3.5,3.5,1.0,0.6,0.0002733825936157618,1.0000008462632153,0.0002733823622623249,197.66778934983316,0.0,4.580303294383473e-08,0.12980579536282763,0.019837702740984734,9.294789112986816e-05,0.00018043470248589366,0.0006969314413619817,0.09226793336254582,0.09226793336254582,0.09226793336254582,0.09226775537199701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.2710694133,594.6841161033559,0.0,0.09226793336254582,0.09226793336186337,0.09226793336186337,0.375,0.375,0.5,9.27706372766319,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26031.961338771493,19862.79569447048,0.7630157188689128,1.0164795315336468,0.6247168151108113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442399563823722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10411288505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11772019959807,262.11772019959807,-11.03227980040191,246.4214182571888,277.81402214200796,121860.3683248208,121861.130258958,-0.7619341372322825,0.0,nan,277.81402214200796,4.66402214200798,271.5355013650432,-1.6144986349567603,265.25698058807984,-7.893019411920136,258.9784598111161,-14.171540188883853,252.69993903415238,-20.450060965847598,246.4214182571888,-26.728581742811173,1.0,1.0,26022.012520719443,26022.012520719443,277.0978717174553,3.947871717455314,277.0978717174553,277.0978717174553,76773.39522980782,76773.40647522052,-0.011245412693824619,0.0,8546.071908451686,8546.071908451686,0.8893695402647344,3881.8258844833354,277.0978717174553,3.947871717455314,1.0,0.002,0.1532943908309609,0.00507759533893944,0.00023750742021340566,0.0017624925798047563,0.11875371010670283,0.11875371010670283,0.0,1.8162121112608176e-14,0.9999980621174009,0.9999980621174009,0.0,0.09226775455744085,1.7880442251288797e-07,0.0,0.0,0.0,1601838.772604785,268.11439869059797,0.0,1.0,1279360.5755638191,2619.077574207455,,,,,,,,,,,,,,,,,,,2.0
4534.0,-28.472662095615014,4.964405327318017,34.981573465814996,26.185698236245685,6.408051823869034,-24.984590703666996,-38.53800769485531,2.9199804319200204,-5.035601522329387,-5.035601522338655,39.9631438366103,41061.77476635274,25750.017637865927,25750.017637865927,66811.79240421866,76788.74894387704,76773.40319151165,25750.017637865927,102523.42082937757,102523.42082937757,102523.42082937757,128555.38200305821,124380.08530375181,4175.296699306399,0.0,90331.54534943266,54604.573678489316,39696.63518993706,26031.96117368064,65728.59636361769,19862.79554955362,1450.0,0.0,0.8868710083744222,2.8809172462908856,0.001494314320929203,1.0,1.0,-5.035601522329387,354164.11882427795,1552944.7105408031,4.384816609023321,1552944.7105408031,4.384816609023321,0.7630157181409637,0.09226793244407322,3.8625140853436566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625140853436566,1.2780311974739145,1.2783806068513888,3.022237714523783,6403.759058491246,15243.107769423557,6487.895157891463,0.00034358518067009475,23386.722573309573,2384.782017642067,19392.75279688155,1977.510444125318,0.8292206287602608,0.8292206287602608,35033.23079870615,35405.22815468563,0.9868837343690816,0.8,4228.1398143102215,4273.035954225843,0.9868837343690816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627679564305,4.964405327318017,-2.3561398433617065,7.320545170679724,3.5,3.5,1.0,0.6,0.0002733823622623249,1.0000008353902659,0.0002733821338815514,197.6677959880243,0.0,4.573112242978676e-08,0.12960200096601568,0.019837748472107165,9.29478000660127e-05,0.00018043456219631222,0.000696931037966072,0.09226793244467199,0.09226793244467199,0.09226793244467199,0.09226775462842061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.29562332155,594.6841080892161,0.0,0.09226793244467199,0.09226793244407322,0.09226793244407322,0.375,0.375,0.5,9.277058393176688,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26031.96117368064,19862.79554955362,0.7630157181409637,1.0164798291843724,0.6247170491698099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423996125600291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.103909090656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177155931489,262.1177155931489,-11.03228440685109,246.42141013776535,277.8140210485327,121860.41148149123,121861.18163542572,-0.7701539344806269,0.0,nan,277.8140210485327,4.664021048532732,271.5354988663794,-1.6145011336205926,265.25697668422555,-7.893023315774428,258.97845450207177,-14.171545497928207,252.69993231991845,-20.45006768008153,246.42141013776535,-26.728589862234628,1.0,1.0,26022.012520719443,26022.012520719443,277.0978711202898,3.9478711202898467,277.0978711202898,277.0978711202898,76773.3895588453,76773.40319151165,-0.013632666348712519,0.0,8546.071908451686,8546.071908451686,0.8893694918714388,3881.826655770375,277.0978711202898,3.9478711202898467,1.0,0.002,0.1532945694836691,0.005077594501973102,0.00023750769690508426,0.0017624923031108815,0.11875384845254212,0.11875384845254212,0.0,1.5965527511152544e-14,0.9999980637613863,0.9999980637613863,0.0,0.09226775379133961,1.78652733601206e-07,0.0,0.0,0.0,1601838.7723596722,268.1143984776706,0.0,1.0,1279360.5762967598,2619.0775712074187,,,,,,,,,,,,,,,,,,,2.0
4535.0,-28.472670312787898,4.964405181392586,34.981573351308015,26.1856980965473,6.408052978794149,-24.984597983630067,-38.53801261922342,2.919980649635674,-5.035601619081945,-5.035601619034009,39.96314362698501,41061.760769305096,25750.01751109848,25750.01751109848,66811.77828040358,76788.7454571803,76773.40083512483,25750.01751109848,102523.4183462233,102523.4183462233,102523.4183462233,128555.37940899502,124380.08512077578,4175.294288219244,0.0,90331.54574438784,54604.5635908779,39696.64683723327,26031.961062771716,65728.60790000498,19862.795449121633,1450.0,0.0,0.8868710086410643,2.8809172360211406,0.001494314320929203,1.0,1.0,-5.035601619081945,354164.1174882687,1552944.7015096962,4.384816600064335,1552944.7015096962,4.384816600064335,0.7630157175337589,0.09226793152400858,3.8625141562356644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625141562356644,1.2780311969351195,1.2783806060205536,3.0222377712676045,6403.759178724596,15243.107769423557,6487.89508193359,0.0003435851508269775,23386.722246326546,2384.7819842990775,19392.752569838383,1977.5104209733584,0.8292206306458566,0.8292206306458566,35033.231313101904,35405.22815468563,0.9868837524821985,0.8,4228.13987639234,4273.035954225843,0.9868837524821985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586276521991556,4.964405181392586,-2.356139953248062,7.320545134640648,3.5,3.5,1.0,0.6,0.0002733821338815514,1.0000008446505004,0.0002733819029693903,197.66780269979932,0.0,4.514352414260295e-08,0.12793674742013678,0.019837793615631306,9.294774891065608e-05,0.00018043438497089535,0.0006969303662217589,0.09226793152466951,0.09226793152466951,0.09226793152466951,0.09226775432725004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.3202678418,594.6841000473788,0.0,0.09226793152466951,0.09226793152400858,0.09226793152400858,0.375,0.375,0.5,9.277053077263027,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,26031.961062771716,19862.795449121633,0.7630157175337589,1.0164794358956524,0.6247167265701665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423996606701628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10224383711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11771118221355,262.11771118221355,-11.032288817786423,246.42140208577024,277.8140202786571,121860.46280488047,121861.20027081537,-0.7374659349019892,0.0,nan,277.8140202786571,4.664020278657119,271.5354966400799,-1.6145033599200929,265.2569730015023,-7.893026998497703,258.9784493629245,-14.171550637075484,252.69992572434722,-20.450074275652753,246.42140208577024,-26.728597914229738,1.0,1.0,26022.012520719443,26022.012520719443,277.097870747867,3.9478707478670003,277.097870747867,277.097870747867,76773.39138549755,76773.40083512483,-0.009449627279536799,0.0,8546.071908451686,8546.071908451686,0.8893694874011815,3881.8267270168426,277.097870747867,3.9478707478670003,1.0,0.002,0.15329474749281108,0.005077593689465486,0.00023750797265681672,0.0017624920273628473,0.11875398632840836,0.11875398632840836,0.0,1.9663957961935097e-14,0.999998070736331,0.999998070736331,0.0,0.09226775351484048,1.7800916810698655e-07,0.0,0.0,0.0,1601838.772248296,268.11439838091803,0.0,1.0,1279360.5766298005,2619.077569844226,,,,,,,,,,,,,,,,,,,2.0
4536.0,-28.472678493659306,4.964405034919794,34.98157323664494,26.185692543536447,6.408051673418414,-24.98460547695148,-38.53802135037256,2.9199786567112547,-5.0356017910260675,-5.0356017910164,39.963143393466645,41061.77018563363,25750.017576785696,25750.017576785696,66811.78776241932,76788.74534361568,76773.39787828177,25750.017576785696,102523.41545506747,102523.41545506747,102523.41545506747,128555.37637193578,124380.08449043926,4175.291881496528,0.0,90331.55119554866,54604.57856073941,39696.63626089917,26031.960916868306,65728.59717776747,19862.79531996899,1450.0,0.0,0.8868710086116716,2.880917217770281,0.001494314320929203,1.0,1.0,-5.0356017910260675,354164.11511398084,1552944.6914486422,4.3848166010519085,1552944.6914486422,4.3848166010519085,0.7630157168489835,0.09226793060843202,3.862514983633255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862514983633255,1.2780312066354036,1.2783806154283612,3.022238395728902,6403.760501883151,15243.107769423557,6487.894246022218,0.0003435848224056374,23386.718647905087,2384.7816173622073,19392.750071243354,1977.5101661875722,0.8292206513965352,0.8292206513965352,35033.23731673775,35405.22815468563,0.9868839638847218,0.8,4228.140600967583,4273.035954225843,0.9868839638847218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627666378983,4.964405034919794,-2.3561401183952584,7.320545153315052,3.5,3.5,1.0,0.6,0.0002733819029693903,1.0000008409190941,0.0002733816730775214,197.66780938192372,0.0,4.564389950859757e-08,0.12935481120736553,0.019837839259530813,9.294765820973329e-05,0.000180434244759657,0.0006969299739447252,0.09226793060902103,0.09226793060902103,0.09226793060902103,0.0922677537396679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.3447492221,594.6840920575332,0.0,0.09226793060902103,0.09226793060843202,0.09226793060843202,0.375,0.375,0.5,9.277047771183986,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,26031.960916868306,19862.79531996899,0.7630157168489835,1.016479745973009,0.6247169717403107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423997093135938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.103661900896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177067108802,262.1177067108802,-11.032293289119764,246.42139407284776,277.81401934891295,121860.50788052754,121861.25544439732,-0.747563869783255,0.0,nan,277.81401934891295,4.664019348912973,271.5354942936996,-1.6145057063003492,265.2569692384869,-7.893030761513103,258.9784441832734,-14.171555816726595,252.6999191280605,-20.45008087193949,246.42139407284776,-26.728605927152216,1.0,1.0,26022.012520719443,26022.012520719443,277.09787022989605,3.9478702298960684,277.09787022989605,277.09787022989605,76773.38594463891,76773.39787828177,-0.011933642861549743,0.0,8546.071908451686,8546.071908451686,0.8893694352277384,3881.827558551421,277.09787022989605,3.9478702298960684,1.0,0.002,0.153294925186719,0.005077592864384387,0.0002375082478831404,0.0017624917521331062,0.1187541239415702,0.1187541239415702,0.0,1.6246552714260787e-14,0.9999980741528167,0.9999980741528167,0.0,0.09226775291449775,1.7769393426948052e-07,0.0,0.0,0.0,1601838.7720503623,268.1143982089739,0.0,1.0,1279360.5772216604,2619.077567421634,,,,,,,,,,,,,,,,,,,2.0
4537.0,-28.472686669064508,4.964404890059658,34.9815731229685,26.18569900458681,6.40805258942758,-24.984612743215287,-38.5380300815217,2.919978663576999,-5.03560186070024,-5.035601860721352,39.963143192613984,41061.755502158696,25750.017383261096,25750.017383261096,66811.77288541979,76788.73831983384,76773.39572982873,25750.017383261096,102523.41311308983,102523.41311308983,102523.41311308983,128555.373931707,124380.08444709696,4175.289484610033,0.0,90331.54268497803,54604.56238877911,39696.64477355436,26031.960818617164,65728.60559217153,19862.7952299343,1450.0,0.0,0.8868710089843708,2.880917210374785,0.001494314320929203,1.0,1.0,-5.03560186070024,354164.1141518876,1552944.6827950436,4.384816588529476,1552944.6827950436,4.384816588529476,0.7630157162701748,0.09226792969135005,3.8625135544935554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625135544935554,1.2780312070758153,1.2783806155750692,3.0222372764520635,6403.75813026984,15243.107769423557,6487.895744298375,0.00034358541106382353,23386.725097673378,2384.7822750555365,19392.75454969105,1977.5106228621446,0.8292206142030691,0.8292206142030691,35033.22694683269,35405.22815468563,0.986883598735316,0.8,4228.139349429902,4273.035954225843,0.986883598735316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586276246030435,4.964404890059658,-2.35614020823774,7.320545098297398,3.5,3.5,1.0,0.6,0.0002733816730775214,1.0000008403572798,0.0002733814433394353,197.66781605958369,0.0,4.5442222117767446e-08,0.12878325748175296,0.01983788470175293,9.294756750889241e-05,0.000180434105568629,0.0006969291784517506,0.09226792969194852,0.09226792969194852,0.09226792969194852,0.09226775354158542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.3692846392,594.6840840516826,0.0,0.09226792969194852,0.09226792969135005,0.09226792969135005,0.375,0.375,0.5,9.27704248667202,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,26031.960818617164,19862.7952299343,0.7630157162701748,1.016479389506131,0.6247166683701757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442399757742133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10309034717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1177023925716,262.1177023925716,-11.032297607428404,246.42138611303236,277.8140186721111,121860.50734599077,121861.22932562549,-0.7219796347225926,0.0,nan,277.8140186721111,4.664018672111126,271.5354921602951,-1.6145078397048565,265.2569656484796,-7.8930343515203845,258.97843913666355,-14.171560863336424,252.69991262484774,-20.450087375152236,246.42138611303236,-26.728613886967622,1.0,1.0,26022.012520719443,26022.012520719443,277.09786990879456,3.947869908794587,277.09786990879456,277.09786990879456,76773.38873211447,76773.39572982873,-0.006997714255703613,0.0,8546.071908451686,8546.071908451686,0.8893695253454019,3881.826122266023,277.09786990879456,3.947869908794587,1.0,0.002,0.15329510213941103,0.005077592061605097,0.00023750852201138108,0.00176249147800347,0.11875426100569053,0.11875426100569053,0.0,1.4850967677837446e-14,0.9999980821860072,0.9999980821860072,0.0,0.0922677527386234,1.7695272665203566e-07,0.0,0.0,0.0,1601838.7719701573,268.11439813929974,0.0,1.0,1279360.5774614906,2619.0775664399675,,,,,,,,,,,,,,,,,,,2.0
4538.0,-28.47269473805194,4.964404746727404,34.98157301017588,26.18569383574652,6.408050200190097,-24.984620244227784,-38.53803504081441,2.9199757063668286,-5.035601932849943,-5.035601932851119,39.963142990768056,41061.747151153766,25750.017199914695,25750.017199914695,66811.76435106846,76788.73817535338,76773.39354380434,25750.017199914695,102523.41074371904,102523.41074371904,102523.41074371904,128555.37146285738,124380.08436558353,4175.287097273841,0.0,90331.54660267517,54604.558067137215,39696.653928375505,26031.960719138337,65728.61464751384,19862.79513888132,1450.0,0.0,0.8868710093480617,2.8809172027164927,0.001494314320929203,1.0,1.0,-5.035601932849943,354164.1131556071,1552944.6740987333,4.384816576309709,1552944.6740987333,4.384816576309709,0.7630157156882336,0.09226792877662544,3.8625140857564846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625140857564846,1.2780312212377278,1.2783806294472257,3.022237658651075,6403.758940103683,15243.107769423557,6487.8952326832405,0.000343585210055067,23386.722895272876,2384.7820504731867,19392.753020439177,1977.5104669218517,0.8292206269036096,0.8292206269036098,35033.230801701655,35405.22815468563,0.9868837344745603,0.8,4228.1398146717465,4273.035954225843,0.9868837344745603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627585024259,4.964404746727404,-2.3561402994459275,7.320545046173332,3.5,3.5,1.0,0.6,0.0002733814433394353,1.0000008294185438,0.00027338121659198475,197.66782265032214,0.0,4.54118257421965e-08,0.12869711415338486,0.01983793011357867,9.294751599085026e-05,0.00018043392734858505,0.000696928585932272,0.092267928777256,0.092267928777256,0.092267928777256,0.0922677533341491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.393712799,594.684076080739,0.0,0.092267928777256,0.09226792877662544,0.09226792877662544,0.375,0.375,0.5,9.277037223384747,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26031.960719138337,19862.79513888132,0.7630157156882336,1.016479119624889,0.6247164552509995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423998061383168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10300420384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176979086622,262.1176979086622,-11.032302091337783,246.4213781850013,277.8140176323236,121860.53010674319,121861.27977321766,-0.7496664744659284,0.0,nan,277.8140176323236,4.664017632323635,271.5354897428584,-1.6145102571416032,265.2569618533946,-7.893038146605363,258.97843396392994,-14.171566036070033,252.69990607446545,-20.45009392553453,246.4213781850013,-26.72862181499869,1.0,1.0,26022.012520719443,26022.012520719443,277.0978695808719,3.9478695808718953,277.0978695808719,277.0978695808719,76773.37968726928,76773.39354380434,-0.013856535064405762,0.0,8546.071908451686,8546.071908451686,0.8893694918454069,3881.826656185267,277.0978695808719,3.9478695808718953,1.0,0.002,0.15329527838189486,0.005077591261547913,0.00023750879503803924,0.00176249120497948,0.11875439751901962,0.11875439751901962,0.0,1.7518972383889775e-14,0.9999980898833397,0.9999980898833397,0.0,0.09226775253411748,1.7624250796635107e-07,0.0,0.0,0.0,1601838.7718871026,268.11439806715003,0.0,1.0,1279360.5777098434,2619.077565423414,,,,,,,,,,,,,,,,,,,2.0
4539.0,-28.472702819094994,4.964404604093078,34.98157289783333,26.185693905595713,6.408050984793293,-24.98462743870629,-38.53804370211435,2.9199756044039935,-5.035602042920743,-5.035602042961439,39.96314277817196,41061.74771911343,25750.017116165378,25750.017116165378,66811.76483527881,76788.73472090284,76773.39107011141,25750.017116165378,102523.40818627679,102523.40818627679,102523.40818627679,128555.36878877017,124380.08407123748,4175.284717532683,0.0,90331.54648899095,54604.56197957369,39696.64945490806,26031.96060249338,65728.61005740144,19862.795033807844,1450.0,0.0,0.8868710095577232,2.880917191033104,0.001494314320929203,1.0,1.0,-5.035602042920743,354164.11163569364,1552944.6649392894,4.384816569265229,1552944.6649392894,4.384816569265229,0.7630157150708563,0.09226792786761635,3.8625140584519713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625140584519713,1.2780312221754893,1.2783806300954381,3.022237635068982,6403.758890136058,15243.107769423557,6487.895264250467,0.0003435852224575288,23386.723031163354,2384.7820643301593,19392.75311479573,1977.5104765435426,0.8292206261199756,0.8292206261199756,35033.23060357881,35405.22815468563,0.9868837274981767,0.8,4228.139790760419,4273.035954225843,0.9868837274981767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627566945387,4.964404604093078,-2.3561404182709245,7.320545022364002,3.5,3.5,1.0,0.6,0.00027338121659198475,1.0000008306578136,0.0002733809895059297,197.66782925090803,0.0,4.4820674845352365e-08,0.1270217925117286,0.019837974934253516,9.294742601574288e-05,0.00018043379057624187,0.000696928052720513,0.0922679278682036,0.0922679278682036,0.0922679278682036,0.09226775298177535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.4180083377,594.684068152487,0.0,0.0922679278682036,0.09226792786761635,0.09226792786761635,0.375,0.375,0.5,9.277031976790848,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,26031.96060249338,19862.795033807844,0.7630157150708563,1.0164791979768237,0.6247165075186255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442399853904539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1013288822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11769357669624,262.11769357669624,-11.032306423303737,246.42137030974664,277.8140168436465,121860.57292045763,121861.29718343173,-0.7242629740769803,0.0,nan,277.8140168436465,4.66401684364655,271.5354875368655,-1.6145124631344743,265.2569582300865,-7.893041769913452,258.97842892330624,-14.171571076693738,252.69989961652618,-20.450100383473796,246.42137030974664,-26.728629690253342,1.0,1.0,26022.012520719443,26022.012520719443,277.0978691813078,3.9478691813077944,277.0978691813078,277.0978691813078,76773.3809137696,76773.39107011141,-0.010156341813853942,0.0,8546.071908451686,8546.071908451686,0.8893694935671552,3881.826628744231,277.0978691813078,3.9478691813077944,1.0,0.002,0.15329545407253697,0.005077590456896271,0.00023750906719103833,0.0017624909328231783,0.11875453359551916,0.11875453359551916,0.0,1.4216492566498928e-14,0.9999980958640992,0.9999980958640992,0.0,0.0922677521769424,1.7569067394913458e-07,0.0,0.0,0.0,1601838.7717603939,268.11439795707923,0.0,1.0,1279360.5780887308,2619.077563872577,,,,,,,,,,,,,,,,,,,2.0
4540.0,-28.472710879173153,4.964404462640179,34.9815727862022,26.185694569163047,6.408050152792895,-24.984634775976573,-38.53804866140706,2.919974049596675,-5.03560212935696,-5.035602129356809,39.96314257401809,41061.72862508838,25750.01697439224,25750.01697439224,66811.74559948062,76788.73115656785,76773.38879209093,25750.01697439224,102523.40576648318,102523.40576648318,102523.40576648318,128555.36626367117,124380.08391707604,4175.282346595116,0.0,90331.5440653465,54604.54401977479,39696.66671730191,26031.96049718798,65728.62721448988,19862.794938090366,1450.0,0.0,0.8868710098570842,2.8809171818584054,0.001494314320929203,1.0,1.0,-5.03560212935696,354164.11044214043,1552944.6561434823,4.38481655920691,1552944.6561434823,4.38481655920691,0.7630157144805125,0.0922679269613019,3.8625135850098857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625135850098857,1.2780312298397067,1.2783806374715128,3.0222372464985305,6403.758066801898,15243.107769423557,6487.895784394423,0.00034358542681718786,23386.725270278966,2384.7822926564086,19392.75466954082,1977.51063508342,0.8292206132077035,0.8292206132077035,35033.22716826064,35405.22815468563,0.9868836065323283,0.8,4228.139376153908,4273.035954225843,0.9868836065323283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627536340977,4.964404462640179,-2.356140519418738,7.320544982058917,3.5,3.5,1.0,0.6,0.0002733809895059297,1.0000008285028688,0.0002733807630091833,197.66783583437015,0.0,4.4887607552574684e-08,0.12721147980399666,0.019838019821861067,9.294737449777455e-05,0.00018043361500815516,0.0006969272891614429,0.0922679269619423,0.0922679269619423,0.0922679269619423,0.09226775271908005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.44225149107,594.6840602417215,0.0,0.0922679269619423,0.0922679269613019,0.0922679269613019,0.375,0.375,0.5,9.277026749517235,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26031.96049718798,19862.794938090366,0.7630157144805125,1.0164786399913122,0.624716053951547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423999017421307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10151856949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11768922398977,262.11768922398977,-11.032310776010206,246.4213624665976,277.81401598138245,121860.58150204025,121861.30923264685,-0.7277306066368849,0.0,nan,277.81401598138245,4.664015981382477,271.5354852784248,-1.6145147215751763,265.2569545754685,-7.893045424531465,258.97842387251114,-14.171576127488834,252.69989316955414,-20.450106830445833,246.4213624665976,-26.728637533402377,1.0,1.0,26022.012520719443,26022.012520719443,277.0978688283548,3.947868828354842,277.0978688283548,277.0978688283548,76773.37758989056,76773.38879209093,-0.011202200374100357,0.0,8546.071908451686,8546.071908451686,0.8893695234211252,3881.826152934935,277.0978688283548,3.947868828354842,1.0,0.002,0.1532956291118457,0.005077589659567953,0.00023750933834652103,0.0017624906616741172,0.11875466917326051,0.11875466917326051,0.0,2.0638005193696074e-14,0.9999981029233597,0.9999981029233597,0.0,0.092267751921973,1.750393288902993e-07,0.0,0.0,0.0,1601838.7716608932,268.114397870643,0.0,1.0,1279360.578386258,2619.07756265474,,,,,,,,,,,,,,,,,,,2.0
4541.0,-28.472720604422708,4.964404321785801,34.981572674965925,26.1856889812276,6.408049068949855,-24.984643637085238,-38.53805760210378,2.9199721016125824,-5.035602242315974,-5.035602242319369,39.96314236215148,41061.73250446624,25750.01690257081,25750.01690257081,66811.74940703704,76788.73037965185,76773.38630816001,25750.01690257081,102523.40321073082,102523.40321073082,102523.40321073082,128555.36359053719,124380.0836075706,4175.279982966584,0.0,90331.54958702618,54604.554711321354,39696.66097300536,26031.96037980637,65728.62135281172,19862.794832499014,1450.0,0.0,0.8868710100494003,2.8809171698684066,0.001494314320929203,1.0,1.0,-5.035602242315974,354164.1088823394,1552944.647015543,4.384816552745223,1552944.647015543,4.384816552745223,0.7630157138648334,0.09226792605926018,3.86251442613123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251442613123,1.2780312393228768,1.2783806466677905,3.0222378822114373,6403.759413801264,15243.107769423557,6487.894933422972,0.00034358509247859383,23386.721607019095,2384.78191910786,19392.75212593021,1977.510375707322,0.8292206343325107,0.8292206343325107,35033.233271476856,35405.22815468563,0.986883821441311,0.8,4228.140112747448,4273.035954225843,0.986883821441311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627520836965,4.964404321785801,-2.356140639854799,7.3205449616406,3.5,3.5,1.0,0.6,0.0002733807630091833,1.0000009996675225,0.00027338048971958643,197.6678437779428,0.0,4.477112169117898e-08,0.12688135887280122,0.01983806459298276,9.294728162037592e-05,0.00018043348138880737,0.0006969269248213492,0.09226792605987746,0.09226792605987746,0.09226792605987746,0.09226775235508185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.46637942456,594.6840523681259,0.0,0.09226792605987746,0.09226792605926018,0.09226792605926018,0.375,0.375,0.5,9.277021538378602,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26031.96037980637,19862.794832499014,0.7630157138648334,1.0164787885693116,0.6247161686848574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423999494556183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10118844856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176846800398,262.1176846800398,-11.032315319960162,246.4213543598067,277.81401500027323,121860.62224207754,121861.3819467762,-0.7597046986568448,0.0,nan,277.81401500027323,4.6640150002732526,271.53548287218,-1.6145171278199655,265.2569507440862,-7.893049255913752,258.9784186159931,-14.171581384006856,252.69988648789973,-20.450113512100245,246.4213543598067,-26.728645640193264,1.0,1.0,26022.012520719443,26022.012520719443,277.09786842474045,3.947868424740477,277.09786842474045,277.09786842474045,76773.37183173715,76773.38630816001,-0.014476422860752791,0.0,8546.071908451686,8546.071908451686,0.8893694703823011,3881.826998261886,277.09786842474045,3.947868424740477,1.0,0.002,0.15329580361589273,0.005077588859675061,0.0002375096086596418,0.001762490391357212,0.1187548043298209,0.1187548043298209,0.0,1.685370593085267e-14,0.9999981087244423,0.9999981087244423,0.0,0.09226775155518686,1.7450407331733932e-07,0.0,0.0,0.0,1601838.7715308594,268.114397757684,0.0,1.0,1279360.578775091,2619.077561063198,,,,,,,,,,,,,,,,,,,2.0
4542.0,-28.472728487383094,4.964404181486954,34.98157256411401,26.185689016152196,6.408049933446092,-24.98465064530068,-38.53806626340372,2.9199720913623093,-5.035602356735296,-5.035602356729157,39.96314215077146,41061.734175056285,25750.016835906485,25750.016835906485,66811.75101096276,76788.72702639352,76773.38382403624,25750.016835906485,102523.40065994272,102523.40065994272,102523.40065994272,128555.3609220373,124380.08329547386,4175.277626563442,0.0,90331.54962910761,54604.559209040824,39696.65602229643,26031.960262094584,65728.61628439101,19862.794726686778,1450.0,0.0,0.886871010232535,2.880917157723489,0.001494314320929203,1.0,1.0,-5.035602356735296,354164.1073023855,1552944.637908492,4.384816546592021,1552944.637908492,4.384816546592021,0.7630157132503466,0.09226792516065505,3.8625144278124095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625144278124095,1.2780312399316638,1.2783806469274532,3.022237882087247,6403.75941353812,15243.107769423557,6487.894933589214,0.0003435850925439085,23386.721607734726,2384.781919180834,19392.752126427116,1977.5103757579925,0.8292206343283841,0.8292206343283841,35033.233283675574,35405.22815468563,0.9868838218708574,0.8,4228.140114219705,4273.035954225843,0.9868838218708574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627506446212,4.964404181486954,-2.356140761201456,7.320544942688411,3.5,3.5,1.0,0.6,0.00027338048971958643,1.0000008102968774,0.00027338026820040876,197.66785021673616,0.0,5.4020565335219676e-08,0.15309428216001256,0.019838118613548093,9.294719164547797e-05,0.00018043329807410844,0.0006969262170690209,0.09226792516127032,0.09226792516127032,0.09226792516127032,0.09226775198516683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.4904331382,594.6840445187419,0.0,0.09226792516127032,0.09226792516065505,0.09226792516065505,0.375,0.375,0.5,9.277016343104052,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,26031.960262094584,19862.794726686778,0.7630157132503466,1.0164788913535818,0.6247162422740287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424000070264758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12740137185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176803242201,262.1176803242201,-11.032319675779888,246.4213463732344,277.814014275206,121860.66858243129,121861.39683350753,-0.7282510762824577,0.0,nan,277.814014275206,4.664014275206,271.53548069481167,-1.6145193051883098,265.2569471144169,-7.893052885583074,258.97841353402276,-14.171586465977214,252.6998799536285,-20.450120046371467,246.4213463732344,-26.728653626765578,1.0,1.0,26022.012520719443,26022.012520719443,277.09786801965635,3.9478680196563687,277.09786801965635,277.09786801965635,76773.37337507853,76773.38382403624,-0.010448957706103101,0.0,8546.071908451686,8546.071908451686,0.8893694702762904,3881.8269999514714,277.09786801965635,3.9478680196563687,1.0,0.002,0.15329597758902416,0.0050775880618973675,0.0002375098781494672,0.0017624901218692823,0.1187549390747336,0.1187549390747336,0.0,1.8749325009226325e-14,0.9999981144785302,0.9999981144785302,0.0,0.09226775118750118,1.7397315386860994e-07,0.0,0.0,0.0,1601838.7713991462,268.1143976432647,0.0,1.0,1279360.579168939,2619.0775594511033,,,,,,,,,,,,,,,,,,,2.0
4543.0,-28.472736495917307,4.964404042152515,34.981572453853765,26.18568967971953,6.408049073900402,-24.984657938934966,-38.53807122269643,2.919970516919058,-5.035602451125726,-5.035602451119964,39.963141946143075,41061.7151977957,25750.016720176634,25750.016720176634,66811.73191797233,76788.72348170567,76773.38149846441,25750.016720176634,102523.39821864104,102523.39821864104,102523.39821864104,128555.35837248563,124380.08309412109,4175.275278364544,0.0,90331.54717305473,54604.54135915189,39696.67312655871,26031.960153844586,65728.6332804033,19862.79462866039,1450.0,0.0,0.8868710104931384,2.8809171477044626,0.001494314320929203,1.0,1.0,-5.035602451125726,354164.1059989919,1552944.6290922568,4.384816537835929,1552944.6290922568,4.384816537835929,0.763015712657616,0.09226792426401755,3.862513948242509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513948242509,1.278031247675349,1.2783806543901324,3.0222374885341465,6403.7585796463245,15243.107769423557,6487.895460403417,0.0003435852995241584,23386.723875562104,2384.7821504348685,19392.753701110025,1977.5105363309617,0.8292206212506076,0.8292206212506076,35033.229803893744,35405.22815468563,0.9868836993393342,0.8,4228.139694246903,4273.035954225843,0.9868836993393342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627481463737,4.964404042152515,-2.3561408676347293,7.320544909787245,3.5,3.5,1.0,0.6,0.00027338026820040876,1.0000008232047897,0.00027338004315264784,197.66785675809848,0.0,4.3787219632910913e-08,0.12409298043966953,0.019838162400767724,9.294714012762931e-05,0.00018043312807277946,0.0006969254739061377,0.09226792426461793,0.09226792426461793,0.09226792426461793,0.09226775169139781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.51443225413,594.6840366874833,0.0,0.09226792426461793,0.09226792426401755,0.09226792426401755,0.375,0.375,0.5,9.277011165912482,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26031.960153844586,19862.79462866039,0.763015712657616,1.0164783380318962,0.6247157920144685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424000536914805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09840007013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11767595417876,262.11767595417876,-11.032324045821213,246.4213384476601,277.8140134606977,121860.67723929792,121861.40786814239,-0.7306288444724696,0.0,nan,277.8140134606977,4.664013460697731,271.5354784580905,-1.6145215419094825,265.25694345548203,-7.893056544517947,258.97840845287493,-14.171591547125047,252.69987345026738,-20.4501265497326,246.4213384476601,-26.728661552339872,1.0,1.0,26022.012520719443,26022.012520719443,277.0978676531438,3.947867653143817,277.0978676531438,277.0978676531438,76773.37000957038,76773.38149846441,-0.011488894029753283,0.0,8546.071908451686,8546.071908451686,0.8893695005166642,3881.8265179837213,277.0978676531438,3.947867653143817,1.0,0.002,0.1532961509529644,0.005077587270546512,0.00023751014670529523,0.001762489853311608,0.11875507335264761,0.11875507335264761,0.0,1.6903145549918008e-14,0.9999981210809051,0.9999981210809051,0.0,0.0922677509000528,1.73363964743357e-07,0.0,0.0,0.0,1601838.7712904883,268.11439754887425,0.0,1.0,1279360.5794938495,2619.077558121186,,,,,,,,,,,,,,,,,,,2.0
4544.0,-28.472746145869404,4.964403903256772,34.981572343903174,26.185684091784083,6.408047985703078,-24.98466673271188,-38.53808012846855,2.9199685725465487,-5.035602569545119,-5.035602569571988,39.9631417345591,41061.71936278025,25750.01666753405,25750.01666753405,66811.73603031429,76788.72273731281,76773.37898773063,25750.01666753405,102523.39565526467,102523.39565526467,102523.39565526467,128555.35568994061,124380.0827528879,4175.272937052709,0.0,90331.55270016429,54604.55230188539,39696.667109198774,26031.960034675943,65728.62714387472,19862.794521707794,1450.0,0.0,0.8868710106565731,2.880917135134957,0.001494314320929203,1.0,1.0,-5.035602569545119,354164.1043638011,1552944.619977426,4.384816532344636,1552944.619977426,4.384816532344636,0.7630157120420247,0.09226792337132735,3.86251479044667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251479044667,1.2780312571388237,1.2783806635685613,3.0222381251408716,6403.7599285395845,15243.107769423557,6487.894608234808,0.0003435849647153515,23386.720207152437,2384.7817763611874,19392.751153921025,1977.5102765899696,0.8292206424050037,0.8292206424050037,35033.23591496683,35405.22815468563,0.9868839145249799,0.8,4228.140431788683,4273.035954225843,0.9868839145249799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627470099841,4.964403903256772,-2.356140991564565,7.320544894821337,3.5,3.5,1.0,0.6,0.00027338004315264784,1.0000009919278268,0.00027337977197964473,197.6678646401697,0.0,4.4484708568701564e-08,0.12606966408370024,0.019838206885476294,9.294704761324857e-05,0.00018043299553939927,0.0006969251139555277,0.09226792337192365,0.09226792337192365,0.09226792337192365,0.09226775130583491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.5383243034,594.6840288907763,0.0,0.09226792337192365,0.09226792337132735,0.09226792337132735,0.375,0.375,0.5,9.27700600392633,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,26031.960034675943,19862.794521707794,0.7630157120420247,1.016478495497384,0.6247159137052934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424001010998517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10037675377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176714024949,262.1176714024949,-11.032328597505057,246.42133028639665,277.81401251859364,121860.71853785937,121861.47953556567,-0.7609977063007427,0.0,nan,277.81401251859364,4.664012518593665,271.5354760721544,-1.614523927845596,265.25693962571415,-7.893060374285824,258.978403179275,-14.171596820724972,252.69986673283574,-20.450133267164233,246.42133028639665,-26.728669713603324,1.0,1.0,26022.012520719443,26022.012520719443,277.0978672409037,3.947867240903747,277.0978672409037,277.0978672409037,76773.36429682033,76773.37898773063,-0.014690910291392356,0.0,8546.071908451686,8546.071908451686,0.8893694474095595,3881.8273643989032,277.0978672409037,3.947867240903747,1.0,0.002,0.15329632381228095,0.005077586476977885,0.00023751041446745723,0.0017624895855444507,0.11875520723372861,0.11875520723372861,0.0,1.1908009300842792e-14,0.9999981265499116,0.9999981265499116,0.0,0.09226775051197815,1.7285934919618085e-07,0.0,0.0,0.0,1601838.7711541688,268.11439743045486,0.0,1.0,1279360.5799014745,2619.0775564527303,,,,,,,,,,,,,,,,,,,2.0
