time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4545.0,-28.47275397012883,4.964403764783662,34.981572234265606,26.185684091784083,6.408048845027198,-24.98467368861345,-38.53808882469309,2.9199685635115213,-5.035602688314725,-5.035602688349402,39.963141523691775,41061.72124918414,25750.016616817637,25750.016616817637,66811.73786600179,76788.71940910336,76773.37648466404,25750.016616817637,102523.39310148168,102523.39310148168,102523.39310148168,128555.35301710956,124380.08241450909,4175.27060260047,0.0,90331.55274372583,54604.55699697088,39696.66194083883,26031.959915627882,65728.6218564667,19862.794414899025,1450.0,0.0,0.8868710108157916,2.8809171225282757,0.001494314320929203,1.0,1.0,-5.035602688314725,354164.1027237761,1552944.6108915708,4.3848165269950075,1552944.6108915708,4.3848165269950075,0.763015711428424,0.09226792248179626,3.8625147924636334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625147924636334,1.2780312577376374,1.278380663820953,3.0222381253030006,6403.759928883117,15243.107769423557,6487.894608017778,0.00034358496463008254,23386.72020621817,2384.781776265919,19392.751153272307,1977.510276523819,0.8292206424103912,0.8292206424103912,35033.23592960201,35405.22815468563,0.98688391504032,0.8,4228.140433554994,4273.035954225843,0.98688391504032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627459151746,4.964403764783662,-2.356141115619362,7.320544880403024,3.5,3.5,1.0,0.6,0.00027337977197964473,1.0000008042631088,0.00027337955211055625,197.6678710310173,0.0,5.360218847207198e-08,0.151908602129852,0.019838260487664766,9.294695727575887e-05,0.00018043281470388585,0.0006969244158396089,0.09226792248228395,0.09226792248228395,0.09226792248228395,0.09226775091864267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.56214709824,594.6840211166715,0.0,0.09226792248228395,0.09226792248179626,0.09226792248179626,0.375,0.375,0.5,9.277000857006602,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,26031.959915627882,19862.794414899025,0.763015711428424,1.0164786051942531,0.6247159926592054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424001582249797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12621569182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176670452139,262.1176670452139,-11.032332954786057,246.42132226534824,277.8140118250802,121860.76518999996,121861.4936854042,-0.7284954042464653,0.0,nan,277.8140118250802,4.664011825080195,271.53547391313396,-1.6145260868660216,265.2569360011868,-7.893063998813204,258.97839808924044,-14.171601910759534,252.69986017729417,-20.450139822705808,246.42132226534824,-26.72867773465174,1.0,1.0,26022.012520719443,26022.012520719443,277.09786682923544,3.9478668292354655,277.09786682923544,277.09786682923544,76773.36574716626,76773.37648466404,-0.010737497781519778,0.0,8546.071908451686,8546.071908451686,0.8893694472823753,3881.8273664259514,277.09786682923544,3.9478668292354655,1.0,0.002,0.15329649616718954,0.0050775856856051455,0.00023751068144794058,0.0017624893185622453,0.11875534072397029,0.11875534072397029,0.0,1.0185862570066817e-14,0.9999981320166311,0.9999981320166311,0.0,0.09226775012685158,1.7235494467664858e-07,0.0,0.0,0.0,1601838.7710174487,268.11439731168525,0.0,1.0,1279360.580310295,2619.077554779342,,,,,,,,,,,,,,,,,,,2.0
4546.0,-28.47276191976543,4.964403627160329,34.981572125160056,26.185684790276014,6.408047981899539,-24.984680929599406,-38.53809371413661,2.9199669917330175,-5.035602786379627,-5.035602786371089,39.96314131977046,41061.70249392148,25750.0165148434,25750.0165148434,66811.71900876488,76788.71588974679,76773.37414629558,25750.0165148434,102523.39066113898,102523.39066113898,102523.39066113898,128555.35046749536,124380.0821914622,4175.268276033148,0.0,90331.55029155927,54604.53934756439,39696.67882666097,26031.95980635637,65728.63863301734,19862.794316133124,1450.0,0.0,0.8868710110551566,2.8809171121192345,0.001494314320929203,1.0,1.0,-5.035602786379627,354164.10136964486,1552944.6021055891,4.3848165189525075,1552944.6021055891,4.3848165189525075,0.7630157108372269,0.09226792159390915,3.862514313683262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862514313683262,1.2780312654655979,1.278380671270012,3.02223773240486,6403.759096379103,15243.107769423557,6487.895133955668,0.000343585171265951,23386.722470270885,2384.7820071350448,19392.752725335857,1977.5104368296877,0.829220629354449,0.829220629354449,35033.2324555491,35405.22815468563,0.9868837927105238,0.8,4228.140014273613,4273.035954225843,0.9868837927105238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586274371386795,4.964403627160329,-2.356141224252151,7.32054485141248,3.5,3.5,1.0,0.6,0.00027337955211055625,1.000000817150808,0.00027337932871841693,197.6678775242733,0.0,4.346105462633251e-08,0.12316862881102633,0.019838303948719393,9.294690648363143e-05,0.00018043264562692482,0.0006969236763897368,0.09226792159448143,0.09226792159448143,0.09226792159448143,0.09226775061017299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.58591955685,594.6840133593137,0.0,0.09226792159448143,0.09226792159390915,0.09226792159390915,0.375,0.375,0.5,9.27699572748109,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,26031.95980635637,19862.794316133124,0.7630157108372269,1.016478058853382,0.6247155478631051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424002045424997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.097475718496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11766267900543,262.11766267900543,-11.032337320994543,246.42131432170652,277.814011036305,121860.7740960759,121861.50408406895,-0.7299879930473585,0.0,nan,277.814011036305,4.6640110363049985,271.53547169338503,-1.6145283066149432,265.25693235046487,-7.893067649535112,258.97839300754555,-14.171606992454429,252.69985366462572,-20.450146335374257,246.42131432170652,-26.72868567829346,1.0,1.0,26022.012520719443,26022.012520719443,277.09786645759465,3.947866457594671,277.09786645759465,277.09786645759465,76773.36253133306,76773.37414629558,-0.011614962524618022,0.0,8546.071908451686,8546.071908451686,0.8893694774729641,3881.8268852516785,277.09786645759465,3.947866457594671,1.0,0.002,0.1532966679358088,0.005077584900715846,0.00023751094753024125,0.0017624890524860486,0.11875547376512062,0.11875547376512062,0.0,1.6289920801160207e-14,0.9999981383709036,0.9999981383709036,0.0,0.09226774982526165,1.7176864750666644e-07,0.0,0.0,0.0,1601838.7709045608,268.11439721362035,0.0,1.0,1279360.580647854,2619.077553397657,,,,,,,,,,,,,,,,,,,2.0
4547.0,-28.47276976607213,4.964403490025227,34.98157201638858,26.18568552369254,6.408046995176536,-24.984688089947674,-38.53810241036115,2.9199653190516592,-5.035602900743015,-5.035602900753764,39.96314111120077,41061.69889224705,25750.0164562559,25750.0164562559,66811.71534850294,76788.71240732414,76773.37168161158,25750.0164562559,102523.38813786747,102523.38813786747,102523.38813786747,128555.34782756933,124380.08187112684,4175.265956442502,0.0,90331.54767970576,54604.53658458805,39696.67899457523,26031.959689701867,65728.6386842771,19862.794211335222,1450.0,0.0,0.8868710112283784,2.8809170999802145,0.001494314320929203,1.0,1.0,-5.035602900743015,354164.0997904577,1552944.5931198613,4.3848165131323755,1552944.5931198613,4.3848165131323755,0.7630157102307153,0.09226792070950192,3.862513803978931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513803978931,1.2780312736679118,1.2783806791890515,3.0222373141884322,6403.758210228677,15243.107769423557,6487.895693784149,0.0003435853912172556,23386.72488021961,2384.7822528814236,19392.75439870065,1977.5106074654088,0.8292206154570603,0.8292206154570603,35033.228757110395,35405.22815468563,0.9868836624795647,0.8,4228.139567911243,4273.035954225843,0.9868836624795647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627424491462,4.964403490025227,-2.356141344731247,7.3205448347564746,3.5,3.5,1.0,0.6,0.00027337932871841693,1.0000008065294872,0.00027337910823010497,197.6678839331299,0.0,4.415745003376413e-08,0.12514221339568754,0.019838348106169426,9.294681614626866e-05,0.00018043251257214826,0.0006969230704965246,0.09226792071008427,0.09226792071008427,0.09226792071008427,0.09226775023941554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.60959514586,594.6840056332969,0.0,0.09226792071008427,0.09226792070950192,0.09226792070950192,0.375,0.375,0.5,9.27699061336296,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,26031.959689701867,19862.794211335222,0.7630157102307153,1.0164780023731865,0.6247154925797875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442400251602222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09944930308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11765830365044,262.11765830365044,-11.032341696349533,246.42130645812207,277.81401014917935,121860.78121538884,121861.51273260963,-0.7315172207912071,0.0,nan,277.81401014917935,4.664010149179376,271.53546941096766,-1.614530589032313,265.2569286727559,-7.8930713272440585,258.9783879345446,-14.17161206545535,252.69984719633305,-20.450152803666924,246.42130645812207,-26.728693541877902,1.0,1.0,26022.012520719443,26022.012520719443,277.09786605481236,3.94786605481238,277.09786605481236,277.09786605481236,76773.35909725148,76773.37168161158,-0.012584360098117031,0.0,8546.071908451686,8546.071908451686,0.889369509613533,3881.8263729988257,277.09786605481236,3.94786605481238,1.0,0.002,0.15329683919161197,0.005077584115067679,0.00023751121280998766,0.0017624887872048068,0.11875560640499383,0.11875560640499383,0.0,1.47945891648682e-14,0.9999981439288426,0.9999981439288426,0.0,0.09226774945367554,1.7125582638545948e-07,0.0,0.0,0.0,1601838.7707729111,268.11439709925696,0.0,1.0,1279360.5810415158,2619.077551786338,,,,,,,,,,,,,,,,,,,2.0
4548.0,-28.47277759426937,4.964403350725539,34.9815719066075,26.18568007545548,6.408045413238609,-24.98469529351829,-38.53810733472926,2.9199631124877525,-5.035603140927265,-5.035603140930115,39.963140864521215,41061.693811489014,25750.016716013306,25750.016716013306,66811.71052750232,76788.71242655363,76773.36825851072,25750.016716013306,102523.38497452403,102523.38497452403,102523.38497452403,128555.34448972021,124380.08085250022,4175.263637219993,0.0,90331.5527889584,54604.536588269235,39696.68466743241,26031.95951519618,65728.64418262859,19862.79405915579,1450.0,0.0,0.8868710108993207,2.880917074486027,0.001494314320929203,1.0,1.0,-5.035603140927265,354164.09647387266,1552944.5824929217,4.384816524188485,1552944.5824929217,4.384816524188485,0.763015709499735,0.0922679198333931,3.8625145655886945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625145655886945,1.278031284335804,1.2783806895780545,3.0222378848856217,6403.75941946754,15243.107769423557,6487.89492984328,0.0003435850910721675,23386.721591609265,2384.781917536495,19392.75211523027,1977.5103746162317,0.8292206344213735,0.8292206344213735,35033.23428338679,35405.22815468563,0.9868838570731043,0.8,4228.140234874258,4273.035954225843,0.9868838570731043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627480565003,4.964403350725539,-2.3561415578781015,7.32054490860364,3.5,3.5,1.0,0.6,0.00027337910823010497,1.0000008046680293,0.0002733788882508537,197.667890327195,0.0,4.35834580574387e-08,0.12351552013478127,0.019838391689627484,9.294676499141304e-05,0.00018043234323869193,0.0006969225538627463,0.09226791983400119,0.09226791983400119,0.09226791983400119,0.09226774938867341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.6330825423,594.683997966736,0.0,0.09226791983400119,0.0922679198333931,0.0922679198333931,0.375,0.375,0.5,9.276985500010808,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,26031.95951519618,19862.79405915579,0.763015709499735,1.016477843995449,0.6247153630219137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424002980502622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09782260982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176538683477,262.1176538683477,-11.032346131652275,246.42129865775578,277.81400907893993,121860.82205481318,121861.56359472017,-0.7415399070066082,0.0,nan,277.81400907893993,4.664009078939955,271.5354669947033,-1.6145330052966642,265.25692491046584,-7.893075089534136,258.97838282622905,-14.171617173770926,252.6998407419922,-20.450159258007773,246.42129865775578,-26.728701342244193,1.0,1.0,26022.012520719443,26022.012520719443,277.0978654140893,3.9478654140893354,277.0978654140893,277.0978654140893,76773.3534923668,76773.36825851072,-0.014766143911401741,0.0,8546.071908451686,8546.071908451686,0.8893694615884924,3881.827138416638,277.0978654140893,3.9478654140893354,1.0,0.002,0.1532970104452396,0.005077583306080921,0.0002375114780244496,0.0017624885219928903,0.11875573901222479,0.11875573901222479,0.0,1.733986218499517e-14,0.9999981439524622,0.9999981439524622,0.0,0.09226774857974768,1.7125364542227937e-07,0.0,0.0,0.0,1601838.7704964227,268.1143968590727,0.0,1.0,1279360.5818682762,2619.0775484022734,,,,,,,,,,,,,,,,,,,2.0
4549.0,-28.47278711853326,4.964403211753508,34.98157179716979,26.18568007545548,6.4080464537069295,-24.984703761308904,-38.538116205576785,2.919963096484207,-5.035603264628207,-5.035603264630332,39.9631406548685,41061.689341216894,25750.016676688385,25750.016676688385,66811.70601790528,76788.70835535314,76773.3657656107,25750.016676688385,102523.38244229907,102523.38244229907,102523.38244229907,128555.34183718148,124380.08051267407,4175.261324507396,0.0,90331.55281050407,54604.536733847555,39696.68452961835,26031.959394882408,65728.64392450076,19862.793951454278,1450.0,0.0,0.8868710110290157,2.880917061355893,0.001494314320929203,1.0,1.0,-5.035603264628207,354164.09476574964,1552944.5734597894,4.384816519830826,1552944.5734597894,4.384816519830826,0.7630157088889391,0.09226791895408537,3.862514564561178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862514564561178,1.2780312848617261,1.2783806898229655,3.0222378828379575,6403.759415128785,15243.107769423557,6487.894932584305,0.0003435850921490895,23386.72160340881,2384.7819187397135,19392.752123423375,1977.5103754516963,0.8292206343533298,0.8292206343533298,35033.23427593108,35405.22815468563,0.9868838568105708,0.8,4228.140233974432,4273.035954225843,0.9868838568105708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627472075977,4.964403211753508,-2.35614168567034,7.320544897423848,3.5,3.5,1.0,0.6,0.0002733788882508537,1.000000979008544,0.00027337862061084837,197.66789810660651,0.0,4.348283451746933e-08,0.12323035302250808,0.019838435172462,9.294667284017706e-05,0.0001804322154106766,0.0006969220599397782,0.09226791895469412,0.09226791895469412,0.09226791895469412,0.09226774898164491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.6566807381,594.6839902658868,0.0,0.09226791895469412,0.09226791895408537,0.09226791895408537,0.375,0.375,0.5,9.276980400840015,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26031.959394882408,19862.793951454278,0.7630157088889391,1.0164777793780224,0.6247152974642596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424003443911013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09753744271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11764946820955,262.11764946820955,-11.032350531790428,246.42129063999673,277.81400829642286,121860.86187139725,121861.59753213593,-0.7356607386545966,0.0,nan,277.81400829642286,4.664008296422878,271.5354647651377,-1.6145352348622737,265.2569212338518,-7.8930787661481645,258.97837770256683,-14.171622297433146,252.69983417128162,-20.450165828718355,246.42129063999673,-26.72870936000325,1.0,1.0,26022.012520719443,26022.012520719443,277.09786499868784,3.9478649986878622,277.09786499868784,277.09786499868784,76773.35491165968,76773.3657656107,-0.010853951011085883,0.0,8546.071908451686,8546.071908451686,0.8893694616532848,3881.827137383984,277.09786499868784,3.9478649986878622,1.0,0.002,0.15329718120228455,0.005077582520952314,0.00023751174252684747,0.0017624882574983286,0.11875587126342374,0.11875587126342374,0.0,2.51760418068514e-14,0.9999981493344586,0.9999981493344586,0.0,0.09226774819702718,1.7075705818221804e-07,0.0,0.0,0.0,1601838.7703540244,268.11439673537177,0.0,1.0,1279360.5822940778,2619.0775466593973,,,,,,,,,,,,,,,,,,,2.0
4550.0,-28.472794781164318,4.964403073599826,34.98157168826979,26.185674277972453,6.408045603738053,-24.98471074267426,-38.53812486687673,2.919961565247835,-5.035603364629765,-5.035603364646667,39.96314045151093,41061.70220288213,25750.016578484716,25750.016578484716,66811.71878136684,76788.708509643,76773.36343215598,25750.016578484716,102523.3800106407,102523.3800106407,102523.3800106407,128555.33929578189,124380.0802764383,4175.259019343591,0.0,90331.55900359405,54604.555060139784,39696.67104828252,26031.959285141183,65728.6303334237,19862.793852364844,1450.0,0.0,0.8868710112565096,2.8809170507413127,0.001494314320929203,1.0,1.0,-5.035603364629765,354164.0933848791,1552944.5646978237,4.384816512187189,1552944.5646978237,4.384816512187189,0.7630157082990813,0.09226791807399226,3.8625155343833977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625155343833977,1.2780312925001232,1.2783806971213807,3.0222386236157246,6403.760984747983,15243.107769423557,6487.893940969759,0.00034358470255362,23386.717334721183,2384.7814834547153,19392.74915942114,1977.5100732075825,0.8292206589690814,0.8292206589690814,35033.24131300656,35405.22815468563,0.9868841046030068,0.8,4228.141083274892,4273.035954225843,0.9868841046030068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862745087686,4.964403073599826,-2.356141795905424,7.32054486950525,3.5,3.5,1.0,0.6,0.00027337862061084837,1.0000007876494346,0.00027337840528450204,197.66790436543812,0.0,5.290383730058497e-08,0.1499294749098578,0.0198384880762993,9.294658286582325e-05,0.0001804320377450251,0.000696921548690611,0.09226791807454457,0.09226791807454457,0.09226791807454457,0.09226774866535735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.68022783526,594.6839825820005,0.0,0.09226791807454457,0.09226791807399226,0.09226791807399226,0.375,0.375,0.5,9.276975318569264,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,26031.959285141183,19862.793852364844,0.7630157082990813,1.0164781837450274,0.6247156223184195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442400400772207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.124236564596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176450942237,262.1176450942237,-11.032354905776288,246.42128274873957,277.8140074397084,121860.91845625358,121861.64974455748,-0.7312883039110958,0.0,nan,277.8140074397084,4.664007439708428,271.5354625015139,-1.6145374984860723,265.2569175633206,-7.893082436679379,258.97837262512684,-14.17162737487314,252.6998276869329,-20.45017231306707,246.42128274873957,-26.728717251260406,1.0,1.0,26022.012520719443,26022.012520719443,277.0978646256274,3.9478646256274033,277.0978646256274,277.0978646256274,76773.35018213847,76773.36343215598,-0.013250017509562895,0.0,8546.071908451686,8546.071908451686,0.8893694004989301,3881.8281120553147,277.0978646256274,3.9478646256274033,1.0,0.002,0.15329735138909398,0.005077581742722467,0.00023751200615741008,0.0017624879938594423,0.11875600307870504,0.11875600307870504,0.0,1.6852404888245687e-14,0.9999981555145244,0.9999981555145244,0.0,0.09226774788715751,1.7018683474923047e-07,0.0,0.0,0.0,1601838.7702389068,268.1143966353702,0.0,1.0,1279360.5826383014,2619.0775452504336,,,,,,,,,,,,,,,,,,,2.0
4551.0,-28.472802675420873,4.964402936384047,34.981571579953986,26.185674277972453,6.408046550539924,-24.984717752824462,-38.538129756320245,2.9199616279445584,-5.035603458154242,-5.035603458154161,39.96314025057076,41061.68887313357,25750.016465935885,25750.016465935885,66811.70533906945,76788.705147248,76773.36114818412,25750.016465935885,102523.37761412,102523.37761412,102523.37761412,128555.3367926731,124380.08007053497,4175.256722138127,0.0,90331.55914927929,54604.545309912064,39696.68204374136,26031.959178553087,65728.64122229445,19862.793755881856,1450.0,0.0,0.8868710115081548,2.880917040814234,0.001494314320929203,1.0,1.0,-5.035603458154242,354164.0920934472,1552944.556040637,4.384816503732083,1552944.556040637,4.384816503732083,0.7630157077169277,0.09226791719626766,3.8625155574410766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625155574410766,1.2780312926521553,1.2783806969982463,3.0222386412977653,6403.761022214106,15243.107769423557,6487.893917300323,0.00034358469325414064,23386.717232829502,2384.7814730646555,19392.74908867161,1977.5100659931386,0.8292206595566439,0.829220659556644,35033.24148031415,35405.22815468563,0.9868841104943117,0.8,4228.1411034671455,4273.035954225843,0.9868841104943117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627426581069,4.964402936384047,-2.3561419011243774,7.320544837508425,3.5,3.5,1.0,0.6,0.00027337840528450204,1.0000008114585055,0.00027337818344944987,197.66791081346162,0.0,4.256310763289835e-08,0.12062384703163394,0.019838530639406934,9.294653207388494e-05,0.0001804318732106171,0.0006969209173342443,0.0922679171968439,0.0922679171968439,0.0922679171968439,0.09226774837360119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.7037017856,594.6839749220709,0.0,0.0922679171968439,0.09226791719626766,0.09226791719626766,0.375,0.375,0.5,9.276970253877343,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,26031.959178553087,19862.793755881856,0.7630157077169277,1.016477810839145,0.6247153160258223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424004461329452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09493093672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176408839212,262.1176408839212,-11.032359116078794,246.4212749373103,277.8140068305325,121860.96375438105,121861.66767640163,-0.7039220205558036,0.0,nan,277.8140068305325,4.664006830532514,271.5354604518873,-1.6145395481127025,265.2569140732436,-7.893085926756385,258.97836769459883,-14.171632305401147,252.69982131595444,-20.45017868404554,246.4212749373103,-26.728725062689676,1.0,1.0,26022.012520719443,26022.012520719443,277.09786426486585,3.9478642648658706,277.09786426486585,277.09786426486585,76773.35176042024,76773.36114818412,-0.009387763886479661,0.0,8546.071908451686,8546.071908451686,0.8893693990449755,3881.828135228282,277.09786426486585,3.9478642648658706,1.0,0.002,0.15329752098608776,0.005077580968350369,0.0002375122688773259,0.001762487731139023,0.11875613443866294,0.11875613443866294,0.0,1.634890139934342e-14,0.9999981619069584,0.9999981619069584,0.0,0.0922677475992511,1.6959701655683505e-07,0.0,0.0,0.0,1601838.7701312462,268.11439654184574,0.0,1.0,1279360.5829602298,2619.077543932726,,,,,,,,,,,,,,,,,,,2.0
4552.0,-28.47281046188698,4.964402800445736,34.98157147238642,26.18567490661519,6.408045752774386,-24.98472484042086,-38.538138452544786,2.9199601313092054,-5.0356035345471355,-5.035603534559423,39.963140055533046,41061.68605189065,25750.01631263828,25750.01631263828,66811.70236452893,76788.70170478888,76773.35899816392,25750.01631263828,102523.3753108022,102523.3753108022,102523.3753108022,128555.33439090497,124380.07995714611,4175.254433758864,0.0,90331.55681701463,54604.543565616645,39696.6813904422,26031.959080102766,65728.64047054497,19862.793666101887,1450.0,0.0,0.8868710118256208,2.880917032705561,0.001494314320929203,1.0,1.0,-5.0356035345471355,354164.09103857557,1552944.5476374787,4.384816493065447,1552944.5476374787,4.384816493065447,0.763015707153742,0.09226791632096448,3.8625151017714043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625151017714043,1.2780313000362882,1.278380704100871,3.0222382672957484,6403.76022974871,15243.107769423557,6487.894417944515,0.00034358488995218505,23386.719387993406,2384.7816928302127,19392.750585130605,1977.5102185894884,0.8292206471287598,0.8292206471287598,35033.2381739537,35405.22815468563,0.9868839940693672,0.8,4228.140704424467,4273.035954225843,0.9868839940693672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627393488886,4.964402800445736,-2.3561419934812804,7.3205447939270165,3.5,3.5,1.0,0.6,0.00027337818344944987,1.000000800378672,0.0002733779646435576,197.66791717344228,0.0,4.384967130808925e-08,0.12426996848712495,0.01983857448907824,9.294644173685872e-05,0.00018043174171259113,0.0006969203272038007,0.0922679163214892,0.0922679163214892,0.0922679163214892,0.09226774814693132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.72711042326,594.6839672837166,0.0,0.0922679163214892,0.09226791632096448,0.09226791632096448,0.375,0.375,0.5,9.276965208635934,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26031.959080102766,19862.793666101887,0.763015707153742,1.0164777772099107,0.6247152802482148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424004928648473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.098577058176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176366587436,262.1176366587436,-11.03236334125637,246.42126719395347,277.81400612353434,121860.97255067145,121861.67895967902,-0.7064090075827808,0.0,nan,277.81400612353434,4.664006123534364,271.53545833761757,-1.6145416623824076,265.2569105517018,-7.893089448298156,258.97836276578533,-14.171637234214643,252.69981497986927,-20.450185020130704,246.42126719395347,-26.72873280604651,1.0,1.0,26022.012520719443,26022.012520719443,277.0978639368807,3.947863936880708,277.0978639368807,277.0978639368807,76773.34848629055,76773.35899816392,-0.010511873377254233,0.0,8546.071908451686,8546.071908451686,0.8893694277782676,3881.8276772802615,277.0978639368807,3.947863936880708,1.0,0.002,0.15329768992864207,0.005077580200067807,0.00023751253059171257,0.0017624874694198843,0.11875626529585628,0.11875626529585628,0.0,1.159706011777395e-14,0.9999981689996945,0.9999981689996945,0.0,0.09226774737838152,1.6894258297020138e-07,0.0,0.0,0.0,1601838.7700433063,268.11439646545284,0.0,1.0,1279360.5832231906,2619.077542856392,,,,,,,,,,,,,,,,,,,2.0
4553.0,-28.47281823346912,4.964402663148368,34.98157136420883,26.185675849579297,6.408044292965053,-24.98473198082577,-38.5381433769129,2.9199580403223706,-5.035603735210486,-5.035603735193986,39.96313982279342,41061.66628746164,25750.016475731558,25750.016475731558,66811.6827631932,76788.69821953373,76773.35589399742,25750.016475731558,102523.37236972898,102523.37236972898,102523.37236972898,128555.33129421918,124380.07914657562,4175.252147643558,0.0,90331.55353907826,54604.52400391297,39696.69948351699,26031.958924490205,65728.65840800719,19862.7935295015,1450.0,0.0,0.8868710116472293,2.8809170114063294,0.001494314320929203,1.0,1.0,-5.035603735210486,354164.08826771996,1552944.5376105849,4.384816499059278,1552944.5376105849,4.384816499059278,0.7630157064674488,0.0922679154541926,3.8625144635327273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625144635327273,1.278031310165675,1.2783807139533718,3.022237743950121,6403.759120842126,15243.107769423557,6487.89511850106,0.00034358516519398434,23386.722403741976,2384.782000350984,19392.752679141,1977.5104321191232,0.8292206297380976,0.8292206297380976,35033.23354286388,35405.22815468563,0.9868838309975039,0.8,4228.140145500988,4273.035954225843,0.9868838309975039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862742869565,4.964402663148368,-2.3561421771448967,7.320544840293264,3.5,3.5,1.0,0.6,0.0002733779646435576,1.0000007988487791,0.00027337774625607874,197.6679235212661,0.0,4.325090499538433e-08,0.1225730647569192,0.019838617739983237,9.294639058219301e-05,0.00018043157406136457,0.0006969195644899971,0.09226791545476426,0.09226791545476426,0.09226791545476426,0.09226774744621687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.75031245267,594.6839597108407,0.0,0.09226791545476426,0.0922679154541926,0.0922679154541926,0.375,0.375,0.5,9.276960168385294,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,26031.958924490205,19862.7935295015,0.7630157064674488,1.0164772015954318,0.6247148090650733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424005389586614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.096880154444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176323625627,262.1176323625627,-11.03236763743729,246.42125950284455,277.8140052222814,121860.96852996672,121861.6868100404,-0.7182800736745594,0.0,nan,277.8140052222814,4.664005222281446,271.5354560783932,-1.614543921606753,265.25690693450656,-7.893093065493417,258.9783577906188,-14.171642209381162,252.69980864673158,-20.450191353268394,246.42125950284455,-26.728740497155428,1.0,1.0,26022.012520719443,26022.012520719443,277.0978633730188,3.9478633730188335,277.0978633730188,277.0978633730188,76773.34447659603,76773.35589399742,-0.011417401387006976,0.0,8546.071908451686,8546.071908451686,0.8893694680238643,3881.827035850391,277.0978633730188,3.9478633730188335,1.0,0.002,0.15329785872725837,0.005077579409382678,0.00023751279202193713,0.0017624872079942708,0.11875639601096856,0.11875639601096856,0.0,1.6207955116920303e-14,0.9999981705597533,0.9999981705597533,0.0,0.0922677466555546,1.6879863801439928e-07,0.0,0.0,0.0,1601838.7698123134,268.1143962647895,0.0,1.0,1279360.5839139079,2619.0775400291636,,,,,,,,,,,,,,,,,,,2.0
4554.0,-28.472825913242076,4.96440252451329,34.98157125550491,26.185670226719253,6.408043111751449,-24.98473901074311,-38.53815203821284,2.919956209251786,-5.035603936181133,-5.035603936169227,39.96313959124833,41061.678040464976,25750.01663625748,25750.01663625748,66811.69467672246,76788.69833316604,76773.3528203583,25750.01663625748,102523.36945661578,102523.36945661578,102523.36945661578,128555.3282258177,124380.07836199855,4175.249863819157,0.0,90331.5592449123,54604.54132079551,39696.68658235199,26031.95876920193,65728.64535155392,19862.793393235585,1450.0,0.0,0.8868710114630143,2.880916990074417,0.001494314320929203,1.0,1.0,-5.035603936181133,354164.0854926125,1552944.5276343455,4.384816505248775,1552944.5276343455,4.384816505248775,0.7630157057844988,0.09226791459009395,3.8625153404115107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625153404115107,1.2780313190909536,1.2783807226019699,3.0222384089607957,6403.760529919946,15243.107769423557,6487.894228309829,0.000343584815446618,23386.718571657093,2384.7816095870758,19392.750018299834,1977.5101607888357,0.8292206518362246,0.8292206518362246,35033.239905537484,35405.22815468563,0.9868840550426179,0.8,4228.140913408285,4273.035954225843,0.9868840550426179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627463348202,4.96440252451329,-2.356142361416341,7.320544885929632,3.5,3.5,1.0,0.6,0.00027337774625607874,1.0000007894116654,0.00027337753044866714,197.6679297941006,0.0,4.3168199464659935e-08,0.12233867728284625,0.0198386609081827,9.294630060809198e-05,0.00018043144564798677,0.0006969192267079746,0.09226791459060216,0.09226791459060216,0.09226791459060216,0.09226774674384988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.7734968651,594.6839521437637,0.0,0.09226791459060216,0.09226791459009395,0.09226791459009395,0.375,0.375,0.5,9.276955132982332,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,26031.95876920193,19862.793393235585,0.7630157057844988,1.016477584763474,0.6247151119704952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424005849643693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09664576697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176280419613,262.1176280419613,-11.032371958038652,246.42125187287448,277.81400421104877,121861.0168574952,121861.73922042797,-0.7223629327683344,0.0,nan,277.81400421104877,4.664004211048791,271.53545374341326,-1.6145462565867206,265.256903275779,-7.893096724220982,258.9783528081435,-14.171647191856493,252.699802340509,-20.450197659490982,246.42125187287448,-26.7287481271255,1.0,1.0,26022.012520719443,26022.012520719443,277.09786281238837,3.9478628123883936,277.09786281238837,277.09786281238837,76773.33965603024,76773.3528203583,-0.013164328061975539,0.0,8546.071908451686,8546.071908451686,0.8893694127302706,3881.827917113568,277.09786281238837,3.9478628123883936,1.0,0.002,0.1532980273636399,0.005077578619346054,0.0002375130532006511,0.0017624869468137528,0.11875652660032554,0.11875652660032554,0.0,1.4403842701904424e-14,0.999998172318017,0.999998172318017,0.0,0.09226774595368885,1.68636405103442e-07,0.0,0.0,0.0,1601838.7695809654,268.11439606381884,0.0,1.0,1279360.5846056896,2619.077537197589,,,,,,,,,,,,,,,,,,,2.0
4555.0,-28.47283369109064,4.964402386858347,34.98157114747231,26.185676513146632,6.408044296278097,-24.984745892353807,-38.53815689273176,2.919956497541326,-5.035604028145372,-5.035604028145465,39.96313939321432,41061.65060252314,25750.016518634813,25750.016518634813,66811.66712115795,76788.69150148059,76773.35059070628,25750.016518634813,102523.3671093411,102523.3671093411,102523.3671093411,128555.32577356235,124380.07818568214,4175.247587880202,0.0,90331.55117879844,54604.51267867408,39696.70944458262,26031.958664221253,65728.66810880387,19862.793298198867,1450.0,0.0,0.8868710117121271,2.880916980312943,0.001494314320929203,1.0,1.0,-5.035604028145372,354164.0842227243,1552944.5191017592,4.3848164968787575,1552944.5191017592,4.3848164968787575,0.7630157052107882,0.09226791372167734,3.862513997443327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862513997443327,1.27803131819962,1.2783807214345695,3.022237360258513,6403.75830784565,15243.107769423557,6487.8956321143405,0.0003435853669877642,23386.724614743314,2384.782225810375,19392.754214365465,1977.510588668451,0.8292206169879814,0.8292206169879814,35033.230160897205,35405.22815468563,0.9868837119102882,0.8,4228.1397373334385,4273.035954225843,0.9868837119102882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627437957128,4.964402386858347,-2.356142465632005,7.320544852490352,3.5,3.5,1.0,0.6,0.00027337753044866714,1.0000007994930131,0.00027337731188541636,197.66793614704352,0.0,4.265820428525004e-08,0.12089335094439861,0.019838703566386985,9.294625017909478e-05,0.00018043128026957236,0.0006969183456178432,0.09226791372222737,0.09226791372222737,0.09226791372222737,0.09226774645713409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.79675925174,594.6839445529246,0.0,0.09226791372222737,0.09226791372167734,0.09226791372167734,0.375,0.375,0.5,9.276950115035486,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26031.958664221253,19862.793298198867,0.7630157052107882,1.0164768135961821,0.6247144782327216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424006304265937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.095200440635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176239075311,262.1176239075311,-11.032376092468894,246.4212442974937,277.81400351756923,121861.02136153214,121861.71259847599,-0.6912369438496385,0.0,nan,277.81400351756923,4.664003517569256,271.53545167355315,-1.6145483264468226,265.256899829539,-7.8931001704609685,258.97834798552304,-14.171652014476933,252.69979614150836,-20.45020385849162,246.4212442974937,-26.728755702506277,1.0,1.0,26022.012520719443,26022.012520719443,277.09786245951426,3.9478624595142833,277.09786245951426,277.09786245951426,76773.3431940807,76773.35059070628,-0.007396625573164783,0.0,8546.071908451686,8546.071908451686,0.8893694974141945,3881.8265674305435,277.09786245951426,3.9478624595142833,1.0,0.002,0.15329819539518577,0.005077577852260604,0.00023751331349589956,0.0017624866865212916,0.11875665674794977,0.11875665674794977,0.0,1.7191109646930158e-14,0.9999981788732475,0.9999981788732475,0.0,0.09226774569011126,1.680315660768623e-07,0.0,0.0,0.0,1601838.7694751,268.1143959718546,0.0,1.0,1279360.5849222494,2619.0775359018626,,,,,,,,,,,,,,,,,,,2.0
4556.0,-28.472841257942303,4.964402245963661,34.98157103790287,26.185665442049526,6.4080405968423415,-24.98475307246351,-38.5381655889563,2.919952411365235,-5.035604320010862,-5.0356043200223475,39.96313913279693,41061.67081320118,25750.01690741397,25750.01690741397,66811.68772061515,76788.69501723713,76773.34680353844,25750.01690741397,102523.36371095241,102523.36371095241,102523.36371095241,128555.32217760579,124380.0768683407,4175.245309265091,0.0,90331.56186963846,54604.53999936566,39696.69096696978,26031.958466653374,65728.64943362316,19862.793127233086,1450.0,0.0,0.8868710111698632,2.8809169493331312,0.001494314320929203,1.0,1.0,-5.035604320010862,354164.08019250433,1552944.5078827434,4.3848165150984455,1552944.5078827434,4.3848165150984455,0.7630157044341126,0.09226791286286287,3.862515617132255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515617132255,1.278031337564988,1.278380740525887,3.022238581795218,6403.760896135348,15243.107769423557,6487.893996951285,0.00034358472454819024,23386.717575709274,2384.781508028662,19392.749326753667,1977.5100902707518,0.8292206575794133,0.8292206575794133,35033.24191343613,35405.22815468563,0.9868841257455838,0.8,4228.141155740381,4273.035954225843,0.9868841257455838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627521882452,4.964402245963661,-2.3561427170538143,7.3205449630174755,3.5,3.5,1.0,0.6,0.00027337731188541636,1.0000007778044733,0.00027337709925148566,197.6679423276446,0.0,4.320294669866416e-08,0.12243715094401422,0.019838746769333684,9.294615984232144e-05,0.0001804311520430949,0.0006969181425836185,0.09226791286339785,0.09226791286339785,0.09226791286339785,0.09226774540852131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.81974716083,594.6839370484666,0.0,0.09226791286339785,0.09226791286286287,0.09226791286286287,0.375,0.375,0.5,9.276945091385592,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26031.958466653374,19862.793127233086,0.7630157044341126,1.0164774158045908,0.624714963216577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424006764694026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09674424063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176195006074,262.1176195006074,-11.03238049939256,246.42123675882203,277.8140022423936,121861.06319456933,121861.7999897731,-0.7367952037565451,0.0,nan,277.8140022423936,4.664002242393622,271.5354491456781,-1.6145508543218625,265.25689604896496,-7.893103951035016,258.97834295224993,-14.171657047750045,252.69978985553593,-20.45021014446405,246.42123675882203,-26.728763241177944,1.0,1.0,26022.012520719443,26022.012520719443,277.0978617244902,3.947861724490224,277.0978617244902,277.0978617244902,76773.3308873383,76773.34680353844,-0.01591620013641659,0.0,8546.071908451686,8546.071908451686,0.8893693952810118,3881.8281952179163,277.0978617244902,3.947861724490224,1.0,0.002,0.1532983636550153,0.005077577047017985,0.0002375135740464724,0.0017624864259649729,0.1187567870232362,0.1187567870232362,0.0,1.1445271813625979e-14,0.9999981763989881,0.9999981763989881,0.0,0.09226774460300362,1.6825985925923117e-07,0.0,0.0,0.0,1601838.769139119,268.1143956799891,0.0,1.0,1279360.585926903,2619.0775317896487,,,,,,,,,,,,,,,,,,,2.0
4557.0,-28.472849037868407,4.964402106149341,34.98157092912327,26.185670925211184,6.408043822763534,-24.984759751805036,-38.53817040855063,2.919954536701801,-5.03560440948587,-5.035604409485429,39.9631389364521,41061.649240310224,25750.016777759527,25750.016777759527,66811.66601806975,76788.68833455509,76773.34462438991,25750.016777759527,102523.36140214943,102523.36140214943,102523.36140214943,128555.31976531472,124380.07672652707,4175.243038787648,0.0,90331.55672376456,54604.520028996696,39696.70743863096,26031.95836316529,65728.66580179625,19862.793033468493,1450.0,0.0,0.8868710114254953,2.880916939835851,0.001494314320929203,1.0,1.0,-5.03560440948587,354164.078956986,1552944.4994232857,4.384816506509385,1552944.4994232857,4.384816506509385,0.7630157038655208,0.09226791199722449,3.862514838233699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862514838233699,1.2780313281627564,1.2783807308493176,3.022237994577399,6403.759651891254,15243.107769423557,6487.894783008622,0.000343585033382263,23386.720959516766,2384.7818530809977,19392.75167633165,1977.510329861028,0.8292206380664131,0.8292206380664131,35033.236261711754,35405.22815468563,0.9868839267347067,0.8,4228.140473637122,4273.035954225843,0.9868839267347067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627493894092,4.964402106149341,-2.356142820008308,7.320544926157648,3.5,3.5,1.0,0.6,0.00027337709925148566,1.0000007997066598,0.0002733768806301736,197.66794868228519,0.0,4.2030911550403044e-08,0.11911560333384223,0.019838788800245234,9.294610977619282e-05,0.00018043098947529286,0.0006969173741255071,0.09226791199777204,0.09226791199777204,0.09226791199777204,0.09226774513094518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.8429600652,594.6839294738359,0.0,0.09226791199777204,0.09226791199722449,0.09226791199722449,0.375,0.375,0.5,9.27694008538416,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26031.95836316529,19862.793033468493,0.7630157038655208,1.0164768324910058,0.6247144794347564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424007212631682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09342269302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11761548094177,262.11761548094177,-11.032384519058212,246.42122927633866,277.8140016855459,121861.1094439717,121861.78149328893,-0.6720493172271629,0.0,nan,277.8140016855459,4.664001685545941,271.535447203703,-1.614552796297005,265.25689272186304,-7.893107278136938,258.97833824002055,-14.171661759979429,252.6997837581796,-20.450216241820385,246.42122927633866,-26.728770723661313,1.0,1.0,26022.012520719443,26022.012520719443,277.0978613800388,3.9478613800388302,277.0978613800388,277.0978613800388,76773.33976446964,76773.34462438991,-0.0048599202709738165,0.0,8546.071908451686,8546.071908451686,0.8893694443962393,3881.8274124248674,277.0978613800388,3.9478613800388302,1.0,0.002,0.15329853128612714,0.005077576282187321,0.00023751383372253116,0.0017624861662935405,0.11875691686126558,0.11875691686126558,0.0,1.6071779324056124e-14,0.9999981832130589,0.9999981832130589,0.0,0.0922677443660869,1.676311376001552e-07,0.0,0.0,0.0,1601838.7690361198,268.1143955905141,0.0,1.0,1279360.5862348957,2619.077530528988,,,,,,,,,,,,,,,,,,,2.0
4558.0,-28.472856601829196,4.964401964330689,34.981570819459044,26.185666175466054,6.408040402821232,-24.984766901364186,-38.53817906985057,2.919950702356659,-5.035604644742023,-5.035604644712808,39.96313869336315,41061.65500902141,25750.017018287002,25750.017018287002,66811.6720273084,76788.68833411545,76773.34128299613,25750.017018287002,102523.35830128314,102523.35830128314,102523.35830128314,128555.3164929724,124380.07572446995,4175.240768502453,0.0,90331.55924443509,54604.52825220417,39696.7011024788,26031.95819168926,65728.65929416806,19862.79288388263,1450.0,0.0,0.8868710111085794,2.8809169148647316,0.001494314320929203,1.0,1.0,-5.035604644742023,354164.0757084485,1552944.4889502383,4.38481651715754,1552944.4889502383,4.38481651715754,0.763015703145369,0.09226791113722485,3.8625150999468065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625150999468065,1.2780313463624242,1.2783807487745416,3.022238156317861,6403.7599945998845,15243.107769423557,6487.894566500908,0.00034358494831851483,23386.720027496878,2384.781758041419,19392.751029175604,1977.5102638694768,0.8292206434410052,0.8292206434410052,35033.23816071434,35405.22815468563,0.9868839936031771,0.8,4228.140702826616,4273.035954225843,0.9868839936031771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627545816489,4.964401964330689,-2.356143030207194,7.320544994537883,3.5,3.5,1.0,0.6,0.0002733768806301736,1.0000007775074031,0.00027337666807779033,197.6679548605257,0.0,4.321442629710101e-08,0.12246968412598426,0.019838832014671532,9.294601980234321e-05,0.00018043086082783038,0.0006969169244438956,0.09226791113776701,0.09226791113776701,0.09226791113776701,0.09226774429821866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.8659427218,594.683921971942,0.0,0.09226791113776701,0.09226791113722485,0.09226791113722485,0.375,0.375,0.5,9.276935080202138,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,26031.95819168926,19862.79288388263,0.763015703145369,1.016477024554743,0.6247146290516945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424007673182813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09677677381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11761119358835,262.11761119358835,-11.032388806411632,246.4212218167144,277.8140005704629,121861.10980122357,121861.8266054708,-0.7168042472389063,0.0,nan,277.8140005704629,4.6640005704629175,271.5354448197128,-1.6145551802871978,265.2568890689637,-7.89311093103629,258.97833331821255,-14.171666681787428,252.69977756746354,-20.450222432536435,246.4212218167144,-26.728778183285584,1.0,1.0,26022.012520719443,26022.012520719443,277.0978607538255,3.9478607538255233,277.0978607538255,277.0978607538255,76773.32930583361,76773.34128299613,-0.011977162517723627,0.0,8546.071908451686,8546.071908451686,0.8893694278933217,3881.8276754465405,277.0978607538255,3.9478607538255233,1.0,0.002,0.15329869891702474,0.005077575490277494,0.00023751409332652175,0.0017624859066891878,0.11875704666326087,0.11875704666326087,0.0,1.5709655798445965e-14,0.9999981832153503,0.9999981832153503,0.0,0.09226774350630024,1.6763092461601473e-07,0.0,0.0,0.0,1601838.768765305,268.11439535525795,0.0,1.0,1279360.5870446912,2619.077527214352,,,,,,,,,,,,,,,,,,,2.0
