time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4559.0,-28.472864280588542,4.964401824644416,34.98157071110474,26.18566589606928,6.4080419346522675,-24.984773659064743,-38.53818395929409,2.919951313127888,-5.035604685021497,-5.035604685022439,39.963138511838046,41061.64421976121,25750.01676239215,25750.01676239215,66811.66098215336,76788.68510907826,76773.33947854508,25750.01676239215,102523.35624093722,102523.35624093722,102523.35624093722,128555.3143517345,124380.07584285653,4175.238508877967,0.0,90331.56026096785,54604.52173991451,39696.70946783704,26031.958110797274,65728.66757863431,19862.79280862001,1450.0,0.0,0.8868710115608529,2.8809169105893155,0.001494314320929203,1.0,1.0,-5.035604685021497,354164.07515225123,1552944.4811295115,4.384816501961464,1552944.4811295115,4.384816501961464,0.7630157026252098,0.09226791027121252,3.862515291259307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515291259307,1.2780313439715159,1.2783807461113168,3.022238311664908,6403.760323761635,15243.107769423557,6487.894358551386,0.0003435848666172181,23386.719132318773,2384.7816667586562,19392.750407600568,1977.5102004864627,0.8292206486031285,0.8292206486031285,35033.23954888679,35405.22815468563,0.9868840424840849,0.8,4228.140870364326,4273.035954225843,0.9868840424840849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627490576754,4.964401824644416,-2.356143097144397,7.320544921788813,3.5,3.5,1.0,0.6,0.00027337666807779033,1.0000007893077225,0.00027337645229964536,197.66796113253395,0.0,4.2014794897010435e-08,0.11906992873812758,0.01983887402946643,9.294596901068918e-05,0.00018043069906710117,0.0006969163341592847,0.09226791027176318,0.09226791027176318,0.09226791027176318,0.09226774420834234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.889111032,594.6839144125739,0.0,0.09226791027176318,0.09226791027121252,0.09226791027121252,0.375,0.375,0.5,9.276930098302708,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,26031.958110797274,19862.79280862001,0.7630157026252098,1.0164767283959228,0.6247143861639555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442400812094939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09337701843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11760712694166,262.11760712694166,-11.032392873058313,246.4212144009798,277.8139998529042,121861.16646568241,121861.8463698105,-0.6799041280695136,0.0,nan,277.8139998529042,4.663999852904226,271.5354427625188,-1.614557237481165,265.2568856721345,-7.893114327865476,258.97832858174854,-14.171671418251435,252.69977149136417,-20.450228508635803,246.4212144009798,-26.72878559902017,1.0,1.0,26022.012520719443,26022.012520719443,277.09786050237193,3.9478605023719524,277.09786050237193,277.09786050237193,76773.33197061412,76773.33947854508,-0.007507930960855447,0.0,8546.071908451686,8546.071908451686,0.8893694158296751,3881.8278677156036,277.09786050237193,3.9478605023719524,1.0,0.002,0.15329886573197476,0.005077574738209307,0.000237514351762264,0.0017624856482531266,0.118757175881132,0.118757175881132,0.0,1.5390466678866233e-14,0.9999981920586036,0.9999981920586036,0.0,0.09226774345623798,1.668149745358855e-07,0.0,0.0,0.0,1601838.7687189365,268.1143953149785,0.0,1.0,1279360.5871833428,2619.0775266468418,,,,,,,,,,,,,,,,,,,2.0
4560.0,-28.472871858800513,4.964401684975474,34.98157060287321,26.1856667342596,6.40804071620566,-24.98478060129989,-38.538192585669435,2.919949458705253,-5.035604823880703,-5.035604823885289,39.96313829867332,41061.64100804895,25750.016760316463,25750.016760316463,66811.65776836542,76788.68172608924,76773.33687584774,25750.016760316463,102523.3536361642,102523.3536361642,102523.3536361642,128555.31162007684,124380.07536559456,4175.23625448229,0.0,90331.5573585234,54604.51897773722,39696.70931198463,26031.957983912635,65728.66729589726,19862.792695594137,1450.0,0.0,0.8868710116261168,2.880916895850179,0.001494314320929203,1.0,1.0,-5.035604823880703,354164.0732348106,1552944.4719452676,4.384816499768643,1552944.4719452676,4.384816499768643,0.763015702002479,0.09226790941035708,3.8625147256119132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625147256119132,1.2780313529995402,1.2783807548660238,3.022237847723054,6403.759340724519,15243.107769423557,6487.894979589502,0.0003435851106169753,23386.721805756417,2384.781939373427,19392.752263925056,1977.5103897788804,0.8292206331864655,0.8292206331864655,35033.23544452278,35405.22815468563,0.9868838979595085,0.8,4228.140375011071,4273.035954225843,0.9868838979595085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627490128678,4.964401684975474,-2.3561432362232355,7.32054492119871,3.5,3.5,1.0,0.6,0.00027337645229964536,1.0000007789724084,0.00027337623934709784,197.66796732241548,0.0,4.2652425973593987e-08,0.12087697520916536,0.019838916681892402,9.294587939976255e-05,0.0001804305728998828,0.0006969157447763912,0.09226790941087148,0.09226790941087148,0.09226790941087148,0.09226774374307875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.9120688947,594.6839069202314,0.0,0.09226790941087148,0.09226790941035708,0.09226790941035708,0.375,0.375,0.5,9.276925128269976,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,26031.957983912635,19862.792695594137,0.763015702002479,1.0164766838736095,0.6247143399880252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424008575511766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0951840649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1176029999891,262.1176029999891,-11.03239700001086,246.4212070135201,277.81399898645884,121861.1657971051,121861.85578380627,-0.6899867011451816,0.0,nan,277.81399898645884,4.663998986458864,271.53544059187027,-1.6145594081297077,265.25688219728323,-7.893117802716745,258.97832380269494,-14.171676197305032,252.69976540810745,-20.450234591892524,246.4212070135201,-26.728792986479874,1.0,1.0,26022.012520719443,26022.012520719443,277.0978600589601,3.9478600589601456,277.0978600589601,277.0978600589601,76773.3282310891,76773.33687584774,-0.008644758650916629,0.0,8546.071908451686,8546.071908451686,0.8893694514978632,3881.827299239973,277.0978600589601,3.9478600589601456,1.0,0.002,0.15329903216799431,0.005077573969526958,0.00023751460956239942,0.0017624853904515802,0.11875730478119971,0.11875730478119971,0.0,1.3979702812028094e-14,0.9999981961654493,0.9999981961654493,0.0,0.09226774297431416,1.6643604291791197e-07,0.0,0.0,0.0,1601838.7685590887,268.1143951761193,0.0,1.0,1279360.5876613224,2619.077524690386,,,,,,,,,,,,,,,,,,,2.0
4561.0,-28.472879437525233,4.964401546902077,34.981570495614754,26.185667293053143,6.408040101401671,-24.984787483632623,-38.538197440188355,2.919948147509497,-5.035604887565228,-5.035604887601622,39.96313811029243,41061.62443700296,25750.016568847022,25750.016568847022,66811.64100584999,76788.6783868698,76773.33487749977,25750.016568847022,102523.35144634679,102523.35144634679,102523.35144634679,128555.30933869214,124380.0753292513,4175.234009440845,0.0,90331.5553192052,54604.5037067493,39696.724013839885,26031.957892345356,65728.68190618524,19862.79261160058,1450.0,0.0,0.8868710119841087,2.8809168890904537,0.001494314320929203,1.0,1.0,-5.035604887565228,354164.07235542603,1552944.4638293434,4.384816487740364,1552944.4638293434,4.384816487740364,0.7630157014598273,0.09226790855015275,3.862514326729302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862514326729302,1.2780313595069601,1.2783807611030487,3.0222375202275047,6403.758646800748,15243.107769423557,6487.895417978388,0.000343585282855766,23386.7236929309,2384.782131811669,19392.75357429877,1977.5105233998127,0.8292206223037824,0.8292206223037824,35033.23255021178,35405.22815468563,0.9868837960438255,0.8,4228.140025698396,4273.035954225843,0.9868837960438255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627448796382,4.964401546902077,-2.356143319863245,7.320544866765323,3.5,3.5,1.0,0.6,0.00027337623934709784,1.0000007790251428,0.00027337602638029983,197.6679735127162,0.0,4.209389720498808e-08,0.11929410467893621,0.019838958775789606,9.294582897097671e-05,0.00018043041037612114,0.0006969150450554152,0.0922679085506987,0.0922679085506987,0.0922679085506987,0.09226774356382811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.93504813325,594.683899422143,0.0,0.0922679085506987,0.09226790855015275,0.09226790855015275,0.375,0.375,0.5,9.276920178665208,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,26031.957892345356,19862.79261160058,0.7630157014598273,1.0164762029034822,0.6247139490125535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424009024122029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09360119436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175988785256,262.1175988785256,-11.03240112147438,246.4211996545932,277.81399810245847,121861.17800073662,121861.86706977592,-0.6890690392615966,0.0,nan,277.81399810245847,4.663998102458493,271.53543841288456,-1.6145615871154178,265.2568787233124,-7.893121276687566,258.9783190337388,-14.171680966261192,252.6997593441659,-20.45024065583408,246.4211996545932,-26.728800345406768,1.0,1.0,26022.012520719443,26022.012520719443,277.0978597614115,3.9478597614115074,277.0978597614115,277.0978597614115,76773.32543035362,76773.33487749977,-0.009447146148886532,0.0,8546.071908451686,8546.071908451686,0.8893694766503163,3881.826898362948,277.0978597614115,3.9478597614115074,1.0,0.002,0.15329919790600008,0.005077573217920781,0.00023751486631805582,0.001762485133695732,0.11875743315902791,0.11875743315902791,0.0,1.3788015867932657e-14,0.9999982037304957,0.9999982037304957,0.0,0.0922677428121224,1.6573803034962283e-07,0.0,0.0,0.0,1601838.768485779,268.11439511243475,0.0,1.0,1279360.5878805346,2619.0775237931102,,,,,,,,,,,,,,,,,,,2.0
4562.0,-28.472886924493064,4.964401407982577,34.98157038803731,26.185661740042292,6.408038743923967,-24.98479435765137,-38.5382061014883,2.919946177083328,-5.035605065943798,-5.035605065953274,39.963137886570216,41061.63644284391,25750.016670384815,25750.016670384815,66811.65311322873,76788.67857131017,76773.33198479578,25750.016670384815,102523.3486551806,102523.3486551806,102523.3486551806,128555.30640299362,124380.07463542117,4175.2317675724535,0.0,90331.56080230871,54604.52098295542,39696.71091039254,26031.95774781302,65728.66865820556,19862.792484195903,1450.0,0.0,0.886871011886478,2.8809168701566152,0.001494314320929203,1.0,1.0,-5.035605065943798,354164.06989228737,1552944.4541907052,4.384816491020688,1552944.4541907052,4.384816491020688,0.7630157008020114,0.09226790769736228,3.862515160719371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515160719371,1.2780313690662342,1.2783807703927437,3.022238150180487,6403.759981595525,15243.107769423557,6487.894574716472,0.00034358495154632857,23386.72006286313,2384.781761647773,19392.751053732474,1977.5102663735806,0.8292206432370623,0.8292206432370623,35033.23860168291,35405.22815468563,0.9868840091307465,0.8,4228.1407560468515,4273.035954225843,0.9868840091307465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586274707152326,4.964401407982577,-2.356143487649211,7.320544895631788,3.5,3.5,1.0,0.6,0.00027337602638029983,1.0000007695934108,0.0002733758159920732,197.66797962807019,0.0,4.209671538718712e-08,0.1193020914072883,0.019839000872504994,9.294573899737783e-05,0.00018043028738292202,0.0006969147204694893,0.09226790769793168,0.09226790769793168,0.09226790769793168,0.09226774294727276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.9578220236,594.683891989237,0.0,0.09226790769793168,0.09226790769736228,0.09226790769736228,0.375,0.375,0.5,9.276915236157661,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,26031.95774781302,19862.792484195903,0.7630157008020114,1.0164765919823324,0.6247142575847349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424009472762676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.093609181095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11759470237854,262.11759470237854,-11.032405297621438,246.42119232810884,277.8139970766485,121861.22115593425,121861.9193675286,-0.6982115942975778,0.0,nan,277.8139970766485,4.6639970766485135,271.5354361269403,-1.6145638730596943,265.2568751772324,-7.893124822767561,258.9783142275245,-14.171685772475485,252.6997532778165,-20.450246722183465,246.42119232810884,-26.728807671891133,1.0,1.0,26022.012520719443,26022.012520719443,277.09785924457634,3.947859244576364,277.09785924457634,277.09785924457634,76773.32008071241,76773.33198479578,-0.011904083366971463,0.0,8546.071908451686,8546.071908451686,0.8893694240611689,3881.827736522968,277.09785924457634,3.947859244576364,1.0,0.002,0.1532993634277609,0.005077572446001076,0.00023751512268223226,0.001762484877336693,0.11875756134111613,0.11875756134111613,0.0,1.892539944203797e-14,0.9999982060741703,0.9999982060741703,0.0,0.09226774217557941,1.6552178286724754e-07,0.0,0.0,0.0,1601838.7682804368,268.1143949340562,0.0,1.0,1279360.588494548,2619.07752127986,,,,,,,,,,,,,,,,,,,2.0
4563.0,-28.47289451421089,4.964401270462397,34.98157028134586,26.18566156541931,6.40803999579223,-24.984801063210142,-38.53821092108262,2.919946544792589,-5.03560513824641,-5.03560513826024,39.963137696984305,41061.625199123155,25750.01650246079,25750.01650246079,66811.64170158394,76788.67536439706,76773.32993744491,25750.01650246079,102523.3464399057,102523.3464399057,102523.3464399057,128555.30409269882,124380.07455817709,4175.229534521733,0.0,90331.56143191016,54604.51360743755,39696.719804969565,26031.957652793117,65728.67745776268,19862.792397449863,1450.0,0.0,0.8868710122050343,2.880916862482092,0.001494314320929203,1.0,1.0,-5.03560513824641,354164.068893896,1552944.446022229,4.384816480317419,1552944.446022229,4.384816480317419,0.7630157002548239,0.09226790684314956,3.86251527735371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251527735371,1.2780313677961057,1.2783807688533713,3.022238244444973,6403.760181330659,15243.107769423557,6487.894448532856,0.000343584901970039,23386.71951966963,2384.781706257451,19392.7506765612,1977.5102279128146,0.8292206463694379,0.8292206463694379,35033.23944798714,35405.22815468563,0.9868840389311638,0.8,4228.140858186805,4273.035954225843,0.9868840389311638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627434465659,4.964401270462397,-2.356143577429796,7.320544847892193,3.5,3.5,1.0,0.6,0.0002733758159920732,1.0000007801552355,0.0002733756027166655,197.66798582735075,0.0,4.158701569800052e-08,0.11785760248813347,0.019839042459520694,9.294568893145877e-05,0.00018043012706061442,0.0006969141222664942,0.09226790684367338,0.09226790684367338,0.09226790684367338,0.0922677427346209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.9806682948,594.6838845344217,0.0,0.09226790684367338,0.09226790684314956,0.09226790684314956,0.375,0.375,0.5,9.276910312891845,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26031.957652793117,19862.792397449863,0.7630157002548239,1.0164762822820705,0.624714002887239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424009915971574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09216469218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175907093628,262.1175907093628,-11.03240929063719,246.42118503414207,277.81399638458373,121861.27103398506,121861.93862778468,-0.6675937996242913,0.0,nan,277.81399638458373,4.663996384583754,271.53543411449505,-1.6145658855049305,265.2568718444069,-7.893128155593104,258.97830957431853,-14.171690425681447,252.6997473042301,-20.450252695769876,246.42118503414207,-26.728814965857907,1.0,1.0,26022.012520719443,26022.012520719443,277.0978589327031,3.9478589327031273,277.0978589327031,277.0978589327031,76773.32223795853,76773.32993744491,-0.007699486377532594,0.0,8546.071908451686,8546.071908451686,0.8893694167065243,3881.8278537404785,277.0978589327031,3.9478589327031273,1.0,0.002,0.1532995282854837,0.005077571696718006,0.00023751537806977687,0.0017624846219468698,0.11875768903488843,0.11875768903488843,0.0,1.664640647547344e-14,0.9999982132709776,0.9999982132709776,0.0,0.09226774198540257,1.6485774699290463e-07,0.0,0.0,0.0,1601838.7681972072,268.11439486175357,0.0,1.0,1279360.5887434254,2619.077520261153,,,,,,,,,,,,,,,,,,,2.0
4564.0,-28.472902007242684,4.964401132941581,34.98157017476619,26.18565590763467,6.408038863056971,-24.984807920212663,-38.53821958238257,2.9199447760276844,-5.0356052758696705,-5.035605275812008,39.96313748682771,41061.637828488405,25750.01650254049,25750.01650254049,66811.6543310289,76788.67556278543,76773.32736819651,25750.01650254049,102523.343870737,102523.343870737,102523.343870737,128555.3013981907,124380.07409152154,4175.2273066691605,0.0,90331.56723571174,54604.5318123941,39696.70602590849,26031.957527453706,65728.66355336219,19862.792285829593,1450.0,0.0,0.8868710122656457,2.8809168478741833,0.001494314320929203,1.0,1.0,-5.0356052758696705,354164.0669935265,1552944.4369682022,4.384816478280919,1552944.4369682022,4.384816478280919,0.7630156996407967,0.09226790599334517,3.862516173273723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516173273723,1.2780313764224482,1.2783807772094853,3.0222389250614015,6403.7616234751995,15243.107769423557,6487.893537450043,0.00034358454401488834,23386.715597659262,2384.781306323695,19392.747953273705,1977.5099502147732,0.8292206689858875,0.8292206689858875,35033.245948824515,35405.22815468563,0.9868842678413682,0.8,4228.1416427690065,4273.035954225843,0.9868842678413682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627434482864,4.964401132941581,-2.3561437149732707,7.320544847914851,3.5,3.5,1.0,0.6,0.0002733756027166655,1.0000007702168237,0.0002733753921583393,197.66799194765846,0.0,4.2157720265944936e-08,0.11947497923368795,0.01983908461724096,9.294559895798525e-05,0.00018043000375868025,0.0006969138076617412,0.09226790599390786,0.09226790599390786,0.09226790599390786,0.09226774227307614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.00335876347,594.683877129371,0.0,0.09226790599390786,0.09226790599334517,0.09226790599334517,0.375,0.375,0.5,9.276905401272792,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,26031.957527453706,19862.792285829593,0.7630156996407967,1.016476689455088,0.6247143271847035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424010365263034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09378206892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11758665818917,262.11758665818917,-11.032413341810809,246.42117776180234,277.8139955545763,121861.31665900133,121861.9939762197,-0.6773172183805991,0.0,nan,277.8139955545763,4.663995554576331,271.5354319960213,-1.6145680039786612,265.2568684374665,-7.893131562533483,258.97830487891173,-14.171695121088248,252.69974132035682,-20.450258679643156,246.42117776180234,-26.728822238197637,1.0,1.0,26022.012520719443,26022.012520719443,277.0978584945163,3.9478584945163107,277.0978584945163,277.0978584945163,76773.31714891316,76773.32736819651,-0.010219283343758434,0.0,8546.071908451686,8546.071908451686,0.88936936021224,3881.828754140092,277.0978584945163,3.9478584945163107,1.0,0.002,0.15329969276543084,0.005077570936996398,0.0002375156328398692,0.0017624843671754107,0.1187578164199346,0.1187578164199346,0.0,1.527987805727271e-14,0.9999982173652998,0.9999982173652998,0.0,0.09226774151337423,1.6447997093733145e-07,0.0,0.0,0.0,1601838.7680387818,268.1143947241303,0.0,1.0,1279360.5892171513,2619.077518322119,,,,,,,,,,,,,,,,,,,2.0
4565.0,-28.472909605859876,4.964400997922626,34.9815700696058,26.185662124212854,6.408040297151536,-24.984814615558747,-38.53822440197689,2.9199453068495718,-5.0356052942265705,-5.0356052942370315,39.96313731462804,41061.61181584137,25750.016202311115,25750.016202311115,66811.62801815248,76788.6688273597,76773.32573411954,25750.016202311115,102523.34193643066,102523.34193643066,102523.34193643066,128555.29939405978,124380.07430369836,4175.225090361413,0.0,90331.55955411472,54604.504886131355,39696.72740887041,26031.95745762912,65728.68486649953,19862.792219774317,1450.0,0.0,0.8868710127957202,2.880916845925658,0.001494314320929203,1.0,1.0,-5.0356052942265705,354164.0667400381,1552944.429548991,4.3848164604707796,1552944.429548991,4.3848164604707796,0.7630156991499377,0.09226790514176722,3.8625149046924125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625149046924125,1.2780313743975595,1.2783807749149287,3.022237937244014,6403.759530408691,15243.107769423557,6487.894859755747,0.00034358506353545856,23386.72128989705,2384.781886770411,19392.75190573394,1977.5103532535518,0.8292206361612354,0.8292206361612354,35033.2367439393,35405.22815468563,0.9868839437151039,0.8,4228.140531836878,4273.035954225843,0.9868839437151039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627369672683,4.964400997922626,-2.3561437646391696,7.320544762561795,3.5,3.5,1.0,0.6,0.0002733753921583393,1.0000007810701168,0.00027337517863315657,197.6679981542087,0.0,4.162064152781348e-08,0.1179528980898234,0.019839126237882487,9.294554889213568e-05,0.00018042984326620363,0.0006969129588670274,0.09226790514226725,0.09226790514226725,0.09226790514226725,0.09226774226581788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.0261107597,594.6838697061349,0.0,0.09226790514226725,0.09226790514176722,0.09226790514176722,0.375,0.375,0.5,9.276900514975646,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,26031.95745762912,19862.792219774317,0.7630156991499377,1.0164759595274497,0.6247137288573618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424010808830958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.092259987774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11758278318126,262.11758278318126,-11.032417216818715,246.4211705122552,277.81399505410775,121861.32291920748,121861.97078318438,-0.6478639769063996,0.0,nan,277.81399505410775,4.663995054107772,271.53543014573677,-1.614569854263209,265.2568652373666,-7.8931347626333945,258.97830032899594,-14.171699671004035,252.69973542062542,-20.45026457937456,246.4211705122552,-26.728829487744775,1.0,1.0,26022.012520719443,26022.012520719443,277.09785828488333,3.9478582848833526,277.09785828488333,277.09785828488333,76773.32102495116,76773.32573411954,-0.004709168380941264,0.0,8546.071908451686,8546.071908451686,0.8893694402055334,3881.8274792158745,277.09785828488333,3.9478582848833526,1.0,0.002,0.153299856375285,0.005077570203293961,0.00023751588632056806,0.0017624841136907722,0.11875794316028403,0.11875794316028403,0.0,1.1340321043329382e-14,0.9999982267952829,0.9999982267952829,0.0,0.0922677415318826,1.6360988463056436e-07,0.0,0.0,0.0,1601838.7680176483,268.1143947057734,0.0,1.0,1279360.5892803462,2619.077518063467,,,,,,,,,,,,,,,,,,,2.0
4566.0,-28.472917011656655,4.964400864733341,34.981569965446305,26.185657025221758,6.408037680790763,-24.984821542411837,-38.538233063276834,2.9199422115469686,-5.035605342211852,-5.035605342160197,39.963137133193015,41061.620521423465,25750.01598275086,25750.01598275086,66811.63650417433,76788.66895478993,76773.32384967232,25750.01598275086,102523.33983242318,102523.33983242318,102523.33983242318,128555.29720650885,124380.07432263148,4175.222883877375,0.0,90331.56324877679,54604.51709948223,39696.71794366062,26031.957374085672,65728.6753177463,19862.79214246945,1450.0,0.0,0.8868710132084614,2.8809168408323615,0.001494314320929203,1.0,1.0,-5.035605342211852,354164.0660774417,1552944.4217321463,4.384816446602967,1552944.4217321463,4.384816446602967,0.7630156986290432,0.09226790429426475,3.862515393262207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515393262207,1.2780313891654558,1.2783807894139563,3.0222382846045734,6403.760266424034,15243.107769423557,6487.894394774699,0.00034358488084899565,23386.71928825233,2384.7816826594535,19392.750515874475,1977.5102115273285,0.8292206477039251,0.8292206477039251,35033.24028902461,35405.22815468563,0.9868840685461265,0.8,4228.140959691118,4273.035954225843,0.9868840685461265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627322276454,4.964400864733341,-2.35614383540905,7.320544700142391,3.5,3.5,1.0,0.6,0.00027337517863315657,1.0000007612499304,0.0002733749705264793,197.66800420326345,0.0,4.2207095424546534e-08,0.11961490843316488,0.01983916844497791,9.294545891878779e-05,0.0001804297197143688,0.0006969125697987349,0.09226790429482767,0.09226790429482767,0.09226790429482767,0.0922677421456343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.0487126596,594.6838623313597,0.0,0.09226790429482767,0.09226790429426475,0.09226790429426475,0.375,0.375,0.5,9.276895650511479,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,-5.1670667744474486e-11,26031.957374085672,19862.79214246945,0.7630156986290432,1.0164762363031472,0.6247139520600852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424011258649292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09392199812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11757870161506,262.11757870161506,-11.032421298384918,246.42116327783927,277.8139941253916,121861.33779880339,121862.02019734544,-0.6823985420400581,0.0,nan,277.8139941253916,4.663994125391639,271.53542795587987,-1.6145720441201092,265.2568617863705,-7.89313821362947,258.9782956168599,-14.171704383140082,252.6997294473493,-20.450270552650665,246.42116327783927,-26.728836722160707,1.0,1.0,26022.012520719443,26022.012520719443,277.0978580164557,3.9478580164557115,277.0978580164557,277.0978580164557,76773.31139963913,76773.32384967232,-0.01245003318763338,0.0,8546.071908451686,8546.071908451686,0.8893694093976492,3881.827970228518,277.0978580164557,3.9478580164557115,1.0,0.002,0.1533000192596097,0.005077569467360045,0.00023751613866258451,0.001762483861355455,0.11875806933129225,0.11875806933129225,0.0,1.8039389426682817e-14,0.9999982346586295,0.9999982346586295,0.0,0.09226774140991613,1.6288434862275533e-07,0.0,0.0,0.0,1601838.7679624103,268.1143946577881,0.0,1.0,1279360.589445515,2619.077517387398,,,,,,,,,,,,,,,,,,,2.0
4567.0,-28.47292452469233,4.964400732557137,34.98156986187015,26.185657025221758,6.40803858704178,-24.9848282135189,-38.53823788287116,2.9199422758691527,-5.035605427141036,-5.035605427125563,39.963136941709145,41061.6085846072,25750.01586118295,25750.01586118295,66811.62444579015,76788.66575570746,76773.3216901297,25750.01586118295,102523.33755131265,102523.33755131265,102523.33755131265,128555.29482528586,124380.07413995458,4175.220685331278,0.0,90331.56339550453,54604.508541547904,39696.72761550736,26031.957273973214,65728.68488948057,19862.79205165468,1450.0,0.0,0.8868710134696123,2.880916831817611,0.001494314320929203,1.0,1.0,-5.035605427141036,354164.06490469753,1552944.4134822686,4.384816437828475,1552944.4134822686,4.384816437828475,0.7630156980748246,0.09226790345313984,3.8625154166915094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625154166915094,1.2780313892951336,1.2783807892776888,3.0222383026302535,6403.760304618287,15243.107769423557,6487.894370645295,0.0003435848713687938,23386.71918438044,2384.7816720674687,19392.75044375007,1977.510204172686,0.8292206483029108,0.8292206483029108,35033.24045902872,35405.22815468563,0.9868840745323824,0.8,4228.140980208814,4273.035954225843,0.9868840745323824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627296033725,4.964400732557137,-2.3561439330243696,7.320544665581506,3.5,3.5,1.0,0.6,0.0002733749705264793,1.0000007722731858,0.0002733747594064829,197.66801033991138,0.0,4.1136031561300906e-08,0.11657951344472677,0.01983920958100947,9.294540885300774e-05,0.00018042956167347153,0.0006969119635906753,0.09226790345366852,0.09226790345366852,0.09226790345366852,0.0922677418840864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.07118201297,594.6838549992868,0.0,0.09226790345366852,0.09226790345313984,0.09226790345313984,0.375,0.375,0.5,9.276890803429332,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,26031.957273973214,19862.79205165468,0.7630156980748246,1.0164759048219278,0.6247136794787572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442401169705318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09088660313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11757476153525,262.11757476153525,-11.032425238464725,246.42115606930417,277.8139934537669,121861.37977955156,121862.03852297916,-0.6587434275880111,0.0,nan,277.8139934537669,4.6639934537669205,271.5354259768737,-1.6145740231262948,265.25685849998183,-7.893141500018146,258.97829102308873,-14.171708976911248,252.69972354619617,-20.45027645380381,246.42115606930417,-26.728843930695803,1.0,1.0,26022.012520719443,26022.012520719443,277.0978576787961,3.94785767879614,277.0978576787961,277.0978576787961,76773.31290352756,76773.3216901297,-0.008786602134932764,0.0,8546.071908451686,8546.071908451686,0.889369407920261,3881.827993774967,277.0978576787961,3.94785767879614,1.0,0.002,0.15330018156886263,0.005077568727105911,0.00023751639009543114,0.0017624836099195988,0.11875819504771556,0.11875819504771556,0.0,1.503007787673205e-14,0.9999982408912657,0.9999982408912657,0.0,0.09226774114386498,1.623092748641128e-07,0.0,0.0,0.0,1601838.767864646,268.11439457285894,0.0,1.0,1279360.589737855,2619.0775161907927,,,,,,,,,,,,,,,,,,,2.0
4568.0,-28.472931947527545,4.964400601690642,34.981569759040184,26.1856576189399,6.408037833222581,-24.984834969452663,-38.53824273739008,2.919940855148728,-5.035605496988751,-5.035605496956678,39.96313675609157,41061.592232545554,25750.015704016845,25750.015704016845,66811.6079365624,76788.66247444777,76773.31965941755,25750.015704016845,102523.3353634344,102523.3353634344,102523.3353634344,128555.29254470865,124380.07404925638,4175.218495452265,0.0,90331.56118165323,54604.493229074506,39696.74216953192,26031.95718127425,65728.69935080617,19862.791966980974,1450.0,0.0,0.8868710137862588,2.8809168244036707,0.001494314320929203,1.0,1.0,-5.035605496988751,354164.06394020387,1552944.4054851548,4.384816427189377,1552944.4054851548,4.384816427189377,0.7630156975392159,0.09226790261527773,3.862514984144062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862514984144062,1.2780313963058205,1.2783807960204605,3.0222379476034402,6403.759552359072,15243.107769423557,6487.894845888502,0.0003435850580871529,23386.72123020147,2384.781880683156,19392.75186428382,1977.5103490268154,0.8292206365054772,0.8292206365054772,35033.23732044419,35405.22815468563,0.9868839640152345,0.8,4228.1406014149115,4273.035954225843,0.9868839640152345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586272621064525,4.964400601690642,-2.35614401920967,7.3205446209003115,3.5,3.5,1.0,0.6,0.0002733747594064829,1.0000007630014285,0.0002733745508213101,197.6680164028838,0.0,4.1731669626714374e-08,0.11826755172210854,0.019839251312679097,9.294535842445812e-05,0.00018042940098202478,0.000696911264873208,0.0922679026158465,0.0922679026158465,0.0922679026158465,0.09226774167958163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.09358801285,594.683847688149,0.0,0.0922679026158465,0.09226790261527773,0.09226790261527773,0.375,0.375,0.5,9.276885975355652,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,26031.95718127425,19862.791966980974,0.7630156975392159,1.0164754300092955,0.6247132932509781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424012141805362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09257464141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11757079450126,262.11757079450126,-11.032429205498715,246.4211488824327,277.8139927065704,121861.38717869668,121862.05042858228,-0.6632498855760471,0.0,nan,277.8139927065704,4.663992706570411,271.5354239417424,-1.614576058257569,265.25685517691545,-7.893144823084526,258.9782864120871,-14.171713587912905,252.6997176472597,-20.450282352740288,246.4211488824327,-26.728851117567274,1.0,1.0,26022.012520719443,26022.012520719443,277.09785737134564,3.9478573713456626,277.09785737134564,277.09785737134564,76773.30977166201,76773.31965941755,-0.00988775554287713,0.0,8546.071908451686,8546.071908451686,0.8893694351955282,3881.8275590647822,277.09785737134564,3.9478573713456626,1.0,0.002,0.1533003432388261,0.005077567992526148,0.00023751664054521255,0.0017624833594740493,0.11875832027260627,0.11875832027260627,0.0,1.9261935796377472e-14,0.9999982478199121,0.9999982478199121,0.0,0.09226774094529601,1.616699817157603e-07,0.0,0.0,0.0,1601838.767784239,268.1143945030112,0.0,1.0,1279360.5899782868,2619.0775152066735,,,,,,,,,,,,,,,,,,,2.0
4569.0,-28.472940917544403,4.964400471545135,34.98156965664045,26.18565196115526,6.408036850397545,-24.984843140750367,-38.538251573313005,2.919939073603109,-5.035605593436401,-5.035605593503073,39.96313656284832,41061.59938733843,25750.01561749913,25750.01561749913,66811.61500483756,76788.66203378039,76773.31742331767,25750.01561749913,102523.3330408168,102523.3330408168,102523.3330408168,128555.29011731289,124380.07380456977,4175.21631274312,0.0,90331.56696413578,54604.50708418548,39696.73319994478,26031.95707649609,65728.69027644087,19862.79187243707,1450.0,0.0,0.886871013995223,2.880916814166331,0.001494314320929203,1.0,1.0,-5.035605593436401,354164.0626084097,1552944.3971588772,4.384816420168325,1552944.3971588772,4.384816420168325,0.7630156969785002,0.0922679017818583,3.8625158760573464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625158760573464,1.2780314049816963,1.2783808044321159,3.0222386249676427,6403.760987612535,15243.107769423557,6487.893939160062,0.0003435847018426086,23386.717326930837,2384.781482660321,19392.74915401183,1977.5100726559867,0.8292206590140048,0.8292206590140048,35033.24379220866,35405.22815468563,0.9868841919017078,0.8,4228.141382488321,4273.035954225843,0.9868841919017078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627243429971,4.964400471545135,-2.3561441247588117,7.320544596303947,3.5,3.5,1.0,0.6,0.0002733745508213101,1.0000009220380601,0.000273374298759802,197.6680237295948,0.0,4.123061735615616e-08,0.11684756958734656,0.019839292543296454,9.294526663730571e-05,0.00018042928418400442,0.0006969109746663797,0.0922679017823249,0.0922679017823249,0.0922679017823249,0.09226774137344822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.1158808127,594.6838404135264,0.0,0.0922679017823249,0.0922679017818583,0.0922679017818583,0.375,0.375,0.5,9.276881163086259,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,26031.95707649609,19862.79187243707,0.7630156969785002,1.0164756778789008,0.624713488351009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424012581217935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.091154659276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11756664394227,262.11756664394227,-11.032433356057709,246.4211414439639,277.8139918439211,121861.42788103796,121862.12181451406,-0.6939334761055783,0.0,nan,277.8139918439211,4.66399184392111,271.535421763929,-1.6145782360709973,265.25685168393846,-7.893148316061513,258.97828160394624,-14.171718396053734,252.69971152395487,-20.450288476045102,246.4211414439639,-26.728858556036073,1.0,1.0,26022.012520719443,26022.012520719443,277.0978570131469,3.9478570131469155,277.0978570131469,277.0978570131469,76773.30434863793,76773.31742331767,-0.013074679736746475,0.0,8546.071908451686,8546.071908451686,0.8893693789538983,3881.8284554376332,277.0978570131469,3.9478570131469155,1.0,0.002,0.15330050438462006,0.005077567255312553,0.00023751689016978002,0.0017624831098415525,0.11875844508489,0.11875844508489,0.0,1.1332514787687487e-14,0.999998253500756,0.999998253500756,0.0,0.0922677406360376,1.6114582070786585e-07,0.0,0.0,0.0,1601838.767673214,268.1143944065636,0.0,1.0,1279360.5903102746,2619.0775138477857,,,,,,,,,,,,,,,,,,,2.0
4570.0,-28.472948207461563,4.9644003420950416,34.98156955466776,26.185651926230662,6.408037814116412,-24.98484960530389,-38.538260164763756,2.9199392119589906,-5.035605690642342,-5.035605690545346,39.96313637037297,41061.603674737824,25750.015534048995,25750.015534048995,66811.61920878681,76788.65894478517,76773.31519347618,25750.015534048995,102523.33072752517,102523.33072752517,102523.33072752517,128555.28769927516,124380.07356212,4175.214137155154,0.0,90331.56723796642,54604.51421624253,39696.72557969321,26031.95697174999,65728.6825514432,19862.791777972652,1450.0,0.0,0.8868710141974312,2.8809168038484403,0.001494314320929203,1.0,1.0,-5.035605690642342,354164.06126613705,1552944.3888670474,4.384816413374267,1552944.3888670474,4.384816413374267,0.7630156964198985,0.0922679009517543,3.8625159229976456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625159229976456,1.2780314048589274,1.278380803987154,3.0222386619865578,6403.761066051174,15243.107769423557,6487.893889606006,0.0003435846823733272,23386.71711361162,2384.7814609078146,19392.749005891445,1977.5100575519107,0.8292206602441182,0.8292206602441181,35033.244132809654,35405.22815468563,0.9868842038950926,0.8,4228.1414235952525,4273.035954225843,0.9868842038950926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627225415682,4.9644003420950416,-2.35614423048463,7.320544572579672,3.5,3.5,1.0,0.6,0.000273374298759802,1.00000074933873,0.00027337409391000564,197.6680296840005,0.0,4.9824500167064646e-08,0.1412026334734612,0.019839342367796622,9.294517738979969e-05,0.0001804291213700023,0.0006969103542641086,0.09226790095234955,0.09226790095234955,0.09226790095234955,0.09226774106403214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.1381018539,594.6838331623293,0.0,0.09226790095234955,0.0922679009517543,0.0922679009517543,0.375,0.375,0.5,9.27687636645325,-9.697487257653847e-11,-9.697487257653847e-11,-9.697487257653847e-11,-9.697487257653847e-11,-9.697487257653847e-11,-9.697487257653847e-11,26031.95697174999,19862.791777972652,0.7630156964198985,1.016475861302956,0.6247136270014321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424013112219678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11550972316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11756267292157,262.11756267292157,-11.032437327078412,246.4211341075375,277.81399123830613,121861.47320579951,121862.13712223021,-0.6639164307060231,0.0,nan,277.81399123830613,4.663991238306153,271.5354198121519,-1.6145801878481052,265.25684838599864,-7.89315161400134,258.97827695984444,-14.171723040155541,252.6997055336908,-20.450294466309174,246.4211341075375,-26.728865892462466,1.0,1.0,26022.012520719443,26022.012520719443,277.09785665518456,3.94785665518458,277.09785665518456,277.09785665518456,76773.3061413849,76773.31519347618,-0.009052091278135777,0.0,8546.071908451686,8546.071908451686,0.8893693759939705,3881.8285026126337,277.09785665518456,3.94785665518458,1.0,0.002,0.15330066500696132,0.005077566520341528,0.00023751713898296,0.0017624828610367578,0.11875856949148,0.11875856949148,0.0,1.9717734389690378e-14,0.9999982591739894,0.9999982591739894,0.0,0.09226774032939239,1.6062236191710225e-07,0.0,0.0,0.0,1601838.7675613149,268.11439430935764,0.0,1.0,1279360.5906448797,2619.077512478199,,,,,,,,,,,,,,,,,,,2.0
4571.0,-28.472955623419868,4.964400213789691,34.98156945334929,26.1856525548734,6.408037062209874,-24.984856354856916,-38.538265019282676,2.9199377936466338,-5.035605765516834,-5.035605765503065,39.96313618530832,41061.5873446678,25750.015396678842,25750.015396678842,66811.60274134664,76788.6556655782,76773.31313759391,25750.015396678842,102523.32853427276,102523.32853427276,102523.32853427276,128555.28541177599,124380.0734419931,4175.211969782891,0.0,90331.56502660709,54604.4989928892,39696.74003746432,26031.956877503228,65728.69691496754,19862.79169214141,1450.0,0.0,0.8868710144865083,2.880916795900959,0.001494314320929203,1.0,1.0,-5.035605765516834,354164.0602322351,1552944.380893656,4.384816403661477,1552944.380893656,4.384816403661477,0.763015695885191,0.09226790012360485,3.862515491079416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515491079416,1.2780314118455876,1.278380810713906,3.022238307508898,6403.760314955549,15243.107769423557,6487.894364114676,0.0003435848688029792,23386.719156267536,2384.7816692007505,19392.750424229613,1977.5102021821533,0.829220648465026,0.8292206484650261,35033.24099879085,35405.22815468563,0.9868840935387118,0.8,4228.141045352384,4273.035954225843,0.9868840935387118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627195761741,4.964400213789691,-2.3561443197366327,7.3205445335263235,3.5,3.5,1.0,0.6,0.00027337409391000564,1.0000007622946845,0.00027337388551854585,197.6680357413569,0.0,4.0492255627602373e-08,0.11475505244862513,0.01983938286005225,9.294512696136575e-05,0.0001804289669486399,0.0006969096798785775,0.09226790012409107,0.09226790012409107,0.09226790012409107,0.09226774083957127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.1602714231,594.6838259282695,0.0,0.09226790012409107,0.09226790012360485,0.09226790012360485,0.375,0.375,0.5,9.276871587916423,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26031.956877503228,19862.79169214141,0.763015695885191,1.016475388638543,0.624713242037777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424013543763903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.089062142135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11755868137135,262.11755868137135,-11.032441318628628,246.4211268172331,277.81399054551014,121861.48114451794,121862.1484932652,-0.667348747269295,0.0,nan,277.81399054551014,4.66399054551016,271.5354177998546,-1.614582200145378,265.25684505419906,-7.893154945800916,258.97827230854335,-14.171727691456624,252.69969956288807,-20.450300437111906,246.4211268172331,-26.728873182766876,1.0,1.0,26022.012520719443,26022.012520719443,277.09785633966226,3.9478563396622803,277.09785633966226,277.09785633966226,76773.3031670431,76773.31313759391,-0.009970550818252377,0.0,8546.071908451686,8546.071908451686,0.8893694032295616,3881.828068534813,277.09785633966226,3.9478563396622803,1.0,0.002,0.15330082501927514,0.0050775657921925225,0.00023751738686198025,0.0017624826131497993,0.11875869343099012,0.11875869343099012,0.0,1.1779639763620509e-14,0.9999982657854006,0.9999982657854006,0.0,0.0922677401112654,1.6001233944750286e-07,0.0,0.0,0.0,1601838.7674751235,268.11439423448314,0.0,1.0,1279360.5909026084,2619.0775114232633,,,,,,,,,,,,,,,,,,,2.0
4572.0,-28.472962947628254,4.964400086199109,34.981569352449974,26.185646757390373,6.408036168454506,-24.984863036020016,-38.538269838877,2.9199362568455802,-5.035605859756458,-5.035605859784304,39.96313599476812,41061.58623713149,25750.015310907285,25750.015310907285,66811.60154803877,76788.65595492395,76773.31093214676,25750.015310907285,102523.32624305405,102523.32624305405,102523.32624305405,128555.28301754854,124380.07320799625,4175.2098095523,0.0,90331.57119818694,54604.50373928738,39696.74162099951,26031.956774494494,65728.69839549401,19862.791599154865,1450.0,0.0,0.886871014696881,2.8809167858980076,0.001494314320929203,1.0,1.0,-5.035605859756458,354164.0589309321,1552944.3726843158,4.3848163965930995,1552944.3726843158,4.3848163965930995,0.7630156953324372,0.09226789929917206,3.8625164581447042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625164581447042,1.278031419388051,1.278380817992087,3.0222390463562783,6403.761880484489,15243.107769423557,6487.893375082785,0.0003435844802224911,23386.71489870524,2384.78123505022,19392.747467947105,1977.509900725233,0.8292206730164033,0.8292206730164033,35033.248015861565,35405.22815468563,0.9868843406267436,0.8,4228.141892238481,4273.035954225843,0.9868843406267436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862717724633,4.964400086199109,-2.356144422942976,7.320544509142085,3.5,3.5,1.0,0.6,0.00027337388551854585,1.0000007528636492,0.00027337367970543976,197.6680417237723,0.0,4.119233052311128e-08,0.11673906470249736,0.019839424052382773,9.294507689575066e-05,0.0001804288086227952,0.0006969092428289875,0.09226789929961686,0.09226789929961686,0.09226789929961686,0.09226774054109124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.1823383617,594.6838187273875,0.0,0.09226789929961686,0.09226789929917206,0.09226789929917206,0.375,0.375,0.5,9.276866825150147,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,26031.956774494494,19862.791599154865,0.7630156953324372,1.0164753475875767,0.6247132111161118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424013982769461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09104615439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11755466846984,262.11755466846984,-11.032445331530141,246.42111957922302,277.8139897577172,121861.53233616028,121862.20325462222,-0.6709184619365771,0.0,nan,277.8139897577172,4.663989757717218,271.53541572201806,-1.614584277981919,265.2568416863193,-7.893158313680658,258.97826765062024,-14.171732349379738,252.6996936149214,-20.45030638507859,246.42111957922302,-26.72888042077696,1.0,1.0,26022.012520719443,26022.012520719443,277.0978559873154,3.9478559873154495,277.0978559873154,277.0978559873154,76773.29832620129,76773.31093214676,-0.012605945477844216,0.0,8546.071908451686,8546.071908451686,0.8893693422490486,3881.829040435428,277.0978559873154,3.9478559873154495,1.0,0.002,0.1533009845071531,0.005077565062798731,0.00023751763391893327,0.001762482366088253,0.11875881695946663,0.11875881695946663,0.0,7.186091999233923e-15,0.9999982714691174,0.9999982714691174,0.0,0.09226773981125864,1.5948791341584006e-07,0.0,0.0,0.0,1601838.7673666393,268.1143941402435,0.0,1.0,1279360.591226997,2619.077510095488,,,,,,,,,,,,,,,,,,,2.0
