time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4573.0,-28.47297037466476,4.964399959582779,34.9815692521104,26.18564668754118,6.408037203011104,-24.984869616896837,-38.53827846525235,2.91993644524469,-5.035605941022197,-5.035605940998358,39.96313580912351,41061.590099956484,25750.015193996423,25750.015193996423,66811.6052939529,76788.6528027053,76773.30883618504,25750.015193996423,102523.32403018147,102523.32403018147,102523.32403018147,128555.2807079877,124380.07305084633,4175.207657141369,0.0,90331.57154170646,54604.51112957125,39696.73379126135,26031.956677806236,65728.69046906759,19862.79151139672,1450.0,0.0,0.8868710149555467,2.880916777272077,0.001494314320929203,1.0,1.0,-5.035605941022197,354164.0578087705,1552944.3646858088,4.384816387902115,1552944.3646858088,4.384816387902115,0.7630156947952711,0.09226789847736676,3.8625165196350917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625165196350917,1.2780314189386195,1.2783808172794833,3.022239095532438,6403.76198468287,15243.107769423557,6487.893309254773,0.0003435844543593579,23386.71461533075,2384.781206154064,19392.747271182772,1977.509880660855,0.8292206746504786,0.8292206746504786,35033.24846203867,35405.22815468563,0.9868843563377188,0.8,4228.14194608733,4273.035954225843,0.9868843563377188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627152008912,4.964399959582779,-2.356144516322388,7.320544475905167,3.5,3.5,1.0,0.6,0.00027337367970543976,1.0000007634335206,0.00027337347100296833,197.66804779017804,0.0,4.068267364128154e-08,0.1152946970993919,0.019839464735056413,9.294498728561887e-05,0.0001804286924198209,0.0006969088050877171,0.09226789847787942,0.09226789847787942,0.09226789847787942,0.0922677402917376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.2043460256,594.6838115460621,0.0,0.09226789847787942,0.09226789847736676,0.09226789847736676,0.375,0.375,0.5,9.276862079573707,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,26031.956677806236,19862.79151139672,0.7630156947952711,1.0164755271580368,0.6247133452214505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424014416343687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.089601786785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175508040525,262.1175508040525,-11.032449195947493,246.42111238376813,277.8139892243375,121861.57625052254,121862.2223439117,-0.6460933891600678,0.0,nan,277.8139892243375,4.663989224337513,271.5354138562229,-1.6145861437771032,265.25683848810957,-7.893161511890412,258.9782631199953,-14.171736880004687,252.69968775188156,-20.450312248118422,246.42111238376813,-26.728887616231845,1.0,1.0,26022.012520719443,26022.012520719443,277.09785566084696,3.947855660846983,277.09785566084696,277.09785566084696,76773.30009965056,76773.30883618504,-0.008736534480703995,0.0,8546.071908451686,8546.071908451686,0.8893693383716315,3881.8291022332673,277.09785566084696,3.947855660846983,1.0,0.002,0.1533011434170121,0.0050775643384321795,0.00023751788008671438,0.0017624821199292823,0.11875894004335719,0.11875894004335719,0.0,1.5996752533720127e-14,0.9999982777337985,0.9999982777337985,0.0,0.09226773956748373,1.589098830349316e-07,0.0,0.0,0.0,1601838.7672730912,268.1143940589778,0.0,1.0,1279360.5915067294,2619.077508950491,,,,,,,,,,,,,,,,,,,2.0
4574.0,-28.472977713427237,4.964399834144097,34.981569152423226,26.185647316183918,6.408036443754382,-24.984876297709114,-38.53828328484667,2.9199350280359386,-5.035606011517871,-5.035606011555912,39.96313562727252,41061.574063745145,25750.01505267752,25750.01505267752,66811.58911642266,76788.64955756972,76773.30682271934,25750.01505267752,102523.32187539687,102523.32187539687,102523.32187539687,128555.27846167347,124380.07294863823,4175.205513035241,0.0,90331.56933292809,54604.49610248307,39696.748033827804,26031.956586276603,65728.7046201044,19862.791427890905,1450.0,0.0,0.8868710152551994,2.8809167697893185,0.001494314320929203,1.0,1.0,-5.035606011517871,354164.0568353246,1552944.3568516597,4.384816377833991,1552944.3568516597,4.384816377833991,0.7630156942702522,0.0922678976580171,3.862516088124485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516088124485,1.2780314259280843,1.2783808240041168,3.0222387413670933,6403.761234249003,15243.107769423557,6487.893783346054,0.0003435846406248834,23386.716656186207,2384.781414263404,19392.748688273336,1977.5100251638773,0.8292206628818759,0.8292206628818759,35033.24533097768,35405.22815468563,0.9868842460854867,0.8,4228.14156820144,4273.035954225843,0.9868842460854867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627121502558,4.964399834144097,-2.35614460158512,7.320544435729217,3.5,3.5,1.0,0.6,0.00027337347100296833,1.0000007543597722,0.00027337326478117457,197.66805378448186,0.0,4.1253810096340375e-08,0.11691329781302862,0.01983950598886651,9.294493722007374e-05,0.0001804285337828946,0.0006969081144931425,0.0922678976585299,0.0922678976585299,0.0922678976585299,0.09226774008326077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.2262836311,594.6838043877578,0.0,0.0922678976585299,0.0922678976580171,0.0922678976580171,0.375,0.375,0.5,9.2768573523167,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,26031.956586276603,19862.791427890905,0.7630156942702522,1.0164750621905159,0.6247129667482548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424014856005098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0912203875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11754690607273,262.11754690607273,-11.032453093927245,246.4211052220709,277.8139885900752,121861.58281724413,121862.23452190739,-0.651704663257753,0.0,nan,277.8139885900752,4.663988590075235,271.53541191647355,-1.614588083526428,265.2568352428733,-7.893164757126669,258.9782585692721,-14.171741430727877,252.69968189567132,-20.45031810432866,246.4211052220709,-26.72889477792907,1.0,1.0,26022.012520719443,26022.012520719443,277.09785535468814,3.9478553546881585,277.09785535468814,277.09785535468814,76773.29709886799,76773.30682271934,-0.00972385135537479,0.0,8546.071908451686,8546.071908451686,0.88936936558152,3881.8286685651074,277.09785535468814,3.9478553546881585,1.0,0.002,0.15330130171151476,0.005077563618774998,0.00023751812530638952,0.001762481874705628,0.11875906265319476,0.11875906265319476,0.0,1.2017296879829331e-14,0.9999982844030024,0.9999982844030024,0.0,0.09226773936348891,1.5829452819471888e-07,0.0,0.0,0.0,1601838.7671919393,268.1143939884821,0.0,1.0,1279360.5917493924,2619.077507957233,,,,,,,,,,,,,,,,,,,2.0
4575.0,-28.47298497881129,4.964399709480077,34.98156905317225,26.185647944826655,6.408035574140184,-24.984882923516025,-38.53829187629742,2.919933518845375,-5.035606100114876,-5.035606100119431,39.96313544048673,41061.5730891308,25750.01495971873,25750.01495971873,66811.58804884953,76788.64633612706,76773.30467213271,25750.01495971873,102523.31963185144,102523.31963185144,102523.31963185144,128555.27611846713,124380.07274221905,4175.203376248072,0.0,90331.56697736586,54604.49597111956,39696.74556249588,26031.95648661569,65728.70204911157,19862.7913377554,1450.0,0.0,0.8868710154806939,2.880916760385292,0.001494314320929203,1.0,1.0,-5.035606100114876,354164.05561193713,1552944.3488040208,4.384816370257532,1552944.3488040208,4.384816370257532,0.7630156937288919,0.09226789684266926,3.8625156283235698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625156283235698,1.278031433338272,1.2783808311527587,3.022238364070996,6403.760434803848,15243.107769423557,6487.894288399911,0.0003435848390554068,23386.718830331843,2384.7816359645594,19392.750197913112,1977.5101791042928,0.8292206503445588,0.8292206503445588,35033.24199464083,35405.22815468563,0.9868841286049976,0.8,4228.141165540927,4273.035954225843,0.9868841286049976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627101435646,4.964399709480077,-2.356144699821624,7.3205444093017,3.5,3.5,1.0,0.6,0.00027337326478117457,1.0000007468171608,0.0002733730606214816,197.66805971885043,0.0,4.076346062142662e-08,0.11552364740112304,0.01983954675232713,9.29448479728593e-05,0.00018042841680831527,0.0006969075797157968,0.09226789684313637,0.09226789684313637,0.09226789684313637,0.09226773980553585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.24811949517,594.6837972623651,0.0,0.09226789684313637,0.09226789684266926,0.09226789684266926,0.375,0.375,0.5,9.276852641188354,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26031.95648661569,19862.7913377554,0.7630156937288919,1.0164750857080496,0.6247129763562068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442401529044094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08983073709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11754297727134,262.11754297727134,-11.032457022728636,246.42109809966496,277.81398785487846,121861.58807858585,121862.2449363443,-0.6568577584711318,0.0,nan,277.81398785487846,4.663987854878485,271.5354099038347,-1.6145900961652728,265.256831952793,-7.893168047206984,258.9782540017498,-14.171745998250174,252.69967605070727,-20.45032394929271,246.42109809966496,-26.728901900335018,1.0,1.0,26022.012520719443,26022.012520719443,277.0978550144784,3.947855014478421,277.0978550144784,277.0978550144784,76773.29380732174,76773.30467213271,-0.010864810974453576,0.0,8546.071908451686,8546.071908451686,0.8893693945753178,3881.8282064651876,277.0978550144784,3.947855014478421,1.0,0.002,0.1533014594693538,0.005077562898164029,0.00023751836968567507,0.001762481630326288,0.11875918484283753,0.11875918484283753,0.0,1.1963086771205056e-14,0.9999982902193681,0.9999982902193681,0.0,0.09226773908480629,1.5775786296343796e-07,0.0,0.0,0.0,1601838.7670899506,268.1143938998851,0.0,1.0,1279360.592054358,2619.0775067089585,,,,,,,,,,,,,,,,,,,2.0
4576.0,-28.4729922371705,4.964399583069658,34.98156895308198,26.185648852866166,6.408034145480144,-24.984889598905152,-38.538296695891745,2.919931507215831,-5.035606307906619,-5.035606307917697,39.96313521776342,41061.5554382673,25750.015169292434,25750.015169292434,66811.57060755973,76788.64307620049,76773.3016143128,25750.015169292434,102523.31678360523,102523.31678360523,102523.31678360523,128555.27311579758,124380.07187528917,4175.201240508417,0.0,90331.56382248015,54604.47842313069,39696.76155483273,26031.956332192356,65728.7178870251,19862.79120277777,1450.0,0.0,0.8868710152299042,2.88091673832941,0.001494314320929203,1.0,1.0,-5.035606307906619,354164.05274264724,1552944.3392070255,4.384816378683892,1552944.3392070255,4.384816378683892,0.7630156930700785,0.09226789603549428,3.862515014195486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515014195486,1.278031443070203,1.278380840626414,3.022237860530725,6403.759367862436,15243.107769423557,6487.894962445014,0.0003435851038810723,23386.721731952955,2384.7819318475686,19392.752212679035,1977.5103845532406,0.8292206336120631,0.8292206336120631,35033.23753849873,35405.22815468563,0.9868839716934619,0.8,4228.140627731785,4273.035954225843,0.9868839716934619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627146676089,4.964399583069658,-2.3561448858123426,7.320544468882,3.5,3.5,1.0,0.6,0.0002733730606214816,1.000000746095116,0.00027337285665932846,197.66806564748146,0.0,4.035585037805374e-08,0.1143684799714043,0.019839587108177507,9.294479790738393e-05,0.00018042826271409768,0.0006969068737184099,0.09226789603599543,0.09226789603599543,0.09226789603599543,0.09226773907305588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.26977047184,594.6837901954576,0.0,0.09226789603599543,0.09226789603549428,0.09226789603549428,0.375,0.375,0.5,9.276847932320027,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26031.956332192356,19862.79120277777,0.7630156930700785,1.0164745754267692,0.6247125572849929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424015720532988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.088675569656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175389730684,262.1175389730684,-11.032461026931571,246.4210910055375,277.81398694060005,121861.58276661464,121862.25223077367,-0.6694641590297743,0.0,nan,277.81398694060005,4.6639869406000685,271.5354077535865,-1.6145922464134514,265.2568285665748,-7.893171433425152,258.9782493795619,-14.171750620438104,252.69967019254963,-20.450329807450345,246.4210910055375,-26.728908994462472,1.0,1.0,26022.012520719443,26022.012520719443,277.097854448876,3.947854448876001,277.097854448876,277.097854448876,76773.29003106513,76773.3016143128,-0.011583247673115693,0.0,8546.071908451686,8546.071908451686,0.8893694333005672,3881.8275892664633,277.097854448876,3.947854448876001,1.0,0.002,0.15330161717373536,0.005077562155692528,0.00023751861392348067,0.001762481386099024,0.11875930696174034,0.11875930696174034,0.0,2.250456765384712e-14,0.9999982907988609,0.9999982907988609,0.0,0.09226773833110127,1.5770439300311334e-07,0.0,0.0,0.0,1601838.7668507507,268.11439369209336,0.0,1.0,1279360.5927696184,2619.0775037812905,,,,,,,,,,,,,,,,,,,2.0
4577.0,-28.472999413721098,4.964399455068958,34.981568852304626,26.185643195081525,6.408033012720822,-24.98489617107704,-38.538305287342496,2.919929770076352,-5.035606510046193,-5.0356065100287974,39.96313499775362,41061.56931506657,25750.015360126716,25750.015360126716,66811.58467519328,76788.64341205204,76773.29863077472,25750.015360126716,102523.31399090143,102523.31399090143,102523.31399090143,128555.27017166735,124380.07106554986,4175.199106117499,0.0,90331.5696745823,54604.49779094302,39696.74653737697,26031.95618076592,65728.70271814289,19862.791070306466,1450.0,0.0,0.8868710149978232,2.880916716873476,0.001494314320929203,1.0,1.0,-5.035606510046193,354164.0499514059,1552944.329729631,4.384816386481653,1552944.329729631,4.384816386481653,0.7630156924197027,0.09226789522994507,3.86251591966367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251591966367,1.2780314515310114,1.278380848828852,3.0222385490095633,6403.760826666479,15243.107769423557,6487.894040838624,0.00034358474179107927,23386.7177646346,2384.781527293683,19392.74945793586,1977.5101036476128,0.8292206564899663,0.8292206564899663,35033.24410861817,35405.22815468563,0.986884203043252,0.8,4228.141420675597,4273.035954225843,0.986884203043252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627187871274,4.964399455068958,-2.3561450680658584,7.320544523134816,3.5,3.5,1.0,0.6,0.00027337285665932846,1.0000007376859537,0.00027337265499616074,197.6680715092914,0.0,4.031680427973314e-08,0.11425782332876372,0.019839627424981788,9.294470866029305e-05,0.0001804281479990354,0.0006969065940017069,0.0922678952304746,0.0922678952304746,0.0922678952304746,0.09226773836173698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.291421037,594.683783128821,0.0,0.0922678952304746,0.09226789522994507,0.09226789522994507,0.375,0.375,0.5,9.276843226259015,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,26031.95618076592,19862.791070306466,0.7630156924197027,1.01647502403469,0.6247129125786393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424016150209213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.088564913014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175349415106,262.1175349415106,-11.032465058489379,246.42108395136748,277.81398593165426,121861.63016216017,121862.30419979834,-0.6740376381437496,0.0,nan,277.81398593165426,4.663985931654281,271.53540553559645,-1.614594464403524,265.25682513953916,-7.893174860460817,258.97824474348164,-14.171755256518338,252.69966434742452,-20.45033565257546,246.42108395136748,-26.7289160486325,1.0,1.0,26022.012520719443,26022.012520719443,277.09785389765267,3.947853897652692,277.09785389765267,277.09785389765267,76773.28547007192,76773.29863077472,-0.013160702801542357,0.0,8546.071908451686,8546.071908451686,0.8893693762042019,3881.8284992619883,277.09785389765267,3.947853897652692,1.0,0.002,0.15330177478313015,0.0050775614146328545,0.00023751885801689967,0.0017624811419947835,0.11875942900844984,0.11875942900844984,0.0,1.1683362610703796e-14,0.9999982918281656,0.9999982918281656,0.0,0.09226773762052522,1.5760941985344425e-07,0.0,0.0,0.0,1601838.7666180576,268.1143934899538,0.0,1.0,1279360.59346542,2619.07750093326,,,,,,,,,,,,,,,,,,,2.0
4578.0,-28.473006697512623,4.964399327714851,34.98156875199992,26.185643020458542,6.408034211969603,-24.9849026065647,-38.53831010693682,2.9199301210212756,-5.035606607248951,-5.035606607248088,39.96313480983932,41061.55912620418,25750.015282529563,25750.015282529563,66811.57440873374,76788.6403342011,76773.29645925306,25750.015282529563,102523.31174178263,102523.31174178263,102523.31174178263,128555.26781947238,124380.07084098701,4175.196978485376,0.0,90331.5702756638,54604.49131408609,39696.754401753016,26031.956077689763,65728.71047944279,19862.79097745244,1450.0,0.0,0.8868710151836281,2.8809167065559445,0.001494314320929203,1.0,1.0,-5.035606607248951,354164.0486091799,1552944.3216332,4.384816380238735,1552944.3216332,4.384816380238735,0.7630156918740156,0.09226789441986837,3.862516030995658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516030995658,1.2780314503205699,1.2783808473603342,3.0222386389840556,6403.761017311632,15243.107769423557,6487.893920397489,0.0003435846944709855,23386.71724616212,2384.781474424204,19392.749097929245,1977.5100669371545,0.8292206594797606,0.8292206594797606,35033.24491644826,35405.22815468563,0.9868842314889031,0.8,4228.14151817213,4273.035954225843,0.9868842314889031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627171120462,4.964399327714851,-2.356145173359652,7.320544501074503,3.5,3.5,1.0,0.6,0.00027337265499616074,1.0000007487094218,0.00027337245031963154,197.66807745869616,0.0,3.9862369457405665e-08,0.11296995504228766,0.019839667287351245,9.294465859488713e-05,0.0001804279964012736,0.0006969060285403462,0.09226789442035656,0.09226789442035656,0.09226789442035656,0.09226773805062581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.3131546898,594.6837760366832,0.0,0.09226789442035656,0.09226789441986837,0.09226789441986837,0.375,0.375,0.5,9.276838535174122,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,26031.956077689763,19862.79097745244,0.7630156918740156,1.0164747478140412,0.6247126837981483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424016575042595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08727704473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11753108982316,262.11753108982316,-11.032468910176817,246.4210769325665,277.8139852470801,121861.67834769496,121862.32231276426,-0.6439650693012707,0.0,nan,277.8139852470801,4.66398524708012,271.5354035841776,-1.6145964158224047,265.2568219212744,-7.893178078725555,258.97824025837156,-14.17175974162842,252.69965859546897,-20.450341404531002,246.4210769325665,-26.72892306743347,1.0,1.0,26022.012520719443,26022.012520719443,277.0978535463375,3.9478535463375124,277.0978535463375,277.0978535463375,76773.28768695549,76773.29645925306,-0.008772297573159449,0.0,8546.071908451686,8546.071908451686,0.8893693691839087,3881.8286111506363,277.0978535463375,3.9478535463375124,1.0,0.002,0.15330193187145658,0.0050775606954249625,0.00023751910135463706,0.0017624808986613208,0.11875955067731853,0.11875955067731853,0.0,1.595772125551065e-14,0.9999982974755488,0.9999982974755488,0.0,0.09226773733152205,1.570883463102898e-07,0.0,0.0,0.0,1601838.7665061632,268.114393392751,0.0,1.0,1279360.5938000106,2619.0774995637253,,,,,,,,,,,,,,,,,,,2.0
4579.0,-28.47301389596826,4.964399201527935,34.98156865238102,26.185643614176684,6.4080334887755885,-24.984909157493906,-38.53831492653114,2.9199287503015694,-5.0356066790155865,-5.035606679041049,39.96313462902187,41061.543747093936,25750.01514246513,25750.01514246513,66811.55888955906,76788.6371526991,76773.29446305566,25750.01514246513,102523.30960552079,102523.30960552079,102523.30960552079,128555.265591618,124380.07073275001,4175.194858867984,0.0,90331.5681399397,54604.47695443609,39696.767983892896,26031.9559860972,65728.7239699901,19862.79089397074,1450.0,0.0,0.8868710154730816,2.880916698938329,0.001494314320929203,1.0,1.0,-5.0356066790155865,354164.04761819076,1552944.3138434954,4.384816370513302,1552944.3138434954,4.384816370513302,0.7630156913517676,0.0922678936093846,3.8625156136891667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625156136891667,1.2780314570865505,1.278380853866568,3.0222382964612664,6403.760291546943,15243.107769423557,6487.894378903177,0.00034358487461323326,23386.719219928847,2384.7816756923976,19392.750468433434,1977.5102066896886,0.829220648097918,0.829220648097918,35033.241888452925,35405.22815468563,0.9868841248658645,0.8,4228.141152725171,4273.035954225843,0.9868841248658645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586271408849095,4.964399201527935,-2.3561452597272545,7.3205444612551895,3.5,3.5,1.0,0.6,0.00027337245031963154,1.0000007399376807,0.00027337224804120435,197.6680833383988,0.0,4.045801602737327e-08,0.11465801742157584,0.019839707745367273,9.294460852950521e-05,0.00018042784179012633,0.0006969053560586017,0.09226789360986742,0.09226789360986742,0.09226789360986742,0.09226773783676881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.33483634057,594.6837689618422,0.0,0.09226789360986742,0.0922678936093846,0.0922678936093846,0.375,0.375,0.5,9.27683386198088,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,26031.9559860972,19862.79089397074,0.7630156913517676,1.016474303077348,0.624712321599937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424017006224397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08896510711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175272182923,262.1175272182923,-11.032472781707668,246.42106993996708,277.81398449661805,121861.68614519642,121862.33342784061,-0.6472826441622673,0.0,nan,277.81398449661805,4.66398449661807,271.5354015852872,-1.6145984147127592,265.25681867395735,-7.8931813260426225,258.9782357626271,-14.171764237372884,252.69965285129706,-20.450347148702917,246.42106993996708,-26.728930060032894,1.0,1.0,26022.012520719443,26022.012520719443,277.09785324096384,3.947853240963866,277.09785324096384,277.09785324096384,76773.28476789944,76773.29446305566,-0.009695156215457246,0.0,8546.071908451686,8546.071908451686,0.8893693954981237,3881.828191757613,277.09785324096384,3.947853240963866,1.0,0.002,0.15330208835600106,0.005077559983609157,0.00023751934376941913,0.0017624806562419905,0.11875967188470957,0.11875967188470957,0.0,1.1409709982368454e-14,0.9999983040192896,0.9999983040192896,0.0,0.09226773712481685,1.56484567753112e-07,0.0,0.0,0.0,1601838.7664235493,268.1143933209844,0.0,1.0,1279360.5940470425,2619.077498552573,,,,,,,,,,,,,,,,,,,2.0
4580.0,-28.473021016941477,4.964399074132658,34.98156855221904,26.185638026241236,6.408032152358546,-24.984915700011467,-38.538323517981894,2.91992683542865,-5.035606862750626,-5.035606862750376,39.963134414111245,41061.55725637237,25750.01528747381,25750.01528747381,66811.57254384618,76788.63749767312,76773.2916048397,25750.01528747381,102523.30689231351,102523.30689231351,102523.30689231351,128555.26273525649,124380.06999380833,4175.192741448155,0.0,90331.57370908026,54604.49566398281,39696.75338344161,26031.955842942978,65728.70922638458,19862.790768250114,1450.0,0.0,0.8868710153163145,2.8809166794359435,0.001494314320929203,1.0,1.0,-5.035606862750626,354164.0450810899,1552944.3045842499,4.3848163757805665,1552944.3045842499,4.3848163757805665,0.7630156907182497,0.09226789280650424,3.8625164645477597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625164645477597,1.278031466366695,1.2783808628907178,3.0222389402731027,6403.761655706969,15243.107769423557,6487.893517087421,0.0003435845360146263,23386.7155100028,2384.7812973852233,19392.747892408464,1977.509944008246,0.8292206694913588,0.8292206694913588,35033.24806232243,35405.22815468563,0.9868843422627431,0.8,4228.141897845816,4273.035954225843,0.9868843422627431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627172187771,4.964399074132658,-2.3561454283474585,7.320544502480116,3.5,3.5,1.0,0.6,0.00027337224804120435,1.0000007319732223,0.00027337204794018554,197.66808915481408,0.0,3.998398900328434e-08,0.11331462483530781,0.019839747729356275,9.294451928258366e-05,0.0001804277287586207,0.0006969050729911298,0.09226789280696089,0.09226789280696089,0.09226789280696089,0.09226773719585209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.3563294738,594.6837619467594,0.0,0.09226789280696089,0.09226789280650424,0.09226789280650424,0.375,0.375,0.5,9.27682919364957,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,26031.955842942978,19862.790768250114,0.7630156907182497,1.0164747388197137,0.6247126672600104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424017432354552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08762171452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175232818225,262.1175232818225,-11.032476718177463,246.4210629766139,277.81398358703166,121861.72777031366,121862.38591012785,-0.6581398141891703,0.0,nan,277.81398358703166,4.66398358703168,271.53539946494743,-1.6146005350525456,265.2568153428644,-7.893184657135578,258.9782312207806,-14.171768779219406,252.6996470986971,-20.450352901302864,246.4210629766139,-26.728937023386067,1.0,1.0,26022.012520719443,26022.012520719443,277.0978527228066,3.9478527228066014,277.0978527228066,277.0978527228066,76773.27954569954,76773.2916048397,-0.012059140164637938,0.0,8546.071908451686,8546.071908451686,0.8893693418452893,3881.8290468704986,277.0978527228066,3.9478527228066014,1.0,0.002,0.1533022446986337,0.005077559251656296,0.00023751958590922985,0.0017624804141036846,0.11875979295461492,0.11875979295461492,0.0,1.2914582597778335e-14,0.9999983055573054,0.9999983055573054,0.0,0.09226773646384732,1.5634265691209202e-07,0.0,0.0,0.0,1601838.7662120422,268.11439313724935,0.0,1.0,1279360.5946794925,2619.0774959638557,,,,,,,,,,,,,,,,,,,2.0
4581.0,-28.473028248588175,4.964398948301489,34.98156845299317,26.18563778176906,6.408033542294977,-24.98492206950007,-38.538328267727024,2.9199273632066123,-5.035606915680717,-5.035606915688759,39.963134240803086,41061.54782214978,25750.01509977489,25750.01509977489,66811.56292192468,76788.63445652119,76773.28978223038,25750.01509977489,102523.30488200526,102523.30488200526,102523.30488200526,128555.26064267845,124380.07000954608,4175.190633132374,0.0,90331.57459099173,54604.490186953895,39696.76044893093,26031.955760673176,65728.71620960411,19862.790692500195,1450.0,0.0,0.8868710156744459,2.88091667381768,0.001494314320929203,1.0,1.0,-5.035606915680717,354164.04435020074,1552944.2971177904,4.384816363747599,1552944.2971177904,4.384816363747599,0.7630156902197559,0.09226789200053438,3.862516630154092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516630154092,1.2780314643344184,1.278380860602137,3.0222390746581804,6403.761940452823,15243.107769423557,6487.893337197398,0.00034358446533772085,23386.71473561734,2384.781218419883,19392.74735470515,1977.509889177767,0.8292206739568475,0.8292206739568475,35033.24926396965,35405.22815468563,0.9868843845756491,0.8,4228.142042871904,4273.035954225843,0.9868843845756491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627131669414,4.964398948301489,-2.356145500817171,7.32054444911866,3.5,3.5,1.0,0.6,0.00027337204794018554,1.0000007433495206,0.0002733718447293558,197.6680950616278,0.0,3.9553586027426396e-08,0.11209486280172641,0.019839787282942303,9.294446994285503e-05,0.0001804275779973305,0.0006969045205531137,0.09226789200103337,0.09226789200103337,0.09226789200103337,0.0922677370531738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.3779279492,594.6837548993949,0.0,0.09226789200103337,0.09226789200053438,0.09226789200053438,0.375,0.375,0.5,9.276824545219192,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,26031.955760673176,19862.790692500195,0.7630156902197559,1.016474484437935,0.6247124573558912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424017853897975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08640195249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11751953001016,262.11751953001016,-11.032480469989821,246.4210560428582,277.8139830171625,121861.7785523901,121862.40581930589,-0.6272669157959343,0.0,nan,277.8139830171625,4.663983017162536,271.53539762230133,-1.6146023776986453,265.2568122274405,-7.893187772559486,258.97822683257965,-14.171773167420326,252.6996414377188,-20.450358562281167,246.4210560428582,-26.72894395714178,1.0,1.0,26022.012520719443,26022.012520719443,277.0978524565996,3.9478524565996054,277.0978524565996,277.0978524565996,76773.28201096253,76773.28978223038,-0.0077712678466923535,0.0,8546.071908451686,8546.071908451686,0.889369331402603,3881.829213304862,277.0978524565996,3.9478524565996054,1.0,0.002,0.15330240035052195,0.005077558547071479,0.000237519827043201,0.001762480172971149,0.1187599135216005,0.1187599135216005,0.0,1.4350066274149142e-14,0.9999983130435995,0.9999983130435995,0.0,0.09226773634862341,1.55651910967214e-07,0.0,0.0,0.0,1601838.7661511125,268.11439308431926,0.0,1.0,1279360.5948616867,2619.0774952180923,,,,,,,,,,,,,,,,,,,2.0
4582.0,-28.47303539541704,4.964398823927006,34.98156835457669,26.1856383754872,6.408032803137043,-24.984928575561607,-38.538336859177775,2.919925983281472,-5.035606972148116,-5.035606972178526,39.96313406570981,41061.54769139525,25750.01492497174,25750.01492497174,66811.562616367,76788.63129627683,76773.28790614064,25750.01492497174,102523.30283111238,102523.30283111238,102523.30283111238,128555.25850760587,124380.0699740719,4175.18853353397,0.0,90331.57244032092,54604.4910396127,39696.75711189802,26031.955676493493,65728.71278839151,19862.79061514916,1450.0,0.0,0.8868710160212118,2.8809166678239917,0.001494314320929203,1.0,1.0,-5.035606972148116,354164.043570469,1552944.2895724121,4.384816352096506,1552944.2895724121,4.384816352096506,0.7630156897157363,0.09226789119613948,3.862516209995509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516209995509,1.2780314711400043,1.27838086714986,3.0222387298101068,6403.761209761135,15243.107769423557,6487.893798816407,0.00034358464670302595,23386.71672278262,2384.781421054348,19392.74873451526,1977.510029879241,0.829220662497846,0.829220662497846,35033.2462152795,35405.22815468563,0.9868842772238927,0.8,4228.1416749273,4273.035954225843,0.9868842772238927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627093934852,4.964398823927006,-2.3561455754963747,7.3205443994233805,3.5,3.5,1.0,0.6,0.0002733718447293558,1.0000007346310362,0.0002733716439020618,197.66810089916257,0.0,4.016829760824173e-08,0.11383695542175706,0.01983982745123991,9.294438069605564e-05,0.00018042746403330016,0.0006969040045570035,0.09226789119653332,0.09226789119653332,0.09226789119653332,0.09226773689728927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.3994238997,594.6837478853512,0.0,0.09226789119653332,0.09226789119613948,0.09226789119613948,0.375,0.375,0.5,9.27681991623862,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,26031.955676493493,19862.79061514916,0.7630156897157363,1.0164745326971736,0.6247124878831831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424018281993003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08814404511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175157434375,262.1175157434375,-11.032484256562498,246.42104912861345,277.81398235826185,121861.78477677175,121862.41785525114,-0.6330784794261566,0.0,nan,277.81398235826185,4.663982358261876,271.53539571233165,-1.6146042876683282,265.25680906640224,-7.893190933597737,258.97822242047266,-14.171777579527316,252.6996357745429,-20.450364225457065,246.42104912861345,-26.72895087138653,1.0,1.0,26022.012520719443,26022.012520719443,277.09785218058323,3.9478521805832543,277.09785218058323,277.09785218058323,76773.27894939136,76773.28790614064,-0.00895674928324297,0.0,8546.071908451686,8546.071908451686,0.8893693578966638,3881.8287910454865,277.09785218058323,3.9478521805832543,1.0,0.002,0.15330255535185136,0.005077557844720211,0.00023752006716748435,0.0017624799328435927,0.11876003358374217,0.11876003358374217,0.0,1.1077076755849902e-14,0.9999983200943067,0.9999983200943067,0.0,0.09226773619478375,1.5500135573197714e-07,0.0,0.0,0.0,1601838.7660861076,268.11439302785186,0.0,1.0,1279360.595056066,2619.0774944224936,,,,,,,,,,,,,,,,,,,2.0
4583.0,-28.47304254018067,4.9643986985792194,34.98156825572221,26.18563921367752,6.408031500893307,-24.98493513607364,-38.5383416787721,2.9199240967855853,-5.035607142906656,-5.035607142886213,39.963133856236894,41061.53085239317,25750.015041773484,25750.015041773484,66811.54589416666,76788.62809501548,76773.28515595227,25750.015041773484,102523.30019772575,102523.30019772575,102523.30019772575,128555.25573759797,124380.0693008714,4175.186436726564,0.0,90331.56948368977,54604.47444459986,39696.77226565546,26031.955539872208,65728.72780552767,19862.79049485883,1450.0,0.0,0.8868710159106962,2.8809166496989933,0.001494314320929203,1.0,1.0,-5.035607142906656,354164.0412125558,1552944.2805484945,4.384816355809755,1552944.2805484945,4.384816355809755,0.7630156890993345,0.09226789040024236,3.862515634235589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515634235589,1.2780314802858004,1.2783808760414794,3.022238257677215,6403.760209368192,15243.107769423557,6487.894430820009,0.0003435848950108381,23386.719443419635,2384.781698482115,19392.750623616317,1977.5102225139387,0.8292206468091399,0.8292206468091399,35033.24203753872,35405.22815468563,0.986884130115536,0.8,4228.141170718248,4273.035954225843,0.986884130115536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627119148715,4.9643986985792194,-2.3561457340500587,7.320544432629278,3.5,3.5,1.0,0.6,0.0002733716439020618,1.000000734418789,0.0002733714431329376,197.66810673501075,0.0,3.969714981976683e-08,0.1125017225892192,0.01983986714838973,9.294433063081221e-05,0.00018042731327124958,0.0006969033183533239,0.09226789040069042,0.09226789040069042,0.09226789040069042,0.0922677363052983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.42072392564,594.6837409334711,0.0,0.09226789040069042,0.09226789040024236,0.09226789040024236,0.375,0.375,0.5,9.276815293367903,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,26031.955539872208,19862.79049485883,0.7630156890993345,1.0164740460494341,0.6247120889648493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424018705067059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08680881227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11751187742266,262.11751187742266,-11.03248812257732,246.42104222556992,277.81398152927585,121861.78038231526,121862.42674272697,-0.6463604117164917,0.0,nan,277.81398152927585,4.663981529275873,271.5353936685343,-1.6146063314656658,265.2568058077931,-7.893194192206863,258.978217947052,-14.171782052948004,252.69963008631092,-20.45036991368906,246.42104222556992,-26.728957774430057,1.0,1.0,26022.012520719443,26022.012520719443,277.09785168806826,3.9478516880682832,277.09785168806826,277.09785168806826,76773.27523344252,76773.28515595227,-0.009922509751049802,0.0,8546.071908451686,8546.071908451686,0.889369394202522,3881.828212406767,277.09785168806826,3.9478516880682832,1.0,0.002,0.1533027101699397,0.005077557121964001,0.00023752030695162052,0.0017624796930548869,0.11876015347581026,0.11876015347581026,0.0,6.507381439257998e-15,0.9999983220801648,0.9999983220801648,0.0,0.0922677355821189,1.548181234533093e-07,0.0,0.0,0.0,1601838.7658895403,268.1143928570933,0.0,1.0,1279360.595643843,2619.0774920166114,,,,,,,,,,,,,,,,,,,2.0
4584.0,-28.473049606118707,4.964398572256167,34.981568156497715,26.18563352096828,6.408030450965347,-24.98494160041061,-38.53834649836642,2.9199224452571673,-5.035607314656943,-5.035607314658825,39.963133647849446,41061.530313116324,25750.0151588061,25750.0151588061,66811.54547192242,76788.62848503292,76773.28242981817,25750.0151588061,102523.29758862426,102523.29758862426,102523.29758862426,128555.25299191823,124380.06864922152,4175.184342696715,0.0,90331.57547122602,54604.4794785324,39696.77332521514,26031.955403293967,65728.7287285091,19862.790374677897,1450.0,0.0,0.8868710157912949,2.880916631468687,0.001494314320929203,1.0,1.0,-5.035607314656943,354164.0388409424,1552944.2715702413,4.384816359821556,1552944.2715702413,4.384816359821556,0.7630156884858734,0.09226788960724014,3.8625165659357834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625165659357834,1.2780314883437247,1.2783808838450041,3.0222389676340784,6403.761713681593,15243.107769423557,6487.893480461586,0.0003435845216247179,23386.71535233691,2384.7812813077767,19392.74778293139,1977.5099328446913,0.829220670400539,0.829220670400539,35033.24879799863,35405.22815468563,0.986884368167682,0.8,4228.141986634138,4273.035954225843,0.986884368167682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627144412416,4.964398572256167,-2.3561458936446438,7.320544465900811,3.5,3.5,1.0,0.6,0.0002733714431329376,1.0000007263162578,0.0002733712445789582,197.66811250647442,0.0,3.9685652671243704e-08,0.11246913967030465,0.019839906834042402,9.29442805655941e-05,0.00018042716256734347,0.0006969029043611528,0.09226788960772574,0.09226788960772574,0.09226788960772574,0.09226773570901016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.44200062874,594.6837339892434,0.0,0.09226788960772574,0.09226788960724014,0.09226788960724014,0.375,0.375,0.5,9.2768106764174,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,26031.955403293967,19862.790374677897,0.7630156884858734,1.016474025351774,0.6247120719878817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424019128018881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08677622936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11750797651365,262.11750797651365,-11.032492023486327,246.4210353476002,277.8139806054275,121861.82787821554,121862.48007260334,-0.652194387820871,0.0,nan,277.8139806054275,4.6639806054275255,271.53539155386153,-1.6146084461384476,265.2568025022961,-7.893197497703852,258.978213450731,-14.171786549268973,252.6996243991655,-20.45037560083449,246.4210353476002,-26.72896465239978,1.0,1.0,26022.012520719443,26022.012520719443,277.097851197303,3.9478511973030095,277.097851197303,277.097851197303,76773.27072175553,76773.28242981817,-0.01170806263689883,0.0,8546.071908451686,8546.071908451686,0.8893693354520354,3881.8291487654624,277.097851197303,3.9478511973030095,1.0,0.002,0.15330286478994637,0.0050775563999518585,0.00023752054642836947,0.0017624794535888823,0.11876027321418474,0.11876027321418474,0.0,1.7251824968589347e-14,0.9999983242271665,0.9999983242271665,0.0,0.09226773498721733,1.5462002280802202e-07,0.0,0.0,0.0,1601838.7656918294,268.11439268534303,0.0,1.0,1279360.59623504,2619.0774895967447,,,,,,,,,,,,,,,,,,,2.0
4585.0,-28.473056709849764,4.964398447542474,34.98156805823012,26.18563970262187,6.408031835830424,-24.984947855281277,-38.53835501996798,2.919922981262424,-5.035607364380326,-5.035607364370857,39.9631334770157,41061.521204694036,25750.014965676823,25750.014965676823,66811.53617037086,76788.62196142755,76773.28064575368,25750.014965676823,102523.2956114305,102523.2956114305,102523.2956114305,128555.25093448586,124380.06867677828,4175.182257707577,0.0,90331.56779530653,54604.46922945184,39696.77618428299,26031.955323055357,65728.73150733835,19862.790300671455,1450.0,0.0,0.8868710161567661,2.8809166261908135,0.001494314320929203,1.0,1.0,-5.035607364380326,354164.03815433406,1552944.2642106041,4.384816347541976,1552944.2642106041,4.384816347541976,0.7630156879948182,0.09226788880969806,3.862515298734166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862515298734166,1.278031486270183,1.278380881517124,3.022237981011376,6403.759623146479,15243.107769423557,6487.894801168258,0.0003435850405170064,23386.72103769019,2384.7818610524687,19392.751730612017,1977.510335396085,0.8292206376156167,0.8292206376156167,35033.23960312472,35405.22815468563,0.9868840443939334,0.8,4228.140876910268,4273.035954225843,0.9868840443939334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627102721814,4.964398447542474,-2.3561459634530695,7.320544410995543,3.5,3.5,1.0,0.6,0.0002733712445789582,1.0000007302010798,0.000273371044963126,197.66811830880775,0.0,3.924779032998492e-08,0.11122823779517726,0.019839946081832732,9.29441920445451e-05,0.0001804270525344131,0.0006969022507196837,0.0922678888101924,0.0922678888101924,0.0922678888101924,0.09226773557799726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.46336265135,594.6837270190581,0.0,0.0922678888101924,0.09226788880969806,0.09226788880969806,0.375,0.375,0.5,9.276806079455445,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26031.955323055357,19862.790300671455,0.7630156879948182,1.016473840863818,0.6247119070008171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442401954630445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08553532748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175042649641,262.1175042649641,-11.032495735035866,246.42102850575216,277.8139800241764,121861.83338374642,121862.45391909457,-0.6205353481549946,0.0,nan,277.8139800241764,4.6639800241763965,271.53538972049085,-1.6146102795091224,265.2567994168064,-7.893200583193561,258.97820911312186,-14.171790886878114,252.6996188094368,-20.450381190563178,246.42102850575216,-26.728971494247816,1.0,1.0,26022.012520719443,26022.012520719443,277.09785093883255,3.9478509388325733,277.09785093883255,277.09785093883255,76773.27466575513,76773.28064575368,-0.0059799985465360805,0.0,8546.071908451686,8546.071908451686,0.8893694153583308,3881.827875227837,277.09785093883255,3.9478509388325733,1.0,0.002,0.15330301871795443,0.005077555703640934,0.00023752078489301578,0.0017624792151200678,0.11876039244650789,0.11876039244650789,0.0,1.3083284455817079e-14,0.9999983317269502,0.9999983317269502,0.0,0.0922677348816658,1.5392803226456525e-07,0.0,0.0,0.0,1601838.7656345903,268.11439263561965,0.0,1.0,1279360.5964062004,2619.0774888961632,,,,,,,,,,,,,,,,,,,2.0
4586.0,-28.4730636951914,4.964398319782263,34.981567958480746,26.185628596600168,6.408028203302263,-24.984954505341673,-38.538359839562304,2.919919013452009,-5.035607634134465,-5.035607634108399,39.963133237717564,41061.52880622446,25750.015331268452,25750.015331268452,66811.5441374929,76788.6257343455,76773.27714717157,25750.015331268452,102523.29247844002,102523.29247844002,102523.29247844002,128555.2476193952,124380.06744925317,4175.180170142036,0.0,90331.57867028634,54604.48389652693,39696.77197084379,26031.955140955175,65728.72711179896,19862.790143142254,1450.0,0.0,0.8868710156506401,2.8809165975579933,0.001494314320929203,1.0,1.0,-5.035607634134465,354164.0344294391,1552944.2539003538,4.384816364547458,1552944.2539003538,4.384816364547458,0.76301568728093,0.09226788802302502,3.862516954433163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516954433163,1.2780315050486792,1.2783809000456254,3.022239232111921,6403.762274078405,15243.107769423557,6487.89312642719,0.0003435843825283351,23386.713828300282,2384.781125899291,19392.74672469889,1977.5098249350074,0.8292206791888695,0.8292206791888697,35033.251616953574,35405.22815468563,0.9868844674299077,0.8,4228.142326852137,4273.035954225843,0.9868844674299077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627181641673,4.964398319782263,-2.356146195148356,7.320544514930619,3.5,3.5,1.0,0.6,0.000273371044963126,1.0000007180317299,0.0002733708486741826,197.6681240144408,0.0,3.945768593932885e-08,0.11182308195205796,0.01983998553951867,9.294414197939536e-05,0.00018042690298373065,0.0006969019718105271,0.09226788802348235,0.09226788802348235,0.09226788802348235,0.09226773460831175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.4844196912,594.6837201448959,0.0,0.09226788802348235,0.09226788802302502,0.09226788802302502,0.375,0.375,0.5,9.276801477011169,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,26031.955140955175,19862.790143142254,0.76301568728093,1.0164740300516115,0.6247120644278156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424019966827295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08613017164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1175002629807,262.1175002629807,-11.032499737019293,246.42102166829434,277.8139788576675,121861.87305564825,121862.54214870684,-0.6690930585948816,0.0,nan,277.8139788576675,4.66397885766753,271.53538741979196,-1.6146125802080178,265.2567959819177,-7.893204018082258,258.97820454404354,-14.171795455956442,252.6996131061689,-20.45038689383108,246.42102166829434,-26.728978331705633,1.0,1.0,26022.012520719443,26022.012520719443,277.09785025971604,3.9478502597160627,277.09785025971604,277.09785025971604,76773.26256512354,76773.27714717157,-0.014582048024749383,0.0,8546.071908451686,8546.071908451686,0.8893693109544438,3881.8295392053287,277.09785025971604,3.9478502597160627,1.0,0.002,0.1533031728705602,0.00507755496550058,0.00023752102359736718,0.001762478976419784,0.11876051179868359,0.11876051179868359,0.0,1.7151211006982692e-14,0.999998329292773,0.999998329292773,0.0,0.09226773387039768,1.5415262734086508e-07,0.0,0.0,0.0,1601838.7653240634,268.1143923658655,0.0,1.0,1279360.597334741,2619.077485095486,,,,,,,,,,,,,,,,,,,2.0
