time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4587.0,-28.473070824903072,4.964398193163613,34.98156785951521,26.18563404483723,6.408031512552695,-24.984960591156714,-38.538364589307434,2.919921278805344,-5.035607707519489,-5.035607707524491,39.9631330608395,41061.51004126812,25750.015194271866,25750.015194271866,66811.52523553999,76788.619340757,76773.27521291019,25750.015194271866,102523.29040718205,102523.29040718205,102523.29040718205,128555.24545742307,124380.0673669273,4175.178090495771,0.0,90331.57374355465,54604.46664294928,39696.785667339296,26031.955050241013,65728.74071758031,19862.790060616186,1450.0,0.0,0.8868710159176678,2.8809165897685953,0.001494314320929203,1.0,1.0,-5.035607707519489,354164.033416102,1552944.2462795167,4.384816355575514,1552944.2462795167,4.384816355575514,0.7630156867696454,0.09226788723013123,3.8625162182438753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625162182438753,1.2780314949646823,1.2783808897079951,3.022238679924405,6403.761104059319,15243.107769423557,6487.893865594143,0.00034358467293931226,23386.717010245884,2384.781450367443,19392.74893411838,1977.510050233095,0.8292206608401803,0.8292206608401803,35033.246275130026,35405.22815468563,0.9868842793313746,0.8,4228.1416821506255,4273.035954225843,0.9868842793313746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627152068372,4.964398193163613,-2.3561462828198594,7.320544475983473,3.5,3.5,1.0,0.6,0.0002733708486741826,1.0000007328717528,0.0002733706483285564,197.6681298379957,0.0,3.880006720238287e-08,0.10995939045155305,0.01984002433958587,9.294409263985286e-05,0.00018042675603432978,0.0006969012713877298,0.09226788723060911,0.09226788723060911,0.09226788723060911,0.09226773438661988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.50569622574,594.6837132022737,0.0,0.09226788723060911,0.09226788723013123,0.09226788723013123,0.375,0.375,0.5,9.276796891698085,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,26031.955050241013,19862.790060616186,0.7630156867696454,1.0164735320673817,0.6247116496221796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424020380341809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08426648014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174966413162,262.1174966413162,-11.032503358683755,246.4210148725993,277.81397841003354,121861.918091757,121862.52359920561,-0.6055074486122476,0.0,nan,277.81397841003354,4.663978410033565,271.5353857025464,-1.6146142974535564,265.25679299505947,-7.893207004940507,258.97820028757286,-14.171799712427116,252.69960758008594,-20.45039241991404,246.4210148725993,-26.728985127400676,1.0,1.0,26022.012520719443,26022.012520719443,277.09784995996654,3.947849959966561,277.09784995996654,277.09784995996654,76773.27178380557,76773.27521291019,-0.003429104617680423,0.0,8546.071908451686,8546.071908451686,0.8893693573765442,3881.8287993350946,277.09784995996654,3.947849959966561,1.0,0.002,0.1533033264129403,0.005077554266524544,0.00023752126145289523,0.0017624787385623671,0.11876063072644762,0.11876063072644762,0.0,1.526209714164395e-14,0.999998335906414,0.999998335906414,0.0,0.09226773368773189,1.5354239933713616e-07,0.0,0.0,0.0,1601838.7652395861,268.1143922924805,0.0,1.0,1279360.5975873454,2619.077484061531,,,,,,,,,,,,,,,,,,,2.0
4588.0,-28.473079342112104,4.964398068438032,34.981567761617335,26.185628945846133,6.408029046789924,-24.98496850322164,-38.538373390305765,2.9199182078996637,-5.035607744018478,-5.0356077440288205,39.96313289372095,41061.51471923664,25750.014967102143,25750.014967102143,66811.52968633879,76788.6189883824,76773.2735218192,25750.014967102143,102523.28848892133,102523.28848892133,102523.28848892133,128555.24346489395,124380.06744449811,4175.176020395839,0.0,90331.57747418756,54604.47583184895,39696.779602598464,26031.95497597263,65728.7345785711,19862.789991484184,1450.0,0.0,0.8868710163370098,2.880916585894428,0.001494314320929203,1.0,1.0,-5.035607744018478,354164.03291210416,1552944.2390795485,4.384816341485911,1552944.2390795485,4.384816341485911,0.7630156862908469,0.09226788643531993,3.862516714071593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516714071593,1.2780315095925678,1.2783809040838185,3.022239033295001,6403.761852809209,15243.107769423557,6487.893392566822,0.0003435844870917856,23386.714973970014,2384.781242725091,19392.74752020806,1977.5099060543673,0.8292206725823897,0.8292206725823897,35033.24987287892,35405.22815468563,0.986884406016818,0.8,4228.142116360802,4273.035954225843,0.986884406016818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627103029496,4.964398068438032,-2.3561463429627194,7.320544411400752,3.5,3.5,1.0,0.6,0.0002733706483285564,1.0000008754944125,0.0002733704089942908,197.6681367948601,0.0,3.960194525433558e-08,0.11223191285078703,0.019840063941531125,9.294400121664549e-05,0.00018042664711191093,0.0006969009401336531,0.09226788643578887,0.09226788643578887,0.09226788643578887,0.09226773430616834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.526916573,594.6837062784418,0.0,0.09226788643578887,0.09226788643531993,0.09226788643531993,0.375,0.375,0.5,9.276792327813583,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26031.95497597263,19862.789991484184,0.7630156862908469,1.0164736947198236,0.6247117791405576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424020802402686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.086539002536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174926796842,262.1174926796842,-11.032507320315801,246.42100781891472,277.81397754045383,121861.92645706711,121862.58880380852,-0.6623467414312034,0.0,nan,277.81397754045383,4.663977540453857,271.5353835961463,-1.614616403853688,265.25678965183744,-7.89321034816254,258.9781957075303,-14.171804292469687,252.69960176322238,-20.450398236777602,246.42100781891472,-26.72899218108526,1.0,1.0,26022.012520719443,26022.012520719443,277.0978497255829,3.9478497255828984,277.0978497255829,277.0978497255829,76773.26214570332,76773.2735218192,-0.011376115871826187,0.0,8546.071908451686,8546.071908451686,0.889369326110993,3881.8292976419507,277.0978497255829,3.9478497255828984,1.0,0.002,0.15330347923095403,0.005077553577629244,0.00023752149820427393,0.0017624785018088434,0.11876074910213696,0.11876074910213696,0.0,1.3117111563598627e-14,0.9999983437571013,0.9999983437571013,0.0,0.09226773361728824,1.528180316881885e-07,0.0,0.0,0.0,1601838.76519757,268.1143922559815,0.0,1.0,1279360.597712983,2619.077483547276,,,,,,,,,,,,,,,,,,,2.0
4589.0,-28.473086252023712,4.964397944781278,34.98156766433465,26.185628841072344,6.408030025149175,-24.98497462430673,-38.538378140050895,2.9199183974312493,-5.0356078178879216,-5.035607817876393,39.96313271567952,41061.50545327392,25750.014838843497,25750.014838843497,66811.52029211742,76788.61606525732,76773.27153848206,25750.014838843497,102523.28637732557,102523.28637732557,102523.28637732557,128555.24126198726,124380.06730399017,4175.173957997094,0.0,90331.57782666854,54604.46934577699,39696.787200990606,26031.9548846617,65728.74208565231,19862.789908415416,1450.0,0.0,0.8868710166057798,2.8809165780536192,0.001494314320929203,1.0,1.0,-5.0356078178879216,354164.0318920791,1552944.2314086535,4.384816332455428,1552944.2314086535,4.384816332455428,0.7630156857762065,0.09226788564561007,3.862516776502051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516776502051,1.2780315092067456,1.278380903391998,3.0222390830562977,6403.761958247426,15243.107769423557,6487.89332595554,0.0003435844609209131,23386.71468722372,2384.781213485107,19392.74732110248,1977.5098857512485,0.8292206742359086,0.8292206742359086,35033.25032587721,35405.22815468563,0.9868844219679841,0.8,4228.142171032897,4273.035954225843,0.9868844219679841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627075342446,4.964397944781278,-2.356146430156462,7.3205443749377395,3.5,3.5,1.0,0.6,0.0002733704089942908,1.000000710278317,0.00027337021482535466,197.66814243888268,0.0,4.730875835668556e-08,0.1340730211828469,0.01984011125028948,9.294395187717144e-05,0.00018042645711711935,0.0006969002175397014,0.09226788564607379,0.09226788564607379,0.09226788564607379,0.09226773408301119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.54800199385,594.6836993980439,0.0,0.09226788564607379,0.09226788564561007,0.09226788564561007,0.375,0.375,0.5,9.276787780927384,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26031.9548846617,19862.789908415416,0.7630156857762065,1.0164734357011447,0.6247115668175414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424021306599923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10838011087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174888991167,262.1174888991167,-11.032511100883255,246.4210008630823,277.81397693515135,121861.9711217145,121862.60319617692,-0.6320744624281832,0.0,nan,277.81397693515135,4.663976935151368,271.53538172073786,-1.6146182792621175,265.2567865063231,-7.893213493676853,258.9781912919096,-14.171808708090396,252.6995960774959,-20.45040392250408,246.4210008630823,-26.72899913691768,1.0,1.0,26022.012520719443,26022.012520719443,277.09784941965944,3.9478494196594625,277.09784941965944,277.09784941965944,76773.26374121805,76773.27153848206,-0.007797264013788663,0.0,8546.071908451686,8546.071908451686,0.8893693221742974,3881.8293603845614,277.09784941965944,3.9478494196594625,1.0,0.002,0.15330363148678336,0.005077552884313446,0.00023752173406623944,0.0017624782659476086,0.11876086703311972,0.11876086703311972,0.0,1.3847863827853857e-14,0.9999983498501065,0.9999983498501065,0.0,0.0922677333897684,1.52255841672146e-07,0.0,0.0,0.0,1601838.765112535,268.11439218211206,0.0,1.0,1279360.5979672563,2619.0774825065,,,,,,,,,,,,,,,,,,,2.0
4590.0,-28.473094750568073,4.9643978223800715,34.98156756777214,26.185629504639678,6.4080292532372525,-24.984982350187888,-38.53838690612463,2.9199168528566517,-5.035607881780777,-5.035607881766635,39.96313254189819,41061.499814543065,25750.014688177765,25750.014688177765,66811.51450272083,76788.6123068054,76773.26964358895,25750.014688177765,102523.28433176671,102523.28433176671,102523.28433176671,128555.2391301613,124380.0672263419,4175.171903819404,0.0,90331.57541227348,54604.465541055215,39696.78874579807,26031.95479839459,65728.74354419266,19862.789829543446,1450.0,0.0,0.886871016909889,2.8809165712717637,0.001494314320929203,1.0,1.0,-5.035607881780777,354164.0310098156,1552944.2239212918,4.384816322237569,1552944.2239212918,4.384816322237569,0.7630156852749452,0.09226788485936539,3.862516305622899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516305622899,1.278031516755984,1.2783809106951334,3.0222386967631985,6403.761139738703,15243.107769423557,6487.893843053486,0.0003435846640833196,23386.71691321337,2384.7814404728806,19392.748866742848,1977.5100433627028,0.8292206613997216,0.8292206613997216,35033.246909156274,35405.22815468563,0.9868843016569727,0.8,4228.141758670877,4273.035954225843,0.9868843016569727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627042818402,4.9643978223800715,-2.356146509724482,7.320544332104554,3.5,3.5,1.0,0.6,0.00027337021482535466,1.0000008735759547,0.0002733699760159169,197.66814938050257,0.0,3.838101292570957e-08,0.10877179063146092,0.019840149631302408,9.2943860816883e-05,0.00018042635400847165,0.0006968997343218112,0.09226788485981395,0.09226788485981395,0.09226788485981395,0.09226773389744598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.5690210602,594.6836925394796,0.0,0.09226788485981395,0.09226788485936539,0.09226788485936539,0.375,0.375,0.5,9.276783252060579,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26031.95479839459,19862.789829543446,0.7630156852749452,1.0164733250651623,0.6247114671671062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424021715649238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08307888032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11748496315647,262.11748496315647,-11.032515036843506,246.42099369699886,277.81397622931416,121861.97026951514,121862.62832416744,-0.6580546523135826,0.0,nan,277.81397622931416,4.663976229314187,271.53537972285164,-1.6146202771483331,265.25678321638765,-7.893216783612331,258.9781867099247,-14.17181329007525,252.6995902034616,-20.450409796538366,246.42099369699886,-26.729006303001114,1.0,1.0,26022.012520719443,26022.012520719443,277.0978491340424,3.9478491340424284,277.0978491340424,277.0978491340424,76773.26022188105,76773.26964358895,-0.009421707902220078,0.0,8546.071908451686,8546.071908451686,0.88936935186666,3881.8288871510135,277.0978491340424,3.9478491340424284,1.0,0.002,0.1533037831374199,0.00507755219554745,0.0002375219689954561,0.0017624780310178186,0.11876098449772804,0.11876098449772804,0.0,1.3274537719043522e-14,0.999998356409078,0.999998356409078,0.0,0.09226773320870744,1.516506579496836e-07,0.0,0.0,0.0,1601838.765038985,268.1143921182192,0.0,1.0,1279360.5981871863,2619.077481606286,,,,,,,,,,,,,,,,,,,2.0
4591.0,-28.473101556656665,4.964397698809946,34.981567470683544,26.185630342829995,6.408027951041957,-24.984988605886816,-38.538391690794356,2.9199150002722916,-5.035608059826416,-5.035608059812632,39.963132333590906,41061.484394673265,25750.014828453135,25750.014828453135,66811.4992231264,76788.6092611432,76773.26687346869,25750.014828453135,102523.28170192182,102523.28170192182,102523.28170192182,128555.23636157821,124380.06650978194,4175.169851796264,0.0,90331.57251767506,54604.44975027751,39696.80307488616,26031.95465965639,65728.75773454254,19862.78970769911,1450.0,0.0,0.8868710167581406,2.880916552373258,0.001494314320929203,1.0,1.0,-5.035608059826416,354164.0285512743,1552944.214946796,4.384816327336212,1552944.214946796,4.384816327336212,0.7630156846608955,0.0922678840810955,3.8625157409476394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625157409476394,1.278031525822807,1.2783809194592133,3.022238233490305,6403.760158119033,15243.107769423557,6487.8944631969125,0.0003435849077314009,23386.71958279525,2384.781712694473,19392.750720393047,1977.510232382419,0.8292206460054184,0.8292206460054184,35033.242811846336,35405.22815468563,0.9868841573807794,0.8,4228.141264168974,4273.035954225843,0.9868841573807794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627073099489,4.964397698809946,-2.356146673173888,7.320544371983834,3.5,3.5,1.0,0.6,0.0002733699760159169,1.000000699606303,0.00027336978476469244,197.66815493972308,0.0,4.720501961934796e-08,0.13377902560123212,0.019840196836322026,9.294381111468739e-05,0.0001804261649012295,0.0006968989020098135,0.09226788408165694,0.09226788408165694,0.09226788408165694,0.09226773327639197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.5898501194,594.6836857411415,0.0,0.09226788408165694,0.0922678840810955,0.0922678840810955,0.375,0.375,0.5,9.276778727930173,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26031.95465965639,19862.78970769911,0.7630156846608955,1.0164728731517598,0.6247110976980196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442402221874164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10808611529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174810057086,262.1174810057086,-11.032518994291365,246.42098664640437,277.81397536501305,121861.9698864172,121862.63153358684,-0.66164716963355,0.0,nan,277.81397536501305,4.663975365013073,271.5353776212916,-1.6146223787083613,265.25677987756933,-7.893220122430648,258.97818213384755,-14.171817866152423,252.69958439012575,-20.450415609874227,246.42098664640437,-26.729013353595604,1.0,1.0,26022.012520719443,26022.012520719443,277.0978486318568,3.9478486318568002,277.0978486318568,277.0978486318568,76773.2566993082,76773.26687346869,-0.010174160488531925,0.0,8546.071908451686,8546.071908451686,0.8893693874735498,3881.8283196523776,277.0978486318568,3.9478486318568002,1.0,0.002,0.15330393465073955,0.005077551486233044,0.0002375222036557453,0.001762477796368123,0.11876110182787265,0.11876110182787265,0.0,2.3868493986833883e-14,0.999998357897444,0.999998357897444,0.0,0.09226773256776721,1.5151332829025856e-07,0.0,0.0,0.0,1601838.7648340277,268.11439194017356,0.0,1.0,1279360.5988000515,2619.0774790977234,,,,,,,,,,,,,,,,,,,2.0
4592.0,-28.47310993890853,4.964397575691335,34.98156737395748,26.18562454534697,6.408027222621403,-24.98499622275525,-38.53840042194349,2.9199135064679034,-5.035608161913672,-5.035608161888488,39.96313214987606,41061.494598870144,25750.014774268046,25750.014774268046,66811.5093731382,76788.60909452608,76773.2647160752,25750.014774268046,102523.27949034324,102523.27949034324,102523.27949034324,128555.23404677524,124380.06624084317,4175.167805932073,0.0,90331.57875395975,54604.466843479204,39696.79101164505,26031.954556432007,65728.74556807705,19862.789615025642,1450.0,0.0,0.886871016903839,2.8809165415372564,0.001494314320929203,1.0,1.0,-5.035608161913672,354164.02714159945,1552944.2070318682,4.384816322440846,1552944.2070318682,4.384816322440846,0.763015684126489,0.09226788330217098,3.8625167209138453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625167209138453,1.2780315331310181,1.2783809265249846,3.0222389829859364,6403.761746210338,15243.107769423557,6487.893459911344,0.00034358451355074264,23386.715263872804,2384.7812722869485,19392.747721505344,1977.5099265809777,0.8292206709106671,0.8292206709106671,35033.24992252662,35405.22815468563,0.9868844077650337,0.8,4228.142122352754,4273.035954225843,0.9868844077650337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627061402612,4.964397575691335,-2.356146780888066,7.3205443565794015,3.5,3.5,1.0,0.6,0.00027336978476469244,1.0000008616222047,0.00027336954922341873,197.66816178635577,0.0,3.780427666471479e-08,0.10713732006780172,0.01984023464059869,9.29437204173155e-05,0.00018042606434737695,0.0006968986904304209,0.09226788330262947,0.09226788330262947,0.09226788330262947,0.09226773294450309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.6107336005,594.6836789262745,0.0,0.09226788330262947,0.09226788330217098,0.09226788330217098,0.375,0.375,0.5,9.276774217190296,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,26031.954556432007,19862.789615025642,0.763015684126489,1.0164732157247653,0.6247113685798497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424022621644947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.081444409756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174769395538,262.1174769395538,-11.03252306044618,246.42097942327072,277.81397445583696,121862.01845673333,121862.69827866238,-0.6798219290516262,0.0,nan,277.81397445583696,4.6639744558369784,271.53537544932436,-1.6146245506756145,265.2567764428101,-7.893223557189856,258.97817743629696,-14.171822563703017,252.69957842978363,-20.45042157021635,246.42097942327072,-26.729020576729255,1.0,1.0,26022.012520719443,26022.012520719443,277.09784827733824,3.9478482773382666,277.09784827733824,277.09784827733824,76773.25205215436,76773.2647160752,-0.012663920831982978,0.0,8546.071908451686,8546.071908451686,0.8893693256795391,3881.8293045184146,277.09784827733824,3.9478482773382666,1.0,0.002,0.15330408570159726,0.005077550793023354,0.00023752243763689568,0.0017624775623761048,0.11876121881844784,0.11876121881844784,0.0,1.3000451409839187e-14,0.9999983629094754,0.9999983629094754,0.0,0.0922677322512935,1.5105087747764664e-07,0.0,0.0,0.0,1601838.7647165095,268.1143918380863,0.0,1.0,1279360.5991514581,2619.077477659365,,,,,,,,,,,,,,,,,,,2.0
4593.0,-28.4731167622347,4.96439745347797,34.98156727779171,26.185624405648582,6.408028318821785,-24.985002254128837,-38.53840517168862,2.91991381071721,-5.035608241915952,-5.035608241915119,39.9631319725938,41061.48601139819,25750.0146656372,25750.0146656372,66811.5006770354,76788.60621748756,76773.26271633252,25750.0146656372,102523.27738196973,102523.27738196973,102523.27738196973,128555.2318452388,124380.06607801096,4175.165767227835,0.0,90331.57928803157,54604.461186332825,39696.79789077638,26031.95446326906,65728.75235404544,19862.789530578877,1450.0,0.0,0.8868710171386243,2.880916533045471,0.001494314320929203,1.0,1.0,-5.035608241915952,354164.02603688726,1552944.1993940426,4.384816314552226,1552944.1993940426,4.384816314552226,0.7630156836131978,0.09226788252324884,3.8625168185049525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625168185049525,1.2780315322063331,1.278380925299002,3.02223906153308,6403.76191264231,15243.107769423557,6487.893354766871,0.0003435844722405823,23386.714811249887,2384.781226132256,19392.74740722148,1977.5098945329426,0.8292206735207136,0.8292206735207136,35033.250630652205,35405.22815468563,0.9868844326998493,0.8,4228.14220781601,4273.035954225843,0.9868844326998493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586270379525935,4.96439745347797,-2.3561468722184626,7.320544325696432,3.5,3.5,1.0,0.6,0.00027336954922341873,1.00000070137827,0.00027336935748809173,197.6681673596566,0.0,4.6559010599887596e-08,0.13194823604008143,0.01984028119960929,9.294367107797931e-05,0.0001804258781454394,0.0006968979888302848,0.09226788252371297,0.09226788252371297,0.09226788252371297,0.0922677326969613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.6315712638,594.6836721266585,0.0,0.09226788252371297,0.09226788252324884,0.09226788252324884,0.375,0.375,0.5,9.276769722393867,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,26031.95446326906,19862.789530578877,0.7630156836131978,1.0164729784791557,0.6247111734332343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424023117853177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10625532573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174730920522,262.1174730920522,-11.032526907947783,246.42097234482517,277.81397383927947,121862.06748209917,121862.71074734502,-0.6432652458323069,0.0,nan,277.81397383927947,4.6639738392794925,271.53537354038895,-1.6146264596110314,265.2567732414974,-7.893226758502578,258.9781729426065,-14.1718270573935,252.69957264371558,-20.450427356284393,246.42097234482517,-26.729027655174804,1.0,1.0,26022.012520719443,26022.012520719443,277.0978479633161,3.9478479633161214,277.0978479633161,277.0978479633161,76773.25406253582,76773.26271633252,-0.008653796699945815,0.0,8546.071908451686,8546.071908451686,0.8893693195257084,3881.8294025974774,277.0978479633161,3.9478479633161214,1.0,0.002,0.15330423621447087,0.00507755010634894,0.00023752267079538587,0.0017624773292184215,0.11876133539769293,0.11876133539769293,0.0,1.3807531507037396e-14,0.9999983687400935,0.9999983687400935,0.0,0.09226773201035142,1.5051289741664308e-07,0.0,0.0,0.0,1601838.764624414,268.114391758084,0.0,1.0,1279360.5994268428,2619.0774765321744,,,,,,,,,,,,,,,,,,,2.0
4594.0,-28.473125156821066,4.964397330034114,34.98156718108174,26.185625313688092,6.408026976930497,-24.98500994344547,-38.53841393776236,2.9199117635557243,-5.035608422699454,-5.035608422704029,39.96313176455719,41061.47914210615,25750.014813300713,25750.014813300713,66811.49395540687,76788.60246229038,76773.25994044985,25750.014813300713,102523.27475375056,102523.27475375056,102523.27475375056,128555.22907742445,124380.0653470042,4175.163730420251,0.0,90331.5760740028,54604.45534279803,39696.80081244975,26031.95432367388,65728.75513612363,19862.789408091347,1450.0,0.0,0.8868710169719896,2.880916513856348,0.001494314320929203,1.0,1.0,-5.035608422699454,354164.0235405395,1552944.1904309136,4.384816320151037,1552944.1904309136,4.384816320151037,0.7630156829995589,0.09226788175109234,3.8625161932475667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625161932475667,1.278031542077237,1.2783809349275477,3.022238548956046,6403.7608265530835,15243.107769423557,6487.894040910262,0.00034358474181922516,23386.71776494298,2384.7815273251294,19392.749458149992,1977.5101036694482,0.8292206564881882,0.8292206564881882,35033.24609375565,35405.22815468563,0.9868842729447441,0.8,4228.14166026066,4273.035954225843,0.9868842729447441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627069828553,4.964397330034114,-2.3561470376419953,7.320544367676109,3.5,3.5,1.0,0.6,0.00027336935748809173,1.0000008628901862,0.0002733691216005595,197.6681742163649,0.0,3.789997070557284e-08,0.10740851697959343,0.019840319099579996,9.294358001794424e-05,0.0001804257774701475,0.0006968974871577266,0.09226788175150877,0.09226788175150877,0.09226788175150877,0.09226773206505091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.652239752,594.6836653806608,0.0,0.09226788175150877,0.09226788175109234,0.09226788175109234,0.375,0.375,0.5,9.276765231801214,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26031.95432367388,19862.789408091347,0.7630156829995589,1.0164728331921227,0.6247110424816082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424023521776954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08171560667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11746905896183,262.11746905896183,-11.032530941038146,246.42096509119665,277.8139730267274,121862.05688054215,121862.73117440476,-0.6742938625930034,0.0,nan,277.8139730267274,4.663973026727433,271.5353714396211,-1.6146285603788897,265.2567698525148,-7.893230147485156,258.97816826540867,-14.171831734591308,252.69956667830232,-20.45043332169766,246.42096509119665,-26.729034908803328,1.0,1.0,26022.012520719443,26022.012520719443,277.0978474577133,3.947847457713351,277.0978474577133,277.0978474577133,76773.2499185165,76773.25994044985,-0.010021933339885436,0.0,8546.071908451686,8546.071908451686,0.8893693589527436,3881.8287742138045,277.0978474577133,3.947847457713351,1.0,0.002,0.15330438660540663,0.005077549401499375,0.00023752290371535648,0.0017624770962963077,0.11876145185767824,0.11876145185767824,0.0,1.1664280652468051e-14,0.9999983700616404,0.9999983700616404,0.0,0.09226773136013251,1.503909598265469e-07,0.0,0.0,0.0,1601838.7644163049,268.1143915773005,0.0,1.0,1279360.6000491336,2619.0774739850353,,,,,,,,,,,,,,,,,,,2.0
4595.0,-28.473131873818247,4.964397205590586,34.981567084006635,26.18561958605426,6.408025975683951,-24.98501608886793,-38.538418722432084,2.9199101907343494,-5.035608593720497,-5.03560859373418,39.9631315605994,41061.480197964556,25750.01493326127,25750.01493326127,66811.49513122582,76788.60301548311,76773.25726747746,25750.01493326127,102523.27220073872,102523.27220073872,102523.27220073872,128555.2263897218,124380.06469365206,4175.161696069749,0.0,90331.58219418112,54604.46144825535,39696.8008288064,26031.954188983087,65728.75501778949,19862.78928968018,1450.0,0.0,0.886871016840245,2.8809164957034405,0.001494314320929203,1.0,1.0,-5.035608593720497,354164.02117899485,1552944.1816436888,4.384816324577558,1552944.1816436888,4.384816324577558,0.7630156823987596,0.09226788098059859,3.862517149736884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517149736884,1.2780315498429304,1.2783809423938768,3.022239279000261,6403.762373429172,15243.107769423557,6487.8930636616515,0.00034358435786842307,23386.71355810926,2384.7810983474747,19392.746537088497,1977.5098058040714,0.8292206807469162,0.8292206807469162,35033.25303408639,35405.22815468563,0.9868845173305841,0.8,4228.142497885054,4273.035954225843,0.9868845173305841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586270957243045,4.964397205590586,-2.356147196189448,7.320544401780034,3.5,3.5,1.0,0.6,0.0002733691216005595,1.0000006904486665,0.0002733689328533444,197.66817970281667,0.0,4.6627457813889264e-08,0.13214221544456217,0.01984036572703781,9.294353031588824e-05,0.00018042559128467127,0.0006968969405884605,0.09226788098104496,0.09226788098104496,0.09226788098104496,0.09226773146995747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.6729025785,594.6836586367087,0.0,0.09226788098104496,0.09226788098059859,0.09226788098059859,0.375,0.375,0.5,9.276760746471881,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26031.954188983087,19862.78928968018,0.7630156823987596,1.016472852911078,0.6247110596701743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424024018715418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10644930513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117465057502,262.117465057502,-11.032534942497989,246.42095798709877,277.8139721279057,121862.10967076561,121862.77867628854,-0.669005522913255,0.0,nan,277.8139721279057,4.6639721279057085,271.53536929974405,-1.6146307002559297,265.25676647158264,-7.8932335284173405,258.9781636434213,-14.171836356578694,252.69956081525973,-20.450439184740247,246.42095798709877,-26.729042012901203,1.0,1.0,26022.012520719443,26022.012520719443,277.0978469739111,3.947846973911112,277.0978469739111,277.0978469739111,76773.24561999374,76773.25726747746,-0.01164748371229507,0.0,8546.071908451686,8546.071908451686,0.8893692986391204,3881.8297354855686,277.0978469739111,3.947846973911112,1.0,0.002,0.1533045368182836,0.00507754869926588,0.00023752313636425489,0.001762476863648326,0.11876156818212744,0.11876156818212744,0.0,1.2581082009521793e-14,0.9999983719914389,0.9999983719914389,0.0,0.09226773076769844,1.502129001483902e-07,0.0,0.0,0.0,1601838.7642194342,268.1143914062795,0.0,1.0,1279360.6006378215,2619.077471575443,,,,,,,,,,,,,,,,,,,2.0
4596.0,-28.473138757110434,4.964397082173433,34.98156698760618,26.18561937650668,6.408027246175372,-24.985022156781792,-38.538427209109045,2.9199106458468886,-5.035608669276314,-5.035608669318228,39.963131385919134,41061.48688169982,25750.014810091026,25750.014810091026,66811.50169179085,76788.60011664996,76773.2553309018,25750.014810091026,102523.27014099283,102523.27014099283,102523.27014099283,128555.22423931854,124380.06457023998,4175.15966907857,0.0,90331.58295812848,54604.471846054395,39696.79012452676,26031.954098325725,65728.74422285249,19862.7892073524,1450.0,0.0,0.8868710170882471,2.8809164876836286,0.001494314320929203,1.0,1.0,-5.035608669276314,354164.02013568307,1552944.1741178168,4.384816316244862,1552944.1741178168,4.384816316244862,0.7630156818934273,0.09226788020645289,3.86251729282826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251729282826,1.2780315481237285,1.2783809404329673,3.0222393950280817,6403.762619278201,15243.107769423557,6487.892908344779,0.00034358429684608577,23386.712889506514,2384.7810301689688,19392.746072835973,1977.5097584634889,0.8292206846023833,0.8292206846023833,35033.254072364,35405.22815468563,0.9868845538908524,0.8,4228.142623194161,4273.035954225843,0.9868845538908524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627069135681,4.964397082173433,-2.3561472845901847,7.3205443667636185,3.5,3.5,1.0,0.6,0.0002733689328533444,1.0000007075423678,0.00027336873943337923,197.66818532509865,0.0,3.730931843734598e-08,0.10573460845143852,0.019840403036356247,9.294344215828744e-05,0.00018042549069505697,0.0006968965778766819,0.092267880206909,0.092267880206909,0.092267880206909,0.09226773123890673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.69362849207,594.6836518736376,0.0,0.092267880206909,0.09226788020645289,0.09226788020645289,0.375,0.375,0.5,9.276756277437121,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,26031.954098325725,19862.7892073524,0.7630156818934273,1.016473119663861,0.6247112639560154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424024416344834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08004169814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174612733259,262.1174612733259,-11.03253872667409,246.4209509972728,277.81397154937946,121862.16083559455,121862.79351340905,-0.6326778144760477,0.0,nan,277.81397154937946,4.663971549379482,271.5353674389579,-1.6146325610420718,265.2567633285362,-7.8932366714637965,258.9781592181153,-14.171840781884669,252.69955510769375,-20.450444892306223,246.4209509972728,-26.72904900272718,1.0,1.0,26022.012520719443,26022.012520719443,277.0978466717229,3.947846671722914,277.0978466717229,277.0978466717229,76773.24800508672,76773.2553309018,-0.007325815080548637,0.0,8546.071908451686,8546.071908451686,0.889369289616166,3881.829879292401,277.0978466717229,3.947846671722914,1.0,0.002,0.15330468646775774,0.005077548017271335,0.00023752336818722033,0.0017624766318263302,0.11876168409361017,0.11876168409361017,0.0,1.3550358751723834e-14,0.9999983780976913,0.9999983780976913,0.0,0.09226773055696497,1.4964948792380244e-07,0.0,0.0,0.0,1601838.7641324578,268.11439133072366,0.0,1.0,1279360.600897899,2619.0774705109043,,,,,,,,,,,,,,,,,,,2.0
4597.0,-28.47314563341656,4.964396960272892,34.98156689207758,26.185619935300224,6.408026607031387,-24.985028409371942,-38.53843199377877,2.9199093829870244,-5.035608720553057,-5.035608720541203,39.963131218279855,41061.47301140315,25750.01462809629,25750.01462809629,66811.48763949944,76788.59708097242,76773.2535631967,25750.01462809629,102523.268191293,102523.268191293,102523.268191293,128555.22221000906,124380.06455935238,4175.1576506566735,0.0,90331.580991502,54604.45904265306,39696.802165387715,26031.954018716067,65728.75618410378,19862.789134056628,1450.0,0.0,0.8868710174342975,2.8809164822408877,0.001494314320929203,1.0,1.0,-5.035608720553057,354164.0194276272,1552944.1668952382,4.384816304617809,1552944.1668952382,4.384816304617809,0.7630156814112369,0.09226787943257667,3.862516908445673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516908445673,1.2780315543672651,1.2783809464310012,3.0222390795021874,6403.761950716693,15243.107769423557,6487.893330713129,0.0003435844627901199,23386.71470770405,2384.781215573519,19392.747335323234,1977.5098872013618,0.8292206741178092,0.8292206741178092,35033.25128326623,35405.22815468563,0.9868844556799685,0.8,4228.1422865796085,4273.035954225843,0.9868844556799685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586270298486795,4.964396960272892,-2.356147354750929,7.320544315023821,3.5,3.5,1.0,0.6,0.00027336873943337923,1.0000007068243073,0.0002733685462098459,197.66819094167465,0.0,3.823297351826017e-08,0.10835224695074933,0.019840441269329767,9.294339245629954e-05,0.0001804253469770797,0.0006968959534111478,0.09226787943303513,0.09226787943303513,0.09226787943303513,0.09226773110059305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.714296449,594.6836451298009,0.0,0.09226787943303513,0.09226787943257667,0.09226787943257667,0.375,0.375,0.5,9.276751827471184,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,26031.954018716067,19862.789134056628,0.7630156814112369,1.0164727208949909,0.6247109392484395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424024823818515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08265933664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174574939591,262.1174574939591,-11.032542506040897,246.42094408478806,277.8139709031303,121862.17090079069,121862.8027745403,-0.6318737496302602,0.0,nan,277.8139709031303,4.663970903130348,271.5353655394622,-1.6146344605377863,265.256760175793,-7.893239824207001,258.9781548121248,-14.171845187875192,252.69954944845617,-20.45045055154381,246.42094408478806,-26.729055915211916,1.0,1.0,26022.012520719443,26022.012520719443,277.09784641365576,3.947846413655782,277.09784641365576,277.09784641365576,76773.24527734079,76773.2535631967,-0.008285855918074958,0.0,8546.071908451686,8546.071908451686,0.8893693138542903,3881.8294929879016,277.09784641365576,3.947846413655782,1.0,0.002,0.15330483547422782,0.005077547342653445,0.0002375235990258926,0.001762476400988266,0.1187617995129463,0.1187617995129463,0.0,1.41588130109227e-14,0.999998385066507,0.999998385066507,0.0,0.09226773042608784,1.490064888277913e-07,0.0,0.0,0.0,1601838.7640734306,268.1143912794469,0.0,1.0,1279360.601074404,2619.0774697884403,,,,,,,,,,,,,,,,,,,2.0
4598.0,-28.473152440312983,4.964396839479164,34.98156679718896,26.185620529018365,6.408025829505529,-24.98503461333119,-38.5384367435239,2.9199080025237465,-5.035608789746618,-5.035608789755373,39.96313104569216,41061.45901941843,25750.01449527893,25750.01449527893,66811.47351469735,76788.59406556956,76773.25165497356,25750.01449527893,102523.26615025249,102523.26615025249,102523.26615025249,128555.2200813021,124380.06444141114,4175.155639890962,0.0,90331.57883784204,54604.445891002295,39696.8143853775,26031.95393104961,65728.7683164271,19862.78905418705,1450.0,0.0,0.8868710177070597,2.8809164748964187,0.001494314320929203,1.0,1.0,-5.035608789746618,354164.0184721721,1552944.1594599646,4.38481629545319,1552944.1594599646,4.38481629545319,0.763015680912669,0.09226787866269495,3.862516487945352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516487945352,1.2780315611548292,1.2783809529734622,3.0222387344293615,6403.761219548782,15243.107769423557,6487.8937926330045,0.0003435846442736307,23386.71669616445,2384.78141834005,19392.748716032653,1977.5100279945398,0.8292206626513404,0.8292206626513404,35033.24823209645,35405.22815468563,0.9868843482408969,0.8,4228.14191833574,4273.035954225843,0.9868843482408969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627001177543,4.964396839479164,-2.3561474377856353,7.3205442772647995,3.5,3.5,1.0,0.6,0.0002733685462098459,1.0000006996896351,0.0002733683549368414,197.66819650155702,0.0,3.819414627688046e-08,0.10824221054867922,0.019840479463476043,9.294334311712428e-05,0.00018042520309272163,0.000696895321786526,0.09226787866314427,0.09226787866314427,0.09226787866314427,0.09226773089374764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.73485894175,594.6836384200906,0.0,0.09226787866314427,0.09226787866269495,0.09226787866269495,0.375,0.375,0.5,9.276747394390881,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26031.95393104961,19862.78905418705,0.763015680912669,1.0164723183775173,0.6247106110636831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424025230878663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.082549300234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11745371225686,262.11745371225686,-11.032546287743116,246.42093724631374,277.8139701782002,121862.17850326315,121862.81076745529,-0.6322641921493225,0.0,nan,277.8139701782002,4.663970178200202,271.5353635918233,-1.6146364081766933,265.256757005445,-7.893242994554953,258.9781504190682,-14.171849580931791,252.69954383269078,-20.4504561673092,246.42093724631374,-26.729062753686236,1.0,1.0,26022.012520719443,26022.012520719443,277.097846121155,3.9478461211550098,277.097846121155,277.097846121155,76773.24226775144,76773.25165497356,-0.009387222118675709,0.0,8546.071908451686,8546.071908451686,0.8893693403699006,3881.829070385079,277.097846121155,3.9478461211550098,1.0,0.002,0.15330498391867686,0.005077546667206655,0.0002375238289849776,0.0017624761710259111,0.1187619144924888,0.1187619144924888,0.0,1.0888859258706418e-14,0.999998391157622,0.999998391157622,0.0,0.09226773021822163,1.4844447331950374e-07,0.0,0.0,0.0,1601838.7639937792,268.11439121025336,0.0,1.0,1279360.6013125768,2619.0774688135493,,,,,,,,,,,,,,,,,,,2.0
4599.0,-28.47315918323408,4.964396719372487,34.981566702727335,26.185621157661103,6.408025000654451,-24.985040764845053,-38.53844526512546,2.9199065822656696,-5.03560887786881,-5.035608877844431,39.963130868238075,41061.46022240327,25750.014412833563,25750.014412833563,66811.47463523684,76788.59107416344,76773.24960926805,25750.014412833563,102523.26402210162,102523.26402210162,102523.26402210162,128555.21785709029,124380.06422131676,4175.153635773533,0.0,90331.57662048918,54604.447848309086,39696.80974686678,26031.953834988664,65728.76358185544,19862.788967489072,1450.0,0.0,0.8868710179011989,2.8809164655427666,0.001494314320929203,1.0,1.0,-5.03560887786881,354164.0172553383,1552944.1518141811,4.384816288930248,1552944.1518141811,4.384816288930248,0.7630156803978414,0.09226787789714161,3.8625160551898055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625160551898055,1.2780315681226118,1.278380959698684,3.022238379341224,6403.760467159628,15243.107769423557,6487.894267958981,0.000343584831024371,23386.718742338086,2384.781626991693,19392.750136813807,1977.5101728738975,0.8292206508519809,0.8292206508519809,35033.24509200212,35405.22815468563,0.9868842376705791,0.8,4228.141539359621,4273.035954225843,0.9868842376705791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626983380153,4.964396719372487,-2.3561475344536853,7.3205442538261725,3.5,3.5,1.0,0.6,0.0002733683549368414,1.000000693113556,0.00027336816546166007,197.66820200918454,0.0,3.7808589847296715e-08,0.10714954362723889,0.01984051727206589,9.294325459689952e-05,0.00018042510033994188,0.0006968948468222572,0.09226787789756831,0.09226787789756831,0.09226787789756831,0.09226773061437395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.7553274608,594.6836317407664,0.0,0.09226787789756831,0.09226787789714161,0.09226787789714161,0.375,0.375,0.5,9.27674297589928,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,26031.953834988664,19862.788967489072,0.7630156803978414,1.0164724086439423,0.6247106743650715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424025633829949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.081456633314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11744992979385,262.11744992979385,-11.032550070206128,246.42093047897697,277.81396938061096,121862.18544789006,121862.81783926247,-0.632391372398128,0.0,nan,277.81396938061096,4.663969380610979,271.5353616002842,-1.6146383997157727,265.2567538199571,-7.8932461800428655,258.9781460396305,-14.171853960369504,252.6995382593035,-20.450461740696483,246.42093047897697,-26.729069521023007,1.0,1.0,26022.012520719443,26022.012520719443,277.09784579369216,3.9478457936921814,277.09784579369216,277.09784579369216,76773.23932255463,76773.24960926805,-0.010286713426467031,0.0,8546.071908451686,8546.071908451686,0.8893693676582914,3881.8286354657544,277.09784579369216,3.9478457936921814,1.0,0.002,0.15330513187817493,0.005077545990424935,0.0002375240581833866,0.0017624759418293572,0.1187620290916933,0.1187620290916933,0.0,1.2743712335394619e-14,0.9999983964136234,0.9999983964136234,0.0,0.09226772993762962,1.4795951199135056e-07,0.0,0.0,0.0,1601838.7638923374,268.11439112213117,0.0,1.0,1279360.6016159095,2619.0774675719586,,,,,,,,,,,,,,,,,,,2.0
4600.0,-28.473165936452602,4.964396599610765,34.981566608524176,26.185615360178076,6.408024134875288,-24.98504692931976,-38.53845001487059,2.9199051277422465,-5.0356089815631435,-5.035608981530706,39.963130686774115,41061.461442437525,25750.014371439283,25750.014371439283,66811.47581387681,76788.59161321072,76773.2474518119,25750.014371439283,102523.26182325117,102523.26182325117,102523.26182325117,128555.21555528365,124380.06391784806,4175.1516374355915,0.0,90331.58291884912,54604.454830829185,39696.80898668881,26031.95373203247,65728.76271872128,19862.78887518099,1450.0,0.0,0.8868710180305837,2.8809164545361887,0.001494314320929203,1.0,1.0,-5.0356089815631435,354164.0158234728,1552944.1439960778,4.3848162845830085,1552944.1439960778,4.3848162845830085,0.7630156798696102,0.09226787713520351,3.8625170471866386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625170471866386,1.2780315752453293,1.278380966581181,3.0222391386888816,6403.762076126195,15243.107769423557,6487.893251484844,0.00034358443166216215,23386.71436664452,2384.7811807951257,19392.747098504587,1977.5098630525806,0.8292206760845227,0.8292206760845227,35033.25228997708,35405.22815468563,0.9868844911286941,0.8,4228.142408078943,4273.035954225843,0.9868844911286941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626974444418,4.964396599610765,-2.356147642447312,7.320544242058077,3.5,3.5,1.0,0.6,0.00027336816546166007,1.0000006941720838,0.0002733679756972427,197.6682075252232,0.0,3.745321841549825e-08,0.10614242098952203,0.019840554725284305,9.294320525779216e-05,0.0001804249602038679,0.0006968944845254107,0.09226787713566036,0.09226787713566036,0.09226787713566036,0.09226773027532477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.7757153062,594.6836250875359,0.0,0.09226787713566036,0.09226787713520351,0.09226787713520351,0.375,0.375,0.5,9.27673857009908,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,26031.95373203247,19862.78887518099,0.7630156798696102,1.0164724399238865,0.62471070113027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442402603299408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08044951068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174461424154,262.1174461424154,-11.03255385758456,246.42092376772928,277.8139685171016,121862.23690313143,121862.87011634895,-0.6332132175580085,0.0,nan,277.8139685171016,4.663968517101637,271.5353595672272,-1.6146404327727737,265.25675061735245,-7.893249382647525,258.9781416674781,-14.171858332521879,252.6995327176034,-20.450467282396573,246.42092376772928,-26.7290762322707,1.0,1.0,26022.012520719443,26022.012520719443,277.09784543755586,3.947845437555884,277.09784543755586,277.09784543755586,76773.23485461992,76773.2474518119,-0.012597191976965405,0.0,8546.071908451686,8546.071908451686,0.889369305105661,3881.8296324225716,277.09784543755586,3.947845437555884,1.0,0.002,0.15330527941563585,0.005077545312637686,0.00023752428672024685,0.001762475713294991,0.11876214336012342,0.11876214336012342,0.0,1.5237811012980274e-14,0.9999984009876228,0.9999984009876228,0.0,0.09226772959772596,1.475374775547268e-07,0.0,0.0,0.0,1601838.763772969,268.11439101843683,0.0,1.0,1279360.6019728475,2619.0774661109576,,,,,,,,,,,,,,,,,,,2.0
