time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4601.0,-28.473172721594356,4.964396480345751,34.981566514664145,26.185615255404286,6.408025162832066,-24.98505293315158,-38.53845476461572,2.9199053743896797,-5.035609077624201,-5.035609077647942,39.96313050827034,41061.45273072865,25750.01431183376,25750.01431183376,66811.4670425624,76788.5887398323,76773.24536002698,25750.01431183376,102523.25967186074,102523.25967186074,102523.25967186074,128555.21330468128,124380.06365945199,4175.149645229286,0.0,90331.58335155503,54604.44943505093,39696.81546278234,26031.953632820543,65728.76909560288,19862.788785974073,1450.0,0.0,0.8868710181881279,2.8809164443398663,0.001494314320929203,1.0,1.0,-5.035609077624201,354164.0144970143,1552944.1363050775,4.384816279289632,1552944.1363050775,4.384816279289632,0.7630156793507609,0.0922678763754497,3.862517126280391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517126280391,1.27803157449328,1.2783809655863885,3.0222392023544646,6403.762211025926,15243.107769423557,6487.893166261026,0.00034358439817862627,23386.7139997757,2384.7811433849174,19392.746843764893,1977.5098370763608,0.8292206782000621,0.8292206782000621,35033.25286388499,35405.22815468563,0.986884511337381,0.8,4228.142477343548,4273.035954225843,0.986884511337381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626961577439,4.964396480345751,-2.356147744766902,7.320544225112654,3.5,3.5,1.0,0.6,0.0002733679756972427,1.0000006974535531,0.00027336778503590976,197.66821306733712,0.0,3.751039222801347e-08,0.10630445157419018,0.01984059223567653,9.294315591870901e-05,0.00018042481977853373,0.0006968939564006395,0.09226787637588202,0.09226787637588202,0.09226787637588202,0.09226772996515543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.79605239176,594.6836184509942,0.0,0.09226787637588202,0.0922678763754497,0.0922678763754497,0.375,0.375,0.5,9.276734177784153,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,26031.953632820543,19862.788785974073,0.7630156793507609,1.0164722078605295,0.6247105079817412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424026432767811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08061154126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11744252027063,262.11744252027063,-11.032557479729348,246.42091711407457,277.8139679264669,121862.28050750085,121862.88609521343,-0.6055877125769472,0.0,nan,277.8139679264669,4.66396792646691,271.5353577639883,-1.6146422360116617,265.2567476015097,-7.89325239849029,258.9781374390315,-14.171862560968464,252.69952727655274,-20.450472723447234,246.42091711407457,-26.729082885925408,1.0,1.0,26022.012520719443,26022.012520719443,277.0978450966729,3.9478450966729497,277.0978450966729,277.0978450966729,76773.23681133203,76773.24536002698,-0.008548694953788072,0.0,8546.071908451686,8546.071908451686,0.8893693001182233,3881.829711911793,277.0978450966729,3.9478450966729497,1.0,0.002,0.15330542650016002,0.005077544638278696,0.00023752451455910368,0.0017624754854549186,0.11876225727955184,0.11876225727955184,0.0,1.4022203537189526e-14,0.9999984058965704,0.9999984058965704,0.0,0.09226772929091152,1.4708453817126354e-07,0.0,0.0,0.0,1601838.763662388,268.1143909223758,0.0,1.0,1279360.6023035087,2619.077464757511,,,,,,,,,,,,,,,,,,,2.0
4602.0,-28.47317943731393,4.964396362056257,34.98156642138585,26.18561581419783,6.408024472248995,-24.98505904635785,-38.53846328621728,2.9199040812928194,-5.0356091504810365,-5.035609150475969,39.96313033733894,41061.45443946487,25750.014194770476,25750.014194770476,66811.46863423535,76788.5857704672,76773.24344913637,25750.014194770476,102523.25764390684,102523.25764390684,102523.25764390684,128555.2111884008,124380.06352808046,4175.147660320354,0.0,90331.5813362612,54604.45207644476,39696.81028868493,26031.95354449396,65728.76383317889,19862.788705710875,1450.0,0.0,0.8868710184362077,2.8809164366065465,0.001494314320929203,1.0,1.0,-5.0356091504810365,354164.0134909721,1552944.1289417008,4.384816270954323,1552944.1289417008,4.384816270954323,0.763015678856421,0.09226787561695533,3.86251673256358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251673256358,1.2780315808711293,1.2783809717222976,3.022238879207366,6403.7615263160005,15243.107769423557,6487.89359883097,0.00034358456813081585,23386.715861890254,2384.7813332677574,19392.748136745406,1977.50996892368,0.8292206674621978,0.8292206674621978,35033.250007057635,35405.22815468563,0.9868844107415752,0.8,4228.142132554752,4273.035954225843,0.9868844107415752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626936307118,4.964396362056257,-2.356147829776146,7.320544191832402,3.5,3.5,1.0,0.6,0.00027336778503590976,1.0000006903176009,0.0002733675963254465,197.66821855274722,0.0,3.768768498868164e-08,0.10680689925792378,0.01984062992336152,9.294306739864905e-05,0.0001804247176372607,0.0006968934908419787,0.09226787561744804,0.09226787561744804,0.09226787561744804,0.09226772974328833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.816348418,594.6836118282064,0.0,0.09226787561744804,0.09226787561695533,0.09226787561695533,0.375,0.375,0.5,9.276729801570331,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26031.95354449396,19862.788705710875,0.763015678856421,1.01647231345784,0.6247105839945474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442402683443134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08111398895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174388833975,262.1174388833975,-11.032561116602494,246.42091050390925,277.81396726288597,121862.28790418393,121862.89595435823,-0.6080501743227168,0.0,nan,277.81396726288597,4.66396726288599,271.5353559110906,-1.6146440889093583,265.256744559295,-7.893255440704991,258.97813320749987,-14.171866792500111,252.69952185570423,-20.450478144295744,246.42091050390925,-26.729089496090722,1.0,1.0,26022.012520719443,26022.012520719443,277.0978448002462,3.94784480024623,277.0978448002462,277.0978448002462,76773.23408129597,76773.24344913637,-0.009367840393679217,0.0,8546.071908451686,8546.071908451686,0.8893693249449384,3881.8293162263976,277.0978448002462,3.94784480024623,1.0,0.002,0.15330557304124157,0.005077543970659546,0.00023752474156739405,0.001762475258447518,0.11876237078369702,0.11876237078369702,0.0,1.4912116680365628e-14,0.9999984117863739,0.9999984117863739,0.0,0.09226772907585803,1.465410973022823e-07,0.0,0.0,0.0,1601838.7635785183,268.11439084951894,0.0,1.0,1279360.6025542943,2619.0774637310005,,,,,,,,,,,,,,,,,,,2.0
4603.0,-28.473186158522104,4.964396242503644,34.98156632753243,26.18561015641319,6.408023198801147,-24.985065222789505,-38.53846803596241,2.9199022630698783,-5.0356093288834245,-5.035609328894178,39.96313013418469,41061.45461196472,25750.014346349388,25750.014346349388,66811.4689583141,76788.58629340633,76773.24072495222,25750.014346349388,102523.25507130161,102523.25507130161,102523.25507130161,128555.20847882854,124380.06280169703,4175.14567713152,0.0,90331.58705616943,54604.45744761107,39696.810676175955,26031.95340752694,65728.7640837029,19862.788585597227,1450.0,0.0,0.8868710182640107,2.8809164176701607,0.001494314320929203,1.0,1.0,-5.0356093288834245,354164.0110275039,1552944.1201889322,4.384816276740024,1552944.1201889322,4.384816276740024,0.7630156782569399,0.09226787486551118,3.8625176128602616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625176128602616,1.278031589675978,1.2783809802883628,3.0222395471770254,6403.762941663555,15243.107769423557,6487.892704675446,0.0003435842168266023,23386.712012758257,2384.7809407655272,19392.745464054704,1977.509696385076,0.829220689658097,0.829220689658097,35033.25639453091,35405.22815468563,0.9868846356599722,0.8,4228.1429034551065,4273.035954225843,0.9868846356599722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626969028289,4.964396242503644,-2.356147992421555,7.320544234925199,3.5,3.5,1.0,0.6,0.0002733675963254465,1.0000006908818102,0.00027336740746087716,197.66822404264062,0.0,3.73020610971354e-08,0.10571404114928172,0.019840667225422617,9.294301805963248e-05,0.00018042457826581402,0.0006968931113445914,0.09226787486591768,0.09226787486591768,0.09226787486591768,0.09226772911889371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.83647006843,594.6836052606589,0.0,0.09226787486591768,0.09226787486551118,0.09226787486551118,0.375,0.375,0.5,9.276725429164223,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,26031.95340752694,19862.788585597227,0.7630156782569399,1.0164723145141208,0.6247105842378936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442402723198527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08002113084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174351809871,262.1174351809871,-11.032564819012862,246.42090392307955,277.81396643889514,121862.32923154086,121862.94823891316,-0.6190073722559233,0.0,nan,277.81396643889514,4.663966438895159,271.53535393573173,-1.6146460642682428,265.2567414325684,-7.893258567431587,258.9781289294057,-14.17187107059425,252.69951642624233,-20.45048357375765,246.42090392307955,-26.729096076920428,1.0,1.0,26022.012520719443,26022.012520719443,277.09784430306354,3.9478443030635617,277.09784430306354,277.09784430306354,76773.22897040515,76773.24072495222,-0.011754547071177512,0.0,8546.071908451686,8546.071908451686,0.8893692694358147,3881.830200924563,277.09784430306354,3.9478443030635617,1.0,0.002,0.15330571947453567,0.005077543283917502,0.0002375249683567435,0.0017624750316560924,0.11876248417837175,0.11876248417837175,0.0,1.283565267962139e-14,0.9999984129545093,0.9999984129545093,0.0,0.09226772843219644,1.4643331474103265e-07,0.0,0.0,0.0,1601838.7633731505,268.11439067111655,0.0,1.0,1279360.6031683898,2619.0774612174096,,,,,,,,,,,,,,,,,,,2.0
4604.0,-28.473192918438162,4.964396124448533,34.981566234573954,26.185609877016418,6.408024637239187,-24.98507116287047,-38.538472750782944,2.919902881671744,-5.03560937715838,-5.035609377160627,39.96312997230556,41061.44718151677,25750.01416664359,25750.01416664359,66811.46134816036,76788.58346120457,76773.23902969171,25750.01416664359,102523.25319633531,102523.25319633531,102523.25319633531,128555.20652740399,124380.0628248737,4175.143702530286,0.0,90331.58808008854,54604.453885216535,39696.81577208,26031.953331068686,65728.76910314869,19862.788515141376,1450.0,0.0,0.8868710186046044,2.8809164125460374,0.001494314320929203,1.0,1.0,-5.03560937715838,354164.01036089787,1552944.1132130364,4.384816265296312,1552944.1132130364,4.384816265296312,0.7630156777914734,0.0922678741106558,3.862517806157968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517806157968,1.278031587200163,1.2783809775704835,3.0222397042781597,6403.763274542007,15243.107769423557,6487.892494376916,0.0003435841342026007,23386.711107473453,2384.780848452168,19392.744835458325,1977.509632286084,0.8292206948783484,0.8292206948783484,35033.25779710794,35405.22815468563,0.986884685048106,0.8,4228.143072731295,4273.035954225843,0.986884685048106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626930235396,4.964396124448533,-2.3561480593875967,7.32054418383613,3.5,3.5,1.0,0.6,0.00027336740746087716,1.0000006948606854,0.000273367217508745,197.66822956415095,0.0,3.733252400380477e-08,0.1058003730267827,0.01984070455794662,9.294296908342769e-05,0.00018042443837744946,0.0006968926058989496,0.09226787411101571,0.09226787411101571,0.09226787411101571,0.09226772899021678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.8567008829,594.6835986595661,0.0,0.09226787411101571,0.0922678741106558,0.0922678741106558,0.375,0.375,0.5,9.27672107553914,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,26031.953331068686,19862.788515141376,0.7630156777914734,1.0164721211089864,0.6247104234841019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424027629864133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.080107462716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174316679715,262.1174316679715,-11.032568332028461,246.42089738421916,277.8139659517243,121862.37980474494,121862.9671471312,-0.5873423862833569,0.0,nan,277.8139659517243,4.663965951724322,271.53535223822314,-1.6146477617768369,265.25673852472164,-7.8932614752783365,258.97812481122105,-14.171875188778927,252.69951109771986,-20.450488902280114,246.42089738421916,-26.729102615780818,1.0,1.0,26022.012520719443,26022.012520719443,277.09784405642984,3.947844056429858,277.09784405642984,277.09784405642984,76773.23164719198,76773.23902969171,-0.007382499738014303,0.0,8546.071908451686,8546.071908451686,0.8893692572469848,3881.830395188758,277.09784405642984,3.947844056429858,1.0,0.002,0.1533058652547094,0.005077542624250444,0.00023752519419821438,0.001762474805812707,0.11876259709910719,0.11876259709910719,0.0,1.0921385323880983e-14,0.9999984200329903,0.9999984200329903,0.0,0.09226772833045865,1.4578019714706744e-07,0.0,0.0,0.0,1601838.7633175792,268.1143906228416,0.0,1.0,1279360.60333456,2619.077460537241,,,,,,,,,,,,,,,,,,,2.0
4605.0,-28.473199602807767,4.964396005981341,34.98156614146737,26.185610645357542,6.408023515370792,-24.985077290989892,-38.53847746560348,2.919901203553532,-5.035609514781299,-5.035609514832966,39.96312978211441,41061.43268146966,25750.014216096835,25750.014216096835,66811.4468975665,76788.58047371192,76773.23662147085,25750.014216096835,102523.25083756768,102523.25083756768,102523.25083756768,128555.20405064628,124380.0623190031,4175.14173164318,0.0,90331.5854524635,54604.43972173751,39696.82858969556,26031.953213078603,65728.78180277416,19862.788410602665,1450.0,0.0,0.8868710185929759,2.880916397938171,0.001494314320929203,1.0,1.0,-5.035609514781299,354164.00846053346,1552944.105018663,4.3848162656870215,1552944.105018663,4.3848162656870215,0.763015677234065,0.09226787336071583,3.862517294196611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517294196611,1.2780315953589647,1.2783809854887382,3.0222392843987036,6403.762384867823,15243.107769423557,6487.893056435204,0.000343584355029229,23386.713527001084,2384.7810951753236,19392.74651548816,1977.5098036014504,0.8292206809263005,0.8292206809263005,35033.25408229281,35405.22815468563,0.9868845542404702,0.8,4228.142624392464,4273.035954225843,0.9868845542404702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626940910814,4.964396005981341,-2.3561481919139933,7.320544197895334,3.5,3.5,1.0,0.6,0.000273367217508745,1.0000006870951996,0.0002733670296795712,197.6682350239551,0.0,3.754750166374211e-08,0.10640961971504513,0.019840742105448284,9.294292010724673e-05,0.00018042429740149828,0.0006968919690065597,0.09226787336108667,0.09226787336108667,0.09226787336108667,0.0922677285211577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.8767539861,594.6835921149963,0.0,0.09226787336108667,0.09226787336071583,0.09226787336071583,0.375,0.375,0.5,9.276716730335378,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,26031.953213078603,19862.788410602665,0.763015677234065,1.0164717048619731,0.6247100821779815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424028030034426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0807167094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11742808402795,262.11742808402795,-11.032571915972028,246.42089086947067,277.8139652985857,121862.37715651993,121862.97635736216,-0.5992008422345299,0.0,nan,277.8139652985857,4.663965298585708,271.5353504127624,-1.6146495872375795,265.25673552693894,-7.893264473061038,258.97812064111656,-14.171879358883416,252.6995057552934,-20.45049424470659,246.42089086947067,-26.72910913052931,1.0,1.0,26022.012520719443,26022.012520719443,277.0978436369648,3.9478436369648193,277.0978436369648,277.0978436369648,76773.22835872823,76773.23662147085,-0.008262742616352625,0.0,8546.071908451686,8546.071908451686,0.8893692895298815,3881.829880667594,277.0978436369648,3.9478436369648193,1.0,0.002,0.15330601076959113,0.005077541949174729,0.00023752541958468477,0.001762474580422721,0.11876270979234238,0.11876270979234238,0.0,7.40553451894499e-15,0.999998422908204,0.999998422908204,0.0,0.09226772784580972,1.455149061157587e-07,0.0,0.0,0.0,1601838.763159154,268.1143904852187,0.0,1.0,1279360.6038082847,2619.077458598212,,,,,,,,,,,,,,,,,,,2.0
4606.0,-28.473206303755333,4.964395888592718,34.9815660490202,26.185611134301894,6.40802295103197,-24.985083378276528,-38.538485987205036,2.919900025553339,-5.035609581952997,-5.035609581956868,39.96312961493174,41061.43480779938,25750.014086665182,25750.014086665182,66811.44889446456,76788.57751964362,76773.23477987644,25750.014086665182,102523.24886654162,102523.24886654162,102523.24886654162,128555.20199465453,124380.06222635166,4175.139768302876,0.0,90331.58361956873,54604.44297435026,39696.82293913163,26031.95312811292,65728.77606724454,19862.78833320002,1450.0,0.0,0.8868710188564086,2.8809163908083284,0.001494314320929203,1.0,1.0,-5.035609581952997,354164.00753299973,1552944.0978168373,4.384816256835866,1552944.0978168373,4.384816256835866,0.7630156767511009,0.09226787261074293,3.8625169357738742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625169357738742,1.2780316011981714,1.278380991089477,3.0222389901413345,6403.761761371768,15243.107769423557,6487.893450333015,0.0003435845097875175,23386.715222640272,2384.7812680824004,19392.747692875077,1977.5099236615029,0.8292206711484346,0.8292206711484346,35033.25148156092,35405.22815468563,0.9868844626624044,0.8,4228.142310511676,4273.035954225843,0.9868844626624044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626912970547,4.964395888592718,-2.3561482725061254,7.3205441610988435,3.5,3.5,1.0,0.6,0.0002733670296795712,1.0000006887993085,0.0002733668413846799,197.66824049730036,0.0,3.712786127464439e-08,0.1052203588523422,0.01984077923330956,9.294283158739453e-05,0.00018042419809217666,0.0006968915207544526,0.09226787261119884,0.09226787261119884,0.09226787261119884,0.09226772832021554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.89683895063,594.683585561176,0.0,0.09226787261119884,0.09226787261074293,0.09226787261074293,0.375,0.375,0.5,9.2767124016079,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,26031.95312811292,19862.78833320002,0.7630156767511009,1.0164718239407406,0.6247101690405893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442402842573258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07952744854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174244912299,262.1174244912299,-11.032575508770094,246.42088437665518,277.8139646058051,121862.38654720881,121862.98722843484,-0.6006812260328294,0.0,nan,277.8139646058051,4.66396460580512,271.5353485599751,-1.6146514400248861,265.25673251414423,-7.893267485855745,258.9781164683149,-14.171883531685069,252.6995004224849,-20.450499577515075,246.42088437665518,-26.729115623344796,1.0,1.0,26022.012520719443,26022.012520719443,277.09784335435074,3.9478433543507663,277.09784335435074,277.09784335435074,76773.22584926599,76773.23477987644,-0.008930610449169762,0.0,8546.071908451686,8546.071908451686,0.8893693121310481,3881.8295204527435,277.09784335435074,3.9478433543507663,1.0,0.002,0.15330615571963865,0.005077541289718745,0.00023752564413069633,0.001762474355879647,0.11876282206534816,0.11876282206534816,0.0,1.0343288725511712e-14,0.9999984290299632,0.9999984290299632,0.0,0.0922677276606797,1.4495006323397935e-07,0.0,0.0,0.0,1601838.7630818305,268.114390418047,0.0,1.0,1279360.6040394944,2619.077457651812,,,,,,,,,,,,,,,,,,,2.0
4607.0,-28.473212930395263,4.964395770107855,34.981565956085326,26.185611937567614,6.408021715195931,-24.985089465836435,-38.538490736950166,2.9198982506373192,-5.035609751520099,-5.03560975153032,39.96312941596242,41061.42020716738,25750.014218218297,25750.014218218297,66811.43442538567,76788.57454883598,76773.23213849484,25750.014218218297,102523.24635671315,102523.24635671315,102523.24635671315,128555.19935248038,124380.06154549155,4175.137806988828,0.0,90331.580837675,54604.42853971391,39696.83588662344,26031.95299576723,65728.78888239067,19862.788216951514,1450.0,0.0,0.8868710187139907,2.880916372809731,0.001494314320929203,1.0,1.0,-5.035609751520099,354164.0051915292,1552944.0892446446,4.384816261621008,1552944.0892446446,4.384816261621008,0.763015676164642,0.09226787186691167,3.862516394057143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862516394057143,1.2780316098016826,1.2783809994546809,3.0222385459280665,6403.760820137158,15243.107769423557,6487.894044963559,0.0003435847434117243,23386.71778239153,2384.7815291043867,19392.749470265568,1977.510104904893,0.8292206563875704,0.8292206563875704,35033.24755083925,35405.22815468563,0.9868843242521828,0.8,4228.141836115215,4273.035954225843,0.9868843242521828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586269413687734,4.964395770107855,-2.3561484283905947,7.32054419849845,3.5,3.5,1.0,0.6,0.0002733668413846799,1.000000681161173,0.0002733666551779284,197.66824590995134,0.0,3.72199198557791e-08,0.10548125287127798,0.019840816453229413,9.294278224849393e-05,0.00018042405913618596,0.0006968908862958538,0.09226787186731558,0.09226787186731558,0.09226787186731558,0.09226772772895381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.9167479321,594.6835790631434,0.0,0.09226787186731558,0.09226787186691167,0.09226787186691167,0.375,0.375,0.5,9.27670807745852,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26031.95299576723,19862.788216951514,0.763015676164642,1.016471405626113,0.6247098251063029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424028822412123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07978834256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11742083689734,262.11742083689734,-11.032579163102639,246.42087790851517,277.8139637652799,121862.38314557713,121862.99411478508,-0.6109692079522782,0.0,nan,277.8139637652799,4.663963765279902,271.5353465939268,-1.6146534060731597,265.25672942257313,-7.893270577426847,258.97811225122103,-14.171887748778943,252.69949507986794,-20.450504920132033,246.42087790851517,-26.72912209148481,1.0,1.0,26022.012520719443,26022.012520719443,277.09784287570176,3.947842875701781,277.09784287570176,277.09784287570176,76773.2224562334,76773.23213849484,-0.009682261443231255,0.0,8546.071908451686,8546.071908451686,0.8893693462902365,3881.828976027429,277.09784287570176,3.947842875701781,1.0,0.002,0.15330630053551444,0.0050775406118435205,0.00023752586841843809,0.0017624741315922779,0.11876293420921905,0.11876293420921905,0.0,1.0715820591977732e-14,0.999998430484066,0.999998430484066,0.0,0.09226772705101657,1.4481589509109202e-07,0.0,0.0,0.0,1601838.7628866325,268.1143902484799,0.0,1.0,1279360.6046231817,2619.0774552626985,,,,,,,,,,,,,,,,,,,2.0
4608.0,-28.47321950003008,4.964395652196198,34.981565863573564,26.185606035310798,6.408021106434227,-24.985095439383464,-38.5384954866953,2.9198970457880558,-5.0356098427085385,-5.035609842728164,39.96312924230352,41061.42289473533,25750.014149430226,25750.014149430226,66811.43704416556,76788.57518694419,76773.23012720207,25750.014149430226,102523.2442766323,102523.2442766323,102523.2442766323,128555.197176668,124380.06132477194,4175.135851896057,0.0,90331.58753231562,54604.43726623357,39696.83362898005,26031.952900035707,65728.78652901575,19862.78813077461,1450.0,0.0,0.8868710188787943,2.8809163631305745,0.001494314320929203,1.0,1.0,-5.0356098427085385,354164.0039323502,1552944.0817622687,4.384816256083723,1552944.0817622687,4.384816256083723,0.7630156756601755,0.0922678711219896,3.862517462665872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517462665872,1.2780316157618512,1.2783810051784885,3.0222393679700756,6403.762561945533,15243.107769423557,6487.892944565106,0.0003435843110766634,23386.713045426503,2384.7810460683827,19392.74618110095,1977.5097695034442,0.8292206837032786,0.8292206837032786,35033.25530471352,35405.22815468563,0.9868845972848629,0.8,4228.1427719256935,4273.035954225843,0.9868845972848629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862692651957,4.964395652196198,-2.3561485267462974,7.320544178942495,3.5,3.5,1.0,0.6,0.0002733666551779284,1.0000006753015585,0.0002733664705731248,197.66825127604068,0.0,3.680716194862416e-08,0.10431149696240087,0.019840853260391363,9.294273290961851e-05,0.00018042392226830988,0.0006968905504440168,0.09226787112237532,0.09226787112237532,0.09226787112237532,0.09226772743610312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.93671399273,594.6835725477526,0.0,0.09226787112237532,0.0922678711219896,0.0922678711219896,0.375,0.375,0.5,9.276703766868811,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,26031.952900035707,19862.78813077461,0.7630156756601755,1.0164714818623934,0.6247098883623678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424029214692862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07861858665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11741719440727,262.11741719440727,-11.03258280559271,246.4208714761114,277.8139629127037,121862.43867543714,121863.04766467297,-0.6089892358354296,0.0,nan,277.8139629127037,4.66396291270371,271.53534462538454,-1.6146553746154382,265.2567263380662,-7.89327366193379,258.9781080507482,-14.171891949251801,252.69948976342963,-20.450510236570352,246.4208714761114,-26.72912852388859,1.0,1.0,26022.012520719443,26022.012520719443,277.0978425491569,3.947842549156917,277.0978425491569,277.0978425491569,76773.21863016448,76773.23012720207,-0.011497037587105297,0.0,8546.071908451686,8546.071908451686,0.8893692789066663,3881.8300499792012,277.0978425491569,3.947842549156917,1.0,0.002,0.15330644488275488,0.005077539950607824,0.0002375260920186682,0.0017624739079910548,0.11876304600933409,0.11876304600933409,0.0,9.723125082850004e-15,0.9999984355631029,0.9999984355631029,0.0,0.0922677267747276,1.4434726200370951e-07,0.0,0.0,0.0,1601838.7627816605,268.11439015729144,0.0,1.0,1279360.6049370721,2619.077453977896,,,,,,,,,,,,,,,,,,,2.0
4609.0,-28.473227525086358,4.9643955349881,34.98156577151284,26.185605965461605,6.408022121148648,-24.985102560462536,-38.53850414799524,2.9198971565262455,-5.03560992714938,-5.03560992714868,39.96312907029671,41061.42427521989,25750.014065002204,25750.014065002204,66811.4383402221,76788.57176662527,76773.22815417482,25750.014065002204,102523.24221917703,102523.24221917703,102523.24221917703,128555.1950264523,124380.06112322518,4175.1339032271235,0.0,90331.58774782387,54604.442731410505,39696.82779601485,26031.95280727528,65728.78060329013,19862.788047009646,1450.0,0.0,0.8868710190718514,2.880916354167681,0.001494314320929203,1.0,1.0,-5.03560992714938,354164.00276635104,1552944.0743522618,4.384816249597138,1552944.0743522618,4.384816249597138,0.7630156751612769,0.09226787037775205,3.8625174999332947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625174999332947,1.2780316156283793,1.278381004809037,3.022239397445721,6403.762624400888,15243.107769423557,6487.892905108484,0.00034358429557458024,23386.71287557503,2384.7810287483526,19392.74606316247,1977.5097574770662,0.8292206846827183,0.8292206846827183,35033.25557512765,35405.22815468563,0.9868846068067993,0.8,4228.142804561815,4273.035954225843,0.9868846068067993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626908294185,4.9643955349881,-2.3561486199521147,7.320544154940214,3.5,3.5,1.0,0.6,0.0002733664705731248,1.000000824906407,0.00027336624507155776,197.6682578309212,0.0,3.6490508707055486e-08,0.10341410167579525,0.01984088975090007,9.294264293878892e-05,0.00018042382763433585,0.0006968901916425707,0.09226787037818601,0.09226787037818601,0.09226787037818601,0.09226772716913176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.9566189297,594.6835660523653,0.0,0.09226787037818601,0.09226787037775205,0.09226787037775205,0.375,0.375,0.5,9.276699470599585,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,26031.95280727528,19862.788047009646,0.7630156751612769,1.0164715932198167,0.624709965685329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424029603599058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07772119137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174135768846,262.1174135768846,-11.03258642311539,246.42086483631417,277.8139623174553,121862.47352012142,121863.07833510627,-0.6048149848571724,0.0,nan,277.8139623174553,4.6639623174553435,271.53534282122706,-1.6146571787729158,265.2567233249983,-7.893276675001687,258.9781038287705,-14.171896171229491,252.6994843325422,-20.45051566745778,246.42086483631417,-26.72913516368581,1.0,1.0,26022.012520719443,26022.012520719443,277.09784223386686,3.9478422338668793,277.09784223386686,277.09784223386686,76773.2200154066,76773.22815417482,-0.008138768229400739,0.0,8546.071908451686,8546.071908451686,0.8893692765566835,3881.830087432961,277.09784223386686,3.9478422338668793,1.0,0.002,0.1533065887492422,0.0050775392927762675,0.00023752631487736163,0.0017624736851332512,0.11876315743868081,0.11876315743868081,0.0,1.0612604545157112e-14,0.9999984407735183,0.9999984407735183,0.0,0.09226772651124515,1.4386650690366187e-07,0.0,0.0,0.0,1601838.7626844565,268.1143900728506,0.0,1.0,1279360.6052277328,2619.077452788175,,,,,,,,,,,,,,,,,,,2.0
4610.0,-28.47323400054884,4.964395417158336,34.98156567922114,26.185606663953536,6.408021048890375,-24.985108495604813,-38.538508862815775,2.9198955439465815,-5.035610073901864,-5.0356100739504726,39.96312887950955,41061.41081454799,25750.01413960518,25750.01413960518,66811.42495415318,76788.56888090051,76773.22570377638,25750.01413960518,102523.23984338155,102523.23984338155,102523.23984338155,128555.19252926653,124380.060571518,4175.131957748527,0.0,90331.5852319964,54604.429162723616,39696.84007696976,26031.952685884975,65728.79276285473,19862.787939801576,1450.0,0.0,0.8868710190159308,2.880916338590742,0.001494314320929203,1.0,1.0,-5.035610073901864,354164.00073991966,1552944.0661321692,4.384816251476032,1552944.0661321692,4.384816251476032,0.76301567460099,0.0922678696386534,3.8625170087251868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625170087251868,1.2780316235567966,1.2783810124514086,3.0222389943495274,6403.761770288424,15243.107769423557,6487.89344469986,0.0003435845075743099,23386.715198390826,2384.7812656096453,19392.7476760372,1977.5099219445174,0.8292206712882688,0.8292206712882689,35033.25201089901,35405.22815468563,0.9868844813016798,0.8,4228.142374397176,4273.035954225843,0.9868844813016798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626924398646,4.964395417158336,-2.356148758990969,7.320544176149305,3.5,3.5,1.0,0.6,0.00027336624507155776,1.0000006656215399,0.00027336606311321787,197.66826312009096,0.0,4.457450189057461e-08,0.12632413835788844,0.019840934325401963,9.2942593962767e-05,0.00018042365110879077,0.0006968894211840033,0.09226786963901856,0.09226786963901856,0.09226786963901856,0.09226772666442797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.9763990296,594.6835595967364,0.0,0.09226786963901856,0.0922678696386534,0.0922678696386534,0.375,0.375,0.5,9.276695181357235,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,26031.952685884975,19862.787939801576,0.76301567460099,1.0164712015205346,0.624709645325374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424030078662649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.100631228044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11740993093673,262.11740993093673,-11.032590069063247,246.42085827551605,277.81396158635766,121862.47452315454,121863.08409052512,-0.6095673705939798,0.0,nan,277.81396158635766,4.663961586357686,271.53534092418954,-1.6146590758104367,265.25672026202045,-7.893279737979526,258.9780995998524,-14.171900400147592,252.69947893768418,-20.4505210623158,246.42085827551605,-26.729141724483924,1.0,1.0,26022.012520719443,26022.012520719443,277.09784180033705,3.9478418003370734,277.09784180033705,277.09784180033705,76773.21683388864,76773.22570377638,-0.00886988773709163,0.0,8546.071908451686,8546.071908451686,0.889369307530936,3881.8295937688126,277.09784180033705,3.9478418003370734,1.0,0.002,0.15330673239209075,0.005077538624363702,0.0002375265373588948,0.0017624734626489626,0.11876326867944739,0.11876326867944739,0.0,7.857429984436948e-15,0.9999984431972547,0.9999984431972547,0.0,0.09226772599578065,1.4364287275392952e-07,0.0,0.0,0.0,1601838.762515523,268.1143899260981,0.0,1.0,1279360.6057328805,2619.077450720513,,,,,,,,,,,,,,,,,,,2.0
4611.0,-28.473240530651935,4.964395298573354,34.98156558666704,26.1856009363197,6.408020077584138,-24.985114469828638,-38.53851357763631,2.9198940167598706,-5.035610227720156,-5.035610227730297,39.963128687353425,41061.412608459155,25750.0142302319,25750.0142302319,66811.42683869106,76788.56950890934,76773.22321784402,25750.0142302319,102523.23744807592,102523.23744807592,102523.23744807592,128555.1900096074,124380.05999450845,4175.130015098941,0.0,90331.59141320719,54604.43652668283,39696.838762804844,26031.952561531474,65728.79132433631,19862.78783020782,1450.0,0.0,0.8868710189289992,2.8809163222638365,0.001494314320929203,1.0,1.0,-5.035610227720156,354163.9986159222,1552944.0578532873,4.384816254396873,1552944.0578532873,4.384816254396873,0.7630156740359119,0.09226786890190174,3.862517978273803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517978273803,1.278031631000461,1.2783810196645473,3.0222397353735055,6403.763340429314,15243.107769423557,6487.892452752088,0.00034358411784866173,23386.710928288616,2384.7808301804,19392.74471103893,1977.5096195988365,0.829220695911601,0.829220695911601,35033.259045988314,35405.22815468563,0.9868847290242091,0.8,4228.143223457926,4273.035954225843,0.9868847290242091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626943962135,4.964395298573354,-2.3561489033404763,7.3205442019138305,3.5,3.5,1.0,0.6,0.00027336606311321787,1.0000006712381657,0.0002733658796196063,197.6682684538915,0.0,3.596738900597265e-08,0.1019315804429265,0.019840970292790968,9.29425449867682e-05,0.00018042351812644965,0.0006968890824668211,0.09226786890225516,0.09226786890225516,0.09226786890225516,0.09226772613247851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.9961428584,594.6835531528602,0.0,0.09226786890225516,0.09226786890190174,0.09226786890190174,0.375,0.375,0.5,9.276690898256367,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26031.952561531474,19862.78783020782,0.7630156740359119,1.016471252438106,0.6247096862901848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442403046199412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07623867013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174062659422,262.1174062659422,-11.032593734057798,246.42085177083325,277.81396076105125,121862.52294077,121863.1356925655,-0.6127517954922892,0.0,nan,277.81396076105125,4.663960761051271,271.5353389630083,-1.614661036991663,265.2567171649635,-7.893282835036473,258.9780953669202,-14.171904633079805,252.69947356887664,-20.450526431123336,246.42085177083325,-26.729148229166725,1.0,1.0,26022.012520719443,26022.012520719443,277.0978413556713,3.947841355671301,277.0978413556713,277.0978413556713,76773.21258872567,76773.22321784402,-0.010629118347424082,0.0,8546.071908451686,8546.071908451686,0.8893692463938262,3881.830568165172,277.0978413556713,3.947841355671301,1.0,0.002,0.15330687583062128,0.00507753795555557,0.00023752675952038983,0.0017624732404861797,0.11876337976019491,0.11876337976019491,0.0,6.5693978035241685e-15,0.9999984454116279,0.9999984454116279,0.0,0.09226772546334562,1.4343855611735784e-07,0.0,0.0,0.0,1601838.7623384544,268.1143897722798,0.0,1.0,1279360.6062623532,2619.077448553302,,,,,,,,,,,,,,,,,,,2.0
4612.0,-28.47324717173573,4.964395181181578,34.981565494857236,26.18560065692293,6.4080214022773205,-24.98512031433493,-38.53852206431327,2.9198945448762563,-5.035610289421072,-5.0356102895145085,39.96312852372526,41061.42040631027,25750.01408704242,25750.01408704242,66811.43449335269,76788.56671961848,76773.22144569736,25750.01408704242,102523.23553273978,102523.23553273978,102523.23553273978,128555.1880124992,124380.05993245756,4175.128080041636,0.0,90331.5922921069,54604.44802695307,39696.82696128204,26031.952479759424,65728.77944104146,19862.78775552253,1450.0,0.0,0.8868710192075703,2.8809163157146496,0.001494314320929203,1.0,1.0,-5.035610289421072,354163.9977639258,1552944.0508025368,4.384816245037077,1552944.0508025368,4.384816245037077,0.7630156735637255,0.09226786816215775,3.862518143690169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518143690169,1.2780316289325055,1.2783810173615038,3.0222398696942996,6403.763625038958,15243.107769423557,6487.8922729476435,0.0003435840472054757,23386.71015427412,2384.7807512528866,19392.74417359141,1977.5095647944418,0.829220700374876,0.829220700374876,35033.260246257036,35405.22815468563,0.9868847712885783,0.8,4228.143368317646,4273.035954225843,0.9868847712885783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626913051982,4.964395181181578,-2.3561489800245115,7.320544161206089,3.5,3.5,1.0,0.6,0.0002733658796196063,1.0000006826460563,0.000273365693007594,197.66827387834152,0.0,3.627086447361677e-08,0.10279162991822992,0.019841006563655443,9.294245683003083e-05,0.00018042342278957546,0.0006968887440714175,0.09226786816246674,0.09226786816246674,0.09226786816246674,0.0922677259517081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.0159438679,594.683546691753,0.0,0.09226786816246674,0.09226786816215775,0.09226786816215775,0.375,0.375,0.5,9.276686631921324,9.345058060716838e-11,9.345058060716838e-11,9.345058060716838e-11,9.345058060716838e-11,9.345058060716838e-11,9.345058060716838e-11,26031.952479759424,19862.78775552253,0.7630156735637255,1.0164715526671595,0.6247099178700292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424030848560194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07709871961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1174027840022,262.1174027840022,-11.032597215997782,246.42084531376645,277.813960254238,121862.5712917557,121863.15343862186,-0.5821468661507972,0.0,nan,277.813960254238,4.66396025423802,271.53533726614415,-1.6146627338558233,265.25671427804895,-7.893285721951031,258.978091289955,-14.171908710044988,252.6994683018605,-20.450531698139486,246.42084531376645,-26.729154686233528,1.0,1.0,26022.012520719443,26022.012520719443,277.09784108652315,3.9478410865231695,277.09784108652315,277.09784108652315,76773.21494082427,76773.22144569736,-0.006504873090307228,0.0,8546.071908451686,8546.071908451686,0.8893692359631179,3881.83073440862,277.09784108652315,3.9478410865231695,1.0,0.002,0.15330701869059743,0.005077537306431118,0.00023752698083083008,0.001762473019174068,0.11876349041541504,0.11876349041541504,0.0,4.897991734420515e-15,0.9999984516820029,0.9999984516820029,0.0,0.09226772530215692,1.428600008338092e-07,0.0,0.0,0.0,1601838.7622674261,268.1143897105789,0.0,1.0,1279360.6064747423,2619.0774476839706,,,,,,,,,,,,,,,,,,,2.0
4613.0,-28.473253736116092,4.964395063817119,34.98156540314554,26.18560135541486,6.408020430750067,-24.985126319429632,-38.538526779133804,2.9198930140637005,-5.035610405644945,-5.0356104056068585,39.963128342937175,41061.40681253343,25750.01408376674,25750.01408376674,66811.42089630017,76788.56379536337,76773.21923833767,25750.01408376674,102523.23332210441,102523.23332210441,102523.23332210441,128555.18569480757,124380.05954516231,4175.126149645264,0.0,90331.58989798528,54604.43493965367,39696.838842590674,26031.952372703163,65728.79121529384,19862.787660093923,1450.0,0.0,0.8868710192706318,2.88091630337813,0.001494314320929203,1.0,1.0,-5.035610405644945,354163.99615904654,1552944.043015025,4.384816242918253,1552944.043015025,4.384816242918253,0.7630156730357973,0.09226786742613344,3.86251767690481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251767690481,1.2780316364025135,1.2783810245950453,3.0222394867917948,6403.7628137144975,15243.107769423557,6487.892785508223,0.00034358424858492567,23386.71236072416,2384.7809762481747,19392.745705669284,1977.5097210229064,0.8292206876515753,0.8292206876515753,35033.2568592411,35405.22815468563,0.9868846520235431,0.8,4228.142959540703,4273.035954225843,0.9868846520235431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626912344866,4.964395063817119,-2.3561490964577176,7.320544160274837,3.5,3.5,1.0,0.6,0.000273365693007594,1.0000006747616377,0.0002733655085510357,197.66827924014032,0.0,3.688727435654016e-08,0.10453853552643481,0.0198410434509298,9.294240785409901e-05,0.00018042328515349498,0.0006968881282306115,0.09226786742660759,0.09226786742660759,0.09226786742660759,0.0922677255631645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.03561141435,594.6835402732979,0.0,0.09226786742660759,0.09226786742613344,0.09226786742613344,0.375,0.375,0.5,9.276682376025983,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,26031.952372703163,19862.787660093923,0.7630156730357973,1.0164711637166763,0.6247095991471576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424031241696078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07884562521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11739925005946,262.11739925005946,-11.032600749940514,246.4208388880322,277.81395961208693,121862.57175692762,121863.16259810528,-0.5908411776874299,0.0,nan,277.81395961208693,4.6639596120869555,271.5353354672762,-1.6146645327237934,265.2567113224646,-7.893288677535395,258.97808717765395,-14.17191282234603,252.6994630328429,-20.450536967157063,246.4208388880322,-26.729161111967784,1.0,1.0,26022.012520719443,26022.012520719443,277.0978407121414,3.947840712141442,277.0978407121414,277.0978407121414,76773.21190760484,76773.21923833767,-0.007330732827540487,0.0,8546.071908451686,8546.071908451686,0.889369265397339,3881.830265289334,277.0978407121414,3.947840712141442,1.0,0.002,0.1533071612111736,0.005077536648725253,0.0002375272015885886,0.0017624727984237865,0.11876360079429431,0.11876360079429431,0.0,1.2375083596749548e-14,0.9999984553604958,0.9999984553604958,0.0,0.09226772490554044,1.4252059299393875e-07,0.0,0.0,0.0,1601838.7621336358,268.11438959435503,0.0,1.0,1279360.6068748056,2619.077446046437,,,,,,,,,,,,,,,,,,,2.0
4614.0,-28.47326024093858,4.964394946301077,34.981565311468785,26.185601984057598,6.408019542797895,-24.985132262565088,-38.538531528878934,2.9198915644250865,-5.035610530184613,-5.03561053018719,39.96312816052214,41061.39369349241,25750.014101957287,25750.014101957287,66811.4077954497,76788.56090307016,76773.21698232,25750.014101957287,102523.23108427729,102523.23108427729,102523.23108427729,128555.1833464138,124380.05912286046,4175.124223553346,0.0,90331.58763246666,54604.42242902018,39696.85022605164,26031.95226213651,65728.80248818814,19862.787561837948,1450.0,0.0,0.886871019297397,2.8809162901589485,0.001494314320929203,1.0,1.0,-5.035610530184613,354163.9944393391,1552944.0351559278,4.384816242018963,1552944.0351559278,4.384816242018963,0.7630156725021497,0.0922678666933208,3.862517235007724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517235007724,1.2780316434923098,1.2783810314510262,3.0222391242623137,6403.762045558029,15243.107769423557,6487.893270796487,0.00034358443924950273,23386.714449776693,2384.7811892722484,19392.74715622838,1977.5098689387692,0.8292206756051426,0.8292206756051426,35033.253652815525,35405.22815468563,0.986884539117535,0.8,4228.142572559106,4273.035954225843,0.986884539117535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626916271637,4.964394946301077,-2.356149219145202,7.320544165446279,3.5,3.5,1.0,0.6,0.0002733655085510357,1.0000006686396434,0.00027336532576814176,197.66828455329238,0.0,3.6461210466461016e-08,0.10333107046195052,0.019841079912140267,9.294235851540654e-05,0.0001804231500356292,0.0006968875266070021,0.09226786669374905,0.09226786669374905,0.09226786669374905,0.09226772514257549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.05522584775,594.6835338720706,0.0,0.09226786669374905,0.0922678666933208,0.0922678666933208,0.375,0.375,0.5,9.276678129502281,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,26031.95226213651,19862.787561837948,0.7630156725021497,1.016470790068876,0.6247092924121261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424031630291327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.077638160146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11739568658146,262.11739568658146,-11.032604313418517,246.4208324989807,277.81395887418233,121862.57496936871,121863.1707485809,-0.5957792121982807,0.0,nan,277.81395887418233,4.663958874182356,271.53533359914246,-1.6146664008575158,265.2567083241012,-7.893291675898752,258.9780830490612,-14.171916950938794,252.69945777402074,-20.450542225979234,246.4208324989807,-26.729167501019276,1.0,1.0,26022.012520719443,26022.012520719443,277.0978403235781,3.9478403235781343,277.0978403235781,277.0978403235781,76773.20904141506,76773.21698232,-0.00794090493582189,0.0,8546.071908451686,8546.071908451686,0.8893692932621723,3881.8298211827628,277.0978403235781,3.9478403235781343,1.0,0.002,0.15330730341952775,0.00507753599085633,0.00023752742185851166,0.0017624725781569,0.11876371092925582,0.11876371092925582,0.0,1.541171704144695e-14,0.9999984587443723,0.9999984587443723,0.0,0.092267724484952,1.42208368795061e-07,0.0,0.0,0.0,1601838.7619902717,268.11438946981536,0.0,1.0,1279360.6073034941,2619.0774442917377,,,,,,,,,,,,,,,,,,,2.0
