time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4615.0,-28.47326668545377,4.9643948283824315,34.98156521970504,26.185602647624933,6.408018613910885,-24.985138155517454,-38.5385399806313,2.919890083974731,-5.035610666861032,-5.03561066686808,39.96312797465817,41061.39578517453,25750.014150270064,25750.014150270064,66811.4099354446,76788.5580339695,76773.21463852674,25750.014150270064,102523.22878879681,102523.22878879681,102523.22878879681,128555.18093486148,124380.05863381636,4175.122301045122,0.0,90331.58531759714,54604.42505633084,39696.844734740334,26031.95214606466,65728.79688080499,19862.787459085765,1450.0,0.0,0.8868710192749536,2.8809162756515847,0.001494314320929203,1.0,1.0,-5.035610666861032,354163.9925520502,1552944.027147581,4.384816242773044,1552944.027147581,4.384816242773044,0.7630156719571448,0.09226786596260214,3.8625167836187884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625167836187884,1.2780316507213074,1.2783810384483856,3.0222387539767306,6403.7612609673115,15243.107769423557,6487.8937664666055,0.00034358463399312197,23386.716583523958,2384.7814068539165,19392.748637819535,1977.5100200190213,0.8292206633008847,0.8292206633008846,35033.25037751658,35405.22815468563,0.9868844237863315,0.8,4228.142177265222,4273.035954225843,0.9868844237863315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626926700864,4.9643948283824315,-2.356149350798823,7.320544179181255,3.5,3.5,1.0,0.6,0.00027336532576814176,1.0000006624406061,0.00027336514467996963,197.66828981718558,0.0,3.6130381095487016e-08,0.1023935000246102,0.019841116042521364,9.294227072161634e-05,0.00018042305504652542,0.000696887078268981,0.09226786596296963,0.09226786596296963,0.09226786596296963,0.09226772467561008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.074785426,594.6835274885498,0.0,0.09226786596296963,0.09226786596260214,0.09226786596260214,0.375,0.375,0.5,9.276673890883638,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,26031.95214606466,19862.787459085765,0.7630156719571448,1.0164709093428692,0.6247093775295594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424032015360915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.076700589714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11739210069913,262.11739210069913,-11.032607899300842,246.42082614998702,277.8139580514114,121862.57812476861,121863.17764974273,-0.5995249741151214,0.0,nan,277.8139580514114,4.663958051411441,271.5353316711268,-1.6146683288731651,265.2567052908413,-7.893294709158681,258.9780789105565,-14.171921089443458,252.6994525302716,-20.450547469728377,246.42082614998702,-26.729173850012955,1.0,1.0,26022.012520719443,26022.012520719443,277.09783991264334,3.94783991264336,277.09783991264334,277.09783991264334,76773.2062360343,76773.21463852674,-0.00840249244356528,0.0,8546.071908451686,8546.071908451686,0.8893693217255353,3881.8293675368823,277.09783991264334,3.94783991264336,1.0,0.002,0.15330744536548538,0.005077535331884951,0.00023752764171591675,0.001762472358295403,0.11876382085795838,0.11876382085795838,0.0,1.1319938042486655e-14,0.9999984615881743,0.9999984615881743,0.0,0.09226772401662602,1.419459761296891e-07,0.0,0.0,0.0,1601838.7618329374,268.11438933313894,0.0,1.0,1279360.607773956,2619.0774423660555,,,,,,,,,,,,,,,,,,,2.0
4616.0,-28.47327314440509,4.964394709821864,34.98156512774473,26.185596885066502,6.40801765266011,-24.98514406469875,-38.53854473037643,2.919888572953904,-5.035610815346672,-5.035610815343688,39.96312778545787,41061.39789066312,25750.014227301293,25750.014227301293,66811.41211796441,76788.5586938447,76773.21221146361,25750.014227301293,102523.2264387649,102523.2264387649,102523.2264387649,128555.17846343292,124380.05808194465,4175.120381488272,0.0,90331.59152432943,54604.43271312764,39696.84312355755,26031.952024668022,65728.79514822557,19862.78735198437,1450.0,0.0,0.8868710192043684,2.880916259890665,0.001494314320929203,1.0,1.0,-5.035610815346672,354163.9905016839,1552944.018997042,4.384816245144658,1552944.018997042,4.384816245144658,0.7630156714011413,0.0922678652337354,3.862517758117026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517758117026,1.2780316580883466,1.2783810455859903,3.022239499054742,6403.762839698211,15243.107769423557,6487.8927690928185,0.0003435842421354906,23386.712290059735,2384.7809690424087,19392.745656602543,1977.5097160194912,0.8292206880590572,0.8292206880590572,35033.25744852066,35405.22815468563,0.9868846727735037,0.8,4228.143030660503,4273.035954225843,0.9868846727735037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626943329509,4.964394709821864,-2.3561494912588166,7.320544201080681,3.5,3.5,1.0,0.6,0.00027336514467996963,1.0000006639245453,0.00027336496318626074,197.66829509287044,0.0,3.5795389290436016e-08,0.10144413324909567,0.019841151837910655,9.294222138299107e-05,0.00018042292329697855,0.0006968867452059657,0.0922678652341837,0.0922678652341837,0.0922678652341837,0.09226772416348825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.0942974469,594.6835211203653,0.0,0.0922678652341837,0.0922678652337354,0.0922678652337354,0.375,0.375,0.5,9.276669658772198,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26031.952024668022,19862.78735198437,0.7630156714011413,1.01647096934148,0.624709426029569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442403239686048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07575122294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11738849223156,262.11738849223156,-11.032611507768422,246.42081983098012,277.8139571534833,121862.62618931886,121863.22949032372,-0.6033010048748597,0.0,nan,277.8139571534833,4.663957153483295,271.5353296889825,-1.6146703110175054,265.2567022244818,-7.893297775518192,258.9780747599812,-14.171925240018766,252.69944729548052,-20.450552704519453,246.42081983098012,-26.729180169019855,1.0,1.0,26022.012520719443,26022.012520719443,277.0978394801702,3.9478394801702166,277.0978394801702,277.0978394801702,76773.20189964357,76773.21221146361,-0.010311820049537346,0.0,8546.071908451686,8546.071908451686,0.8893692602763165,3881.8303469076113,277.0978394801702,3.9478394801702166,1.0,0.002,0.1533075870957496,0.005077534671702424,0.00023752786123332464,0.0017624721387804016,0.11876393061666232,0.11876393061666232,0.0,1.3725999503666486e-14,0.9999984639258692,0.9999984639258692,0.0,0.09226772350345451,1.4173028088795374e-07,0.0,0.0,0.0,1601838.7616620082,268.1143891846533,0.0,1.0,1279360.6082850727,2619.0774402739708,,,,,,,,,,,,,,,,,,,2.0
4617.0,-28.473279645131154,4.964394592550033,34.98156503658373,26.18559660566973,6.408018998071688,-24.98514978081081,-38.53854941027237,2.9198891337512056,-5.035610872575603,-5.035610872556086,39.96312762460494,41061.391214442854,25750.01407264825,25750.01407264825,66811.4052870911,76788.55596742134,76773.21049243497,25750.01407264825,102523.22456508322,102523.22456508322,102523.22456508322,128555.1765105608,124380.05804091302,4175.118469647779,0.0,90331.59245476528,54604.429706648276,39696.84749790779,26031.951945477584,65728.79944338537,19862.7872794893,1450.0,0.0,0.8868710194956271,2.88091625381612,0.001494314320929203,1.0,1.0,-5.035610872575603,354163.989711435,1552944.0120660649,4.384816235358568,1552944.0120660649,4.384816235358568,0.7630156709374218,0.09226786450218477,3.8625179335338906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625179335338906,1.2780316558649911,1.2783810431300604,3.022239641567939,6403.7631416665745,15243.107769423557,6487.892578322009,0.0003435841671837107,23386.711468836907,2384.7808853009856,19392.745086375828,1977.5096578725486,0.8292206927945773,0.8292206927945773,35033.258721353464,35405.22815468563,0.9868847175930296,0.8,4228.143184277938,4273.035954225843,0.9868847175930296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862690994473,4.964394592550033,-2.3561495645638986,7.320544157113931,3.5,3.5,1.0,0.6,0.00027336496318626074,1.0000006682186706,0.0002733647805188105,197.6683004026773,0.0,3.587555200763062e-08,0.10167131438962518,0.019841187713462664,9.294217276995789e-05,0.00018042279041630285,0.0006968862636011963,0.09226786450255219,0.09226786450255219,0.09226786450255219,0.09226772399923927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.11386456265,594.6835147356185,0.0,0.09226786450255219,0.09226786450218477,0.09226786450218477,0.375,0.375,0.5,9.276665443676857,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,26031.951945477584,19862.7872794893,0.7630156709374218,1.0164707989933426,0.62470928363465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424032779214644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07597840408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11738507118406,262.11738507118406,-11.032614928815917,246.42081355026198,277.8139565921065,121862.67480279572,121863.24676897324,-0.5719661775187975,0.0,nan,277.8139565921065,4.663956592106501,271.5353279837373,-1.6146720162626593,265.25669937536827,-7.893300624631706,258.97807076699956,-14.171929233000412,252.69944215863066,-20.450557841369317,246.42081355026198,-26.729186449737995,1.0,1.0,26022.012520719443,26022.012520719443,277.0978392218094,3.9478392218094314,277.0978392218094,277.0978392218094,76773.20435883856,76773.21049243497,-0.006133596412837505,0.0,8546.071908451686,8546.071908451686,0.8893692492150039,3881.83052320156,277.0978392218094,3.9478392218094314,1.0,0.002,0.15330772823924993,0.005077534031070934,0.00023752807988653525,0.0017624719201259167,0.11876403994326762,0.11876403994326762,0.0,1.2451845110561521e-14,0.9999984702851467,0.9999984702851467,0.0,0.09226772335866196,1.4114352281525907e-07,0.0,0.0,0.0,1601838.7615961283,268.1143891274244,0.0,1.0,1279360.6084820698,2619.0774394676387,,,,,,,,,,,,,,,,,,,2.0
4618.0,-28.47328607775376,4.964394475468043,34.981564945610025,26.185597269237064,6.4080180652150815,-24.98515566345695,-38.538554090168304,2.91988765091799,-5.035610980811725,-5.035610980791961,39.963127447688315,41061.3782512743,25750.014049869507,25750.014049869507,66811.3923011438,76788.5531032393,76773.20836405127,25750.014049869507,102523.22241392078,102523.22241392078,102523.22241392078,128555.17425653408,124380.05769377422,4175.116562759861,0.0,90331.59013608616,54604.417267977034,39696.85874234347,26031.9518426133,65728.81058495678,19862.787187571725,1450.0,0.0,0.8868710195854463,2.8809162423275003,0.001494314320929203,1.0,1.0,-5.035610980811725,354163.98821685906,1552944.0044438061,4.384816232340706,1552944.0044438061,4.384816232340706,0.7630156704214975,0.09226786377427398,3.862517481411985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517481411985,1.2780316631047828,1.2783810501383643,3.0222392706833165,6403.762355806564,15243.107769423557,6487.893074794858,0.0003435843622425413,23386.71360603512,2384.781103234552,19392.746570366395,1977.5098091974728,0.8292206804705535,0.8292206804705535,35033.25544073618,35405.22815468563,0.9868846020745501,0.8,4228.1427883421875,4273.035954225843,0.9868846020745501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626905027507,4.964394475468043,-2.3561496751700544,7.3205441506380975,3.5,3.5,1.0,0.6,0.0002733647805188105,1.000000661218247,0.00027336459976514906,197.6683056568573,0.0,3.610756442596311e-08,0.10232883758317945,0.019841223821027088,9.294212415694818e-05,0.00018042265636186234,0.0006968856642404806,0.0922678637746796,0.0922678637746796,0.0922678637746796,0.09226772364063532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.13330043195,594.6835083928545,0.0,0.0922678637746796,0.09226786377427398,0.09226786377427398,0.375,0.375,0.5,9.276661239661395,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,26031.9518426133,19862.787187571725,0.7630156704214975,1.0164704291246491,0.6247089805192966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424033164041792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07663592727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173816025562,262.1173816025562,-11.032618397443798,246.4208072919226,277.81395591319006,121862.67577503818,121863.25569619947,-0.5799211612864443,0.0,nan,277.81395591319006,4.66395591319008,271.5353261889366,-1.6146738110633692,265.2566964646829,-7.893303535317102,258.9780667404293,-14.171933259570665,252.6994370161759,-20.450562983824085,246.4208072919226,-26.729192708077363,1.0,1.0,26022.012520719443,26022.012520719443,277.0978388645254,3.9478388645254086,277.0978388645254,277.0978388645254,76773.20135765866,76773.20836405127,-0.007006392610492185,0.0,8546.071908451686,8546.071908451686,0.8893692777245871,3881.8300688190448,277.0978388645254,3.9478388645254086,1.0,0.002,0.15330786902128243,0.005077533382585951,0.00023752829795460243,0.0017624717020575831,0.11876414897730121,0.11876414897730121,0.0,1.2185565056999081e-14,0.9999984742028122,0.9999984742028122,0.0,0.09226772299222691,1.407820470727596e-07,0.0,0.0,0.0,1601838.7614715318,268.11438901918825,0.0,1.0,1279360.6088546389,2619.077437942656,,,,,,,,,,,,,,,,,,,2.0
4619.0,-28.47329245799055,4.964394359827143,34.98156485548428,26.185591297131054,6.40801755185796,-24.985161457005738,-38.538562576845266,2.9198865508729575,-5.035611029232143,-5.0356110292742,39.96312729021274,41061.397051056454,25750.013876935955,25750.013876935955,66811.4109279924,76788.55383066229,76773.20671005262,25750.013876935955,102523.22058698858,102523.22058698858,102523.22058698858,128555.17235473343,124380.05769069777,4175.114664035654,0.0,90331.59699618816,54604.4421842818,39696.83867989596,26031.951767744846,65728.79044764081,19862.787118653374,1450.0,0.0,0.8868710199092226,2.8809162371879897,0.001494314320929203,1.0,1.0,-5.035611029232143,354163.9875482507,1552943.9976592525,4.384816221462048,1552943.9976592525,4.384816221462048,0.7630156699684947,0.09226786304676976,3.862518582105187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518582105187,1.278031668568573,1.2783810553726274,3.0222401190037043,6403.76415329567,15243.107769423557,6487.891939216981,0.0003435839160864167,23386.70871764577,2384.780604757565,19392.743176048127,1977.5094630733358,0.8292207086590122,0.8292207086590123,35033.26342741641,35405.22815468563,0.9868848833049076,0.8,4228.14375224988,4273.035954225843,0.9868848833049076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626867696533,4.964394359827143,-2.356149741647187,7.320544101474329,3.5,3.5,1.0,0.6,0.00027336459976514906,1.0000006558334733,0.0002733644204836117,197.66831086824868,0.0,3.572926999844353e-08,0.10125675117558897,0.019841259550297086,9.294203600057963e-05,0.00018042256376456944,0.0006968855051717074,0.09226786304713662,0.09226786304713662,0.09226786304713662,0.09226772350971593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.1527440651,594.6835020485164,0.0,0.09226786304713662,0.09226786304676976,0.09226786304676976,0.375,0.375,0.5,9.276657053535892,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,26031.951767744846,19862.787118653374,0.7630156699684947,1.0164710239299777,0.6247094579317678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44240335448374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07556384087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11737813789756,262.11737813789756,-11.032621862102417,246.42080106475538,277.81395521103997,121862.73133068722,121863.31058822417,-0.5792575369516212,0.0,nan,277.81395521103997,4.6639552110399904,271.535324381783,-1.6146756182169497,265.2566935525259,-7.89330644747406,258.9780627232689,-14.171937276731057,252.69943189401212,-20.450568105987855,246.42080106475538,-26.729198935244597,1.0,1.0,26022.012520719443,26022.012520719443,277.09783862250407,3.9478386225040936,277.09783862250407,277.09783862250407,76773.19746170161,76773.20671005262,-0.00924835100886412,0.0,8546.071908451686,8546.071908451686,0.889369208317853,3881.8311750157127,277.09783862250407,3.9478386225040936,1.0,0.002,0.15330800919316065,0.0050775327479189334,0.0002375285151067604,0.0017624714849013984,0.1187642575533802,0.1187642575533802,0.0,8.158838188387918e-15,0.9999984808155895,0.9999984808155895,0.0,0.09226772287487063,1.4017189913008732e-07,0.0,0.0,0.0,1601838.7614157929,268.11438897076783,0.0,1.0,1279360.6090213088,2619.0774372604487,,,,,,,,,,,,,,,,,,,2.0
4620.0,-28.473298960503694,4.964394246280787,34.98156476650061,26.18559751370924,6.408018886439128,-24.985167175809725,-38.5385672567412,2.9198871017443193,-5.0356110451813265,-5.035611045210012,39.963127142921216,41061.375074328615,25750.013625588803,25750.013625588803,66811.38869991741,76788.5475642668,76773.20529590399,25750.013625588803,102523.2189214928,102523.2189214928,102523.2189214928,128555.17062943242,124380.05785436941,4175.11277506301,0.0,90331.58933981089,54604.41885527847,39696.85609392491,26031.95170793963,65728.80780186453,19862.787062090745,1450.0,0.0,0.886871020361314,2.880916235495033,0.001494314320929203,1.0,1.0,-5.0356110451813265,354163.9873280112,1552943.9913138067,4.384816206272091,1552943.9913138067,4.384816206272091,0.7630156695486141,0.09226786232025122,3.8625173191327775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625173191327775,1.2780316663866242,1.2783810529609425,3.022239135946657,6403.762070315751,15243.107769423557,6487.893255155631,0.0003435844331043756,23386.71438244641,2384.78118240647,19392.747109476815,1977.5098641714364,0.8292206759934013,0.8292206759934013,35033.25426323079,35405.22815468563,0.9868845606117342,0.8,4228.142646229761,4273.035954225843,0.9868845606117342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626813438503,4.964394246280787,-2.356149783737352,7.320544030018139,3.5,3.5,1.0,0.6,0.0002733644204836117,1.000000668402469,0.00027336423776628025,197.66831617951595,0.0,3.543827866173086e-08,0.10043208172734525,0.019841294988575748,9.294198738763585e-05,0.00018042243309597585,0.0006968847725932815,0.09226786232066395,0.09226786232066395,0.09226786232066395,0.09226772350252965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.17213280796,594.6834957225689,0.0,0.09226786232066395,0.09226786232025122,0.09226786232025122,0.375,0.375,0.5,9.276652888995978,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,26031.95170793963,19862.787062090745,0.7630156695486141,1.0164704173749242,0.624708958636609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424033922531914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07473917142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11737483336475,262.11737483336475,-11.032625166635228,246.42079485877147,277.8139548079584,121862.7322495242,121863.28473554328,-0.5524860190766647,0.0,nan,277.8139548079584,4.663954807958419,271.5353228181207,-1.6146771818793013,265.2566908282836,-7.893309171716396,258.97805883844586,-14.171941161554116,252.69942684860857,-20.45057315139141,246.42079485877147,-26.729205141228505,1.0,1.0,26022.012520719443,26022.012520719443,277.0978384410947,3.9478384410947456,277.0978384410947,277.0978384410947,76773.20132131164,76773.20529590399,-0.0039745923422742635,0.0,8546.071908451686,8546.071908451686,0.8893692879574744,3881.829905728441,277.0978384410947,3.9478384410947456,1.0,0.002,0.15330814863621783,0.005077532122552785,0.00023752873114569543,0.0017624712688651446,0.11876436557284771,0.11876436557284771,0.0,1.0839853320510073e-14,0.9999984887145643,0.9999984887145643,0.0,0.09226772287717472,1.394430765063553e-07,0.0,0.0,0.0,1601838.7613974328,268.11438895481865,0.0,1.0,1279360.6090762108,2619.0774370357235,,,,,,,,,,,,,,,,,,,2.0
4621.0,-28.473305291334647,4.964394134132768,34.981564678271646,26.18559234486895,6.408016357349666,-24.985173126466364,-38.53857197156174,2.919884192482184,-5.035611092233012,-5.035611092193121,39.963126986734565,41061.37317922182,25750.013457789162,25750.013457789162,66811.38663701098,76788.54816520576,76773.20363809336,25750.013457789162,102523.21709588252,102523.21709588252,102523.21709588252,128555.16872989907,124380.05783570342,4175.110894195643,0.0,90331.59332368815,54604.42029016791,39696.8589261336,26031.951634016554,65728.81056015016,19862.786993993974,1450.0,0.0,0.8868710206874287,2.8809162305007896,0.001494314320929203,1.0,1.0,-5.035611092233012,354163.9866783007,1552943.9845842898,4.384816195314862,1552943.9845842898,4.384816195314862,0.763015669099462,0.0922678615987744,3.862517864286015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517864286015,1.2780316802299965,1.2783810665745685,3.022239529767299,6403.762904774433,15243.107769423557,6487.8927279804275,0.0003435842259828771,23386.71211308065,2384.7809509955646,19392.745533714853,1977.5097034884343,0.8292206890795951,0.8292206890795951,35033.258218887706,35405.22815468563,0.9868846998999934,0.8,4228.143123635645,4273.035954225843,0.9868846998999934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862677721578,4.964394134132768,-2.356149848181137,7.320543982313906,3.5,3.5,1.0,0.6,0.00027336423776628025,1.0000006507550434,0.0002733640598732396,197.66832135055304,0.0,3.611742724357899e-08,0.10235678880830285,0.01984133110600299,9.294193841193265e-05,0.00018042229935434759,0.0006968843543717268,0.0922678615991738,0.0922678615991738,0.0922678615991738,0.09226772337650606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.19139223255,594.6834894383265,0.0,0.0922678615991738,0.0922678615987744,0.0922678615987744,0.375,0.375,0.5,9.276648742326218,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,26031.951634016554,19862.786993993974,0.763015669099462,1.0164703433339954,0.6247089035887159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424034307464912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0766638785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117371324209,262.117371324209,-11.032628675790988,246.42078866464948,277.81395398376867,121862.74562562145,121863.33232266935,-0.5866970478931686,0.0,nan,277.81395398376867,4.6639539837686925,271.5353209199446,-1.6146790800553958,265.256687856121,-7.893312143878973,258.978054792297,-14.171945207703004,252.6994217284731,-20.450578271526865,246.42078866464948,-26.7292113353505,1.0,1.0,26022.012520719443,26022.012520719443,277.09783820012655,3.9478382001265686,277.09783820012655,277.09783820012655,76773.19217670511,76773.20363809336,-0.011461388246971183,0.0,8546.071908451686,8546.071908451686,0.8893692535815875,3881.830453607445,277.09783820012655,3.9478382001265686,1.0,0.002,0.15330828748673564,0.005077531494059459,0.0002375289462512705,0.0017624710537630494,0.11876447312563525,0.11876447312563525,0.0,1.4319708613319548e-14,0.9999984951365882,0.9999984951365882,0.0,0.09226772274824539,1.3885052900244095e-07,0.0,0.0,0.0,1601838.7613432687,268.11438890776697,0.0,1.0,1279360.6092381715,2619.077436372796,,,,,,,,,,,,,,,,,,,2.0
4622.0,-28.47331167716472,4.96439402296272,34.98156459058765,26.185592205170565,6.408017446730337,-24.985178764775494,-38.538576651457674,2.9198845343407975,-5.035611157788594,-5.035611157788118,39.9631268260043,41061.36621819297,25750.013340433405,25750.013340433405,66811.37955862637,76788.54546978103,76773.2018472016,25750.013340433405,102523.21518763501,102523.21518763501,102523.21518763501,128555.16673960099,124380.05771915778,4175.10902044321,0.0,90331.5939052431,54604.41662307511,39696.86364685333,26031.951551965976,65728.8151988193,19862.786919297254,1450.0,0.0,0.8868710209359137,2.8809162235423895,0.001494314320929203,1.0,1.0,-5.035611157788594,354163.9857730696,1552943.9776581307,4.38481618696594,1552943.9776581307,4.38481618696594,0.7630156686350004,0.09226786088205885,3.8625179724074163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625179724074163,1.278031679012795,1.2783810651296696,3.0222396172456274,6403.763090130515,15243.107769423557,6487.892610880313,0.0003435841799755137,23386.711608992606,2384.780899592889,19392.745183694777,1977.5096677963197,0.8292206919863809,0.8292206919863809,35033.25900342155,35405.22815468563,0.9868847275253301,0.8,4228.143218320568,4273.035954225843,0.9868847275253301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626751882324,4.96439402296272,-2.3561499259877863,7.320543948950506,3.5,3.5,1.0,0.6,0.0002733640598732396,1.0000006564085233,0.00027336388043485853,197.6683265665138,0.0,3.516381872132471e-08,0.09965426225623424,0.019841366269821713,9.294188979903627e-05,0.00018042217007420335,0.0006968838745323579,0.09226786088239015,0.09226786088239015,0.09226786088239015,0.09226772317949962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.21055443434,594.6834831855447,0.0,0.09226786088239015,0.09226786088205885,0.09226786088205885,0.375,0.375,0.5,9.276644611241341,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26031.951551965976,19862.786919297254,0.7630156686350004,1.016470163908059,0.6247087535959505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424034682234756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07396135195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117367971586,262.117367971586,-11.032632028413957,246.4207825036279,277.81395343954443,121862.78823802005,121863.34876426782,-0.5605262477890313,0.0,nan,277.81395343954443,4.663953439544457,271.5353192523606,-1.6146807476393974,265.2566850651776,-7.893314934822399,258.97805087799446,-14.171949122005515,252.69941669081103,-20.450583309188943,246.4207825036279,-26.729217496372087,1.0,1.0,26022.012520719443,26022.012520719443,277.0978379249742,3.9478379249742375,277.0978379249742,277.0978379249742,76773.19420487664,76773.2018472016,-0.007642324970220216,0.0,8546.071908451686,8546.071908451686,0.8893692467637446,3881.8305622694534,277.0978379249742,3.9478379249742375,1.0,0.002,0.15330842581890394,0.005077530864424423,0.0002375291605446321,0.0017624708394662805,0.11876458027231605,0.11876458027231605,0.0,1.09127117065011e-14,0.9999985007543951,0.9999985007543951,0.0,0.09226772254987395,1.3833218489963004e-07,0.0,0.0,0.0,1601838.761267804,268.1143888422114,0.0,1.0,1279360.6094638305,2619.0774354491405,,,,,,,,,,,,,,,,,,,2.0
4623.0,-28.473317999774128,4.96439391282118,34.98156450347795,26.185592729039513,6.408016774673656,-24.985184522329188,-38.53858510321004,2.9198832972287536,-5.03561121999104,-5.035611219999007,39.96312666721013,41061.36953046599,25750.01321701198,25750.01321701198,66811.38274747797,76788.54267261045,76773.20008996865,25750.01321701198,102523.21330698063,102523.21330698063,102523.21330698063,128555.16477880286,124380.05762488647,4175.107153916393,0.0,90331.59197657014,54604.42078434822,39696.856880246574,26031.95147182224,65728.80835206882,19862.786846209892,1450.0,0.0,0.8868710211942553,2.880916216940001,0.001494314320929203,1.0,1.0,-5.03561121999104,354163.98491415323,1552943.9708177617,4.384816178285841,1552943.9708177617,4.384816178285841,0.7630156681764702,0.09226786016839451,3.8625175956847055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625175956847055,1.2780316851084186,1.2783810709976198,3.022239308063038,6403.7624350097085,15243.107769423557,6487.8930247577155,0.0003435843425834819,23386.713390636898,2384.7810812700463,19392.74642080203,1977.5097939461518,0.8292206817126389,0.8292206817126389,35033.25626990429,35405.22815468563,0.986884631271567,0.8,4228.142888413994,4273.035954225843,0.986884631271567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626725239478,4.96439391282118,-2.3561500010415006,7.32054391386268,3.5,3.5,1.0,0.6,0.00027336388043485853,1.0000006499100025,0.00027336370277305377,197.66833173083594,0.0,3.546928451220764e-08,0.10051995230759646,0.019841401739106226,9.29418020056552e-05,0.00018042207842920333,0.0006968834525828038,0.09226786016883341,0.09226786016883341,0.09226786016883341,0.09226772299492068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.22964938724,594.6834769547759,0.0,0.09226786016883341,0.09226786016839451,0.09226786016839451,0.375,0.375,0.5,9.276640496030284,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,26031.95147182224,19862.786846209892,0.7630156681764702,1.0164703183056425,0.6247088690627932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424035060260438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07482704199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173645926522,262.1173645926522,-11.032635407347755,246.4207763645955,277.81395282070935,121862.79389392657,121863.35881911116,-0.5649251845774873,0.0,nan,277.81395282070935,4.663952820709369,271.5353175294861,-1.6146824705138556,265.2566822382636,-7.893317761736398,258.97804694704087,-14.171953052959111,252.69941165581807,-20.45058834418191,246.4207763645955,-26.72922363540448,1.0,1.0,26022.012520719443,26022.012520719443,277.09783765714457,3.9478376571445892,277.09783765714457,277.09783765714457,76773.19150082377,76773.20008996865,-0.008589144883444533,0.0,8546.071908451686,8546.071908451686,0.8893692705188588,3881.830183663129,277.09783765714457,3.9478376571445892,1.0,0.002,0.15330856361893816,0.00507753023779785,0.0002375293740151797,0.0017624706259959763,0.11876468700758984,0.11876468700758984,0.0,1.1156006674006846e-14,0.9999985065216515,0.9999985065216515,0.0,0.09226772236834309,1.3780005142821484e-07,0.0,0.0,0.0,1601838.7611962005,268.11438878000894,0.0,1.0,1279360.6096779383,2619.077434572754,,,,,,,,,,,,,,,,,,,2.0
4624.0,-28.473324342134095,4.964393803322399,34.981564416738564,26.185593322757654,6.408016006986367,-24.98519030722186,-38.53858978310598,2.9198819720747657,-5.035611299517598,-5.0356112995441284,39.96312650367832,41061.35739463573,25750.013139881303,25750.013139881303,66811.37053451703,76788.53985939897,76773.19820178329,25750.013139881303,102523.2113416646,102523.2113416646,102523.2113416646,128555.16272555373,124380.05743190699,4175.105293646753,0.0,90331.58990752914,54604.409398780685,39696.86723194273,26031.951383889136,65728.81861583187,19862.78676677058,1450.0,0.0,0.8868710213816783,2.8809162084986912,0.001494314320929203,1.0,1.0,-5.035611299517598,354163.9838160082,1552943.963772328,4.384816171988562,1552943.963772328,4.384816171988562,0.7630156677022462,0.09226785945847918,3.8625171918941716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625171918941716,1.2780316916079724,1.278381077271881,3.0222389767459483,6403.7617329885525,15243.107769423557,6487.893468264292,0.0003435845168325288,23386.71529983034,2384.781275953597,19392.747746472865,1977.5099291269564,0.8292206707033182,0.8292206707033182,35033.2533399816,35405.22815468563,0.9868845281018953,0.8,4228.142534803365,4273.035954225843,0.9868845281018953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626708589364,4.964393803322399,-2.356150088612585,7.3205438919349834,3.5,3.5,1.0,0.6,0.00027336370277305377,1.0000006519402345,0.0002733635245563735,197.66833691129065,0.0,3.511811255832994e-08,0.09952473099030705,0.019841436857218783,9.29417533928246e-05,0.00018042194938022916,0.0006968828812761952,0.0922678594588331,0.0922678594588331,0.0922678594588331,0.09226772274406803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.248654957,594.6834707529033,0.0,0.0922678594588331,0.09226785945847918,0.09226785945847918,0.375,0.375,0.5,9.27663639458567,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,26031.951383889136,19862.78676677058,0.7630156677022462,1.0164699737722718,0.6247085868776808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424035434543625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07383182068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11736118170205,262.11736118170205,-11.032638818297926,246.4207702392732,277.8139521241312,121862.7979537945,121863.36823180014,-0.5702780056148666,0.0,nan,277.8139521241312,4.663952124131242,271.5353157471591,-1.6146842528409024,265.25667937018784,-7.893320629812138,258.9780429932164,-14.1719570067836,252.69940661624463,-20.450593383755347,246.4207702392732,-26.72922976072678,1.0,1.0,26022.012520719443,26022.012520719443,277.0978373566575,3.947837356657544,277.0978373566575,277.0978373566575,76773.18875998756,76773.19820178329,-0.009441795729799196,0.0,8546.071908451686,8546.071908451686,0.8893692959807962,3881.8297778536426,277.0978373566575,3.947837356657544,1.0,0.002,0.15330870096127747,0.005077529609988704,0.00023752958676806946,0.0017624704132401929,0.11876479338403473,0.11876479338403473,0.0,8.262487916077532e-15,0.9999985114821369,0.9999985114821369,0.0,0.09226772211612219,1.373423569920722e-07,0.0,0.0,0.0,1601838.7611046531,268.1143887004824,0.0,1.0,1279360.6099516852,2619.0774334522625,,,,,,,,,,,,,,,,,,,2.0
4625.0,-28.473330616957686,4.96439369235063,34.98156432929787,26.185587664973013,6.408014777020695,-24.985196077559586,-38.538594463001914,2.9198802376236888,-5.035611479147235,-5.035611479161683,39.963126309960124,41061.35945651911,25750.013316644203,25750.013316644203,66811.37277316331,76788.5405798993,76773.19555177944,25750.013316644203,102523.20886842365,102523.20886842365,102523.20886842365,128555.16011840725,124380.0566840568,4175.10343435045,0.0,90331.59575839182,54604.416570199064,39696.865764658614,26031.951249983602,65728.81701464222,19862.786649685626,1450.0,0.0,0.8868710211689702,2.8809161894320923,0.001494314320929203,1.0,1.0,-5.035611479147235,354163.9813355996,1552943.9554273463,4.384816179135403,1552943.9554273463,4.384816179135403,0.7630156671293757,0.0922678587554845,3.8625180977299403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625180977299403,1.278031700003457,1.2783810854418822,3.022239665666738,6403.763192729038,15243.107769423557,6487.892546062901,0.0003435841545094589,23386.711329969185,2384.7808711404186,19392.744989951192,1977.5096480399723,0.8292206935953463,0.8292206935953463,35033.25991276752,35405.22815468563,0.9868847595456044,0.8,4228.143328068993,4273.035954225843,0.9868847595456044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626746746976,4.96439369235063,-2.3561502498367766,7.320543942187407,3.5,3.5,1.0,0.6,0.0002733635245563735,1.0000006449981012,0.00027336334823753293,197.66834203658175,0.0,3.522779480303537e-08,0.09983557047180225,0.019841472085013585,9.294170478001707e-05,0.00018042181977635642,0.0006968825441115463,0.09226785875585196,0.09226785875585196,0.09226785875585196,0.09226772211128838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.26750424446,594.6834646004775,0.0,0.09226785875585196,0.0922678587554845,0.0922678587554845,0.375,0.375,0.5,9.27663229524338,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26031.951249983602,19862.786649685626,0.7630156671293757,1.016470032592857,0.6247086334654706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424035809996016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07414266016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11735770867114,262.11735770867114,-11.032642291328841,246.42076413263126,277.8139512847112,121862.83896836727,121863.41962568826,-0.5806573209888152,0.0,nan,277.8139512847112,4.663951284711231,271.5353138542949,-1.6146861457050932,265.25667642387884,-7.8933235761211336,258.97803899346343,-14.171961006536549,252.69940156304713,-20.450598436952845,246.42076413263126,-26.729235867368715,1.0,1.0,26022.012520719443,26022.012520719443,277.09783686695556,3.9478368669555834,277.09783686695556,277.09783686695556,76773.18399186854,76773.19555177944,-0.011559910897631198,0.0,8546.071908451686,8546.071908451686,0.8893692388612455,3881.83068821859,277.09783686695556,3.9478368669555834,1.0,0.002,0.15330883825190397,0.005077528963826755,0.00023752979939157542,0.00176247020061421,0.11876489969578771,0.11876489969578771,0.0,5.785302792382652e-15,0.9999985120425436,0.9999985120425436,0.0,0.09226772146483608,1.372906484174706e-07,0.0,0.0,0.0,1601838.7608978725,268.11438852085274,0.0,1.0,1279360.610570001,2619.0774309213925,,,,,,,,,,,,,,,,,,,2.0
4626.0,-28.473336943022932,4.964393582035471,34.98156424230623,26.18558738557624,6.408016092799112,-24.985201639440106,-38.53859914289785,2.919880789217679,-5.035611558897642,-5.035611558875897,39.96312614803798,41061.35338337706,25750.01323784677,25750.01323784677,66811.36662122383,76788.53792715682,76773.19369755406,25750.01323784677,102523.20693540083,102523.20693540083,102523.20693540083,128555.15809795643,124380.05651666477,4175.101581291664,0.0,90331.59667308847,54604.414080299204,39696.869547543625,26031.9511625556,65728.82071009923,19862.786570750002,1450.0,0.0,0.8868710213495024,2.8809161809670205,0.001494314320929203,1.0,1.0,-5.035611558897642,354163.980234363,1552943.9484503537,4.384816173069647,1552943.9484503537,4.384816173069647,0.7630156666596957,0.09226785804999142,3.862518270229103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518270229103,1.2780316978120776,1.2783810830245512,3.0222398058213495,6403.763489699842,15243.107769423557,6487.892358449235,0.0003435840807981074,23386.71052233767,2384.780788784924,19392.74442916139,1977.509590855327,0.8292206982524768,0.8292206982524768,35033.26116442933,35405.22815468563,0.986884803619649,0.8,4228.143479131313,4273.035954225843,0.986884803619649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862672973706,4.964393582035471,-2.356150337750391,7.320543919785862,3.5,3.5,1.0,0.6,0.00027336334823753293,1.0000006502653376,0.0002733631704789386,197.6683472037274,0.0,3.485265288134108e-08,0.09877241826572063,0.019841506937666467,9.294165616723368e-05,0.00018042169207029923,0.0006968820819671801,0.09226785805033041,0.09226785805033041,0.09226785805033041,0.09226772185895779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.28644178493,594.683458420852,0.0,0.09226785805033041,0.09226785804999142,0.09226785804999142,0.375,0.375,0.5,9.2766282095064,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,26031.9511625556,19862.786570750002,0.7630156666596957,1.0164698818483178,0.6247085059456725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424036181450437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07307950795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11735441161983,262.11735441161983,-11.032645588380149,246.4207580555654,277.8139507676745,121862.8858196973,121863.43705493674,-0.5512352394147475,0.0,nan,277.8139507676745,4.663950767674521,271.5353122252521,-1.6146877747478925,265.25667368283047,-7.89332631716951,258.9780351404093,-14.171964859590673,252.6993965979872,-20.450603402012774,246.4207580555654,-26.72924194443459,1.0,1.0,26022.012520719443,26022.012520719443,277.0978365702732,3.947836570273239,277.0978365702732,277.0978365702732,76773.18654125178,76773.19369755406,-0.007156302279327065,0.0,8546.071908451686,8546.071908451686,0.889369227983915,3881.830861580249,277.0978365702732,3.947836570273239,1.0,0.002,0.15330897506832553,0.005077528338350148,0.00023753001132952175,0.0017624699886826173,0.11876500566476088,0.11876500566476088,0.0,1.2139161204016702e-14,0.999998517181998,0.999998517181998,0.0,0.0922677212335505,1.36816440927313e-07,0.0,0.0,0.0,1601838.760806068,268.11438844110234,0.0,1.0,1279360.6108445178,2619.0774297977473,,,,,,,,,,,,,,,,,,,2.0
4627.0,-28.47334320309769,4.9643934713490525,34.981564155191194,26.185588049143576,6.408015122149067,-24.98520737057314,-38.53860382279379,2.919879289624783,-5.035611686847517,-5.0356116868645335,39.96312597049387,41061.3409918227,25750.01328239998,25750.01328239998,66811.35427422269,76788.53513517304,76773.19145317878,25750.01328239998,102523.20473557877,102523.20473557877,102523.20473557877,128555.15578816918,124380.05605639711,4175.099731772076,0.0,90331.59432671408,54604.4021139966,39696.88023635276,26031.951052590415,65728.83128894317,19862.786473301094,1450.0,0.0,0.8868710213413181,2.880916167385871,0.001494314320929203,1.0,1.0,-5.035611686847517,354163.9784675665,1552943.9408006668,4.384816173344635,1552943.9408006668,4.384816173344635,0.7630156661394216,0.09226785734702155,3.862517812874125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517812874125,1.2780317051193744,1.2783810901066526,3.0222394306824705,6403.762694825572,15243.107769423557,6487.892860617178,0.00034358427809442425,23386.712684050446,2384.7810092182804,19392.745930174977,1977.509743916116,0.829220685787134,0.829220685787134,35033.25784584068,35405.22815468563,0.9868846867641039,0.8,4228.143078612821,4273.035954225843,0.9868846867641039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626739354713,4.9643934713490525,-2.3561504611029678,7.32054393245202,3.5,3.5,1.0,0.6,0.0002733631704789386,1.0000006434821087,0.00027336299457474236,197.668352316972,0.0,3.513724754774247e-08,0.09957895955030217,0.019841542074914016,9.294160755447341e-05,0.00018042156292446518,0.0006968815006223366,0.09226785734736447,0.09226785734736447,0.09226785734736447,0.09226772142313992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.30526502844,594.6834522777086,0.0,0.09226785734736447,0.09226785734702155,0.09226785734702155,0.375,0.375,0.5,9.276624131780993,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,26031.951052590415,19862.786473301094,0.7630156661394216,1.0164695304031919,0.6247082168754458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424036555938258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.073886049235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11735105669374,262.11735105669374,-11.032648943306242,246.4207519933109,277.8139501200767,121862.88503139983,121863.44594273638,-0.5609113365729437,0.0,nan,277.8139501200767,4.66395012007672,271.53531049472343,-1.6146895052765444,265.25667086936994,-7.893329130630036,258.9780312440173,-14.171968755982675,252.6993916186641,-20.450608381335883,246.4207519933109,-26.72924800668909,1.0,1.0,26022.012520719443,26022.012520719443,277.0978361796639,3.947836179663909,277.0978361796639,277.0978361796639,76773.18357959625,76773.19145317878,-0.007873582522734068,0.0,8546.071908451686,8546.071908451686,0.8893692568234821,3881.8304019384955,277.0978361796639,3.947836179663909,1.0,0.002,0.1533091116255178,0.005077527705057439,0.00023753022284210987,0.0017624697771678427,0.11876511142105493,0.11876511142105493,0.0,9.952542262547937e-15,0.9999985199915619,0.9999985199915619,0.0,0.0922677207898141,1.3655720744243372e-07,0.0,0.0,0.0,1601838.7606587778,268.11438831315246,0.0,1.0,1279360.6112849484,2619.0774279950015,,,,,,,,,,,,,,,,,,,2.0
4628.0,-28.473350779672515,4.964393361512307,34.98156406860381,26.185582216735952,6.40801450182622,-24.985214251522557,-38.538612449169136,2.919877973676204,-5.0356117571136565,-5.0356117571038865,39.963125811491494,41061.3546977131,25750.013180436694,25750.013180436694,66811.36787814979,76788.53532794946,76773.18966751751,25750.013180436694,102523.2028479542,102523.2028479542,102523.2028479542,128555.15381750779,124380.05592859146,4175.097888916328,0.0,90331.60084249265,54604.42254890076,39696.86477065766,26031.95096955358,65728.81574021124,19862.786397963704,1450.0,0.0,0.8868710215594418,2.8809161599275415,0.001494314320929203,1.0,1.0,-5.0356117571136565,354163.977497299,1552943.933950624,4.384816166015831,1552943.933950624,4.384816166015831,0.7630156656792569,0.09226785664371764,3.862518847181469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518847181469,1.278031711572703,1.2783810963369224,3.022240224718981,6403.764377293655,15243.107769423557,6487.891797704271,0.00034358386048766653,23386.708108468858,2384.780542638807,19392.74275305717,1977.509419940262,0.8292207121717408,0.8292207121717408,35033.265350821974,35405.22815468563,0.9868849510326791,0.8,4228.143984384555,4273.035954225843,0.9868849510326791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626717344012,4.964393361512307,-2.356150541952283,7.320543903464589,3.5,3.5,1.0,0.6,0.00027336299457474236,1.0000007788071494,0.0002733627816778536,197.66835850553753,0.0,3.4770692630713585e-08,0.0985401429154423,0.019841576845606647,9.294151794743236e-05,0.00018042147662731,0.0006968813539092957,0.09226785664410335,0.09226785664410335,0.09226785664410335,0.09226772120696342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.3241074873,594.6834461292151,0.0,0.09226785664410335,0.09226785664371764,0.09226785664371764,0.375,0.375,0.5,9.276620068671283,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,26031.95096955358,19862.786397963704,0.7630156656792569,1.0164699778285564,0.6247085731774837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424036926519617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0728472326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173475665816,262.1173475665816,-11.032652433418377,246.42074571896399,277.81394941419944,121862.93066579687,121863.51417891844,-0.5835131215856444,0.0,nan,277.81394941419944,4.663949414199465,271.535308675152,-1.6146913248479677,265.2566679361048,-7.893332063895173,258.97802719705817,-14.17197280294181,252.6993864580111,-20.450613541988872,246.42074571896399,-26.729254281035992,1.0,1.0,26022.012520719443,26022.012520719443,277.09783590047925,3.9478359004792765,277.09783590047925,277.09783590047925,76773.17933606927,76773.18966751751,-0.010331448240322061,0.0,8546.071908451686,8546.071908451686,0.8893691916028595,3881.8314414173765,277.09783590047925,3.9478359004792765,1.0,0.002,0.15330924768256463,0.005077527084715837,0.00023753043360818266,0.0017624695664027635,0.11876521680409133,0.11876521680409133,0.0,1.0946105133413653e-14,0.999998525412144,0.999998525412144,0.0,0.09226772058665673,1.3605706090993604e-07,0.0,0.0,0.0,1601838.760577891,268.1143882428863,0.0,1.0,1279360.6115268152,2619.0774270049938,,,,,,,,,,,,,,,,,,,2.0
