time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4629.0,-28.473356980169,4.964393252670395,34.98156398258698,26.185588433314138,6.408015668386782,-24.985219715314194,-38.53861709414048,2.919878403530887,-5.035611819602764,-5.035611819584144,39.963125654782615,41061.333502081805,25750.013061055437,25750.013061055437,66811.34656313724,76788.52918788357,76773.18793188802,25750.013061055437,102523.20099294346,102523.20099294346,102523.20099294346,128555.15188301388,124380.05582998462,4175.096053029264,0.0,90331.5930008817,54604.39922733092,39696.88197061197,26031.950890070428,65728.83286068239,19862.78632553346,1450.0,0.0,0.8868710218088272,2.8809161532946646,0.001494314320929203,1.0,1.0,-5.035611819602764,354163.9766344167,1552943.9271994412,4.3848161576366556,1552943.9271994412,4.3848161576366556,0.7630156652266074,0.0922678559417426,3.862517547641497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517547641497,1.2780317100200316,1.2783810945117235,3.0222392115614696,6403.762230534465,15243.107769423557,6487.893153936373,0.000343584393336401,23386.713946720924,2384.781137974836,19392.74680692568,1977.5098333198066,0.8292206785060009,0.8292206785060009,35033.255921300566,35405.22815468563,0.9868846189963857,0.8,4228.142846341218,4273.035954225843,0.9868846189963857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626691573311,4.964393252670395,-2.35615061685496,7.3205438695253555,3.5,3.5,1.0,0.6,0.0002733627816778536,1.0000006373580457,0.00027336260744799634,197.66836357011897,0.0,4.2082978531645894e-08,0.11926316115868446,0.01984161892858518,9.294146969752013e-05,0.0001804213119803335,0.0006968804834925392,0.0922678559421294,0.0922678559421294,0.0922678559421294,0.09226772102047624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.3428864025,594.6834400015427,0.0,0.0922678559421294,0.0922678559417426,0.0922678559417426,0.375,0.375,0.5,9.276616021026564,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,26031.950890070428,19862.78632553346,0.7630156652266074,1.016469388780253,0.6247080879880317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424037375034637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09357025084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173442534046,262.1173442534046,-11.032655746595367,246.4207395250176,277.81394898179195,121862.93019389654,121863.48412513532,-0.5539312387610872,0.0,nan,277.81394898179195,4.663948981791975,271.5353070904365,-1.6146929095634732,265.2566651990817,-7.893334800918296,258.9780233077274,-14.171976692272551,252.6993814163725,-20.450618583627488,246.4207395250176,-26.729260474982368,1.0,1.0,26022.012520719443,26022.012520719443,277.0978356349081,3.947835634908131,277.0978356349081,277.0978356349081,76773.18295845996,76773.18793188802,-0.004973428061930463,0.0,8546.071908451686,8546.071908451686,0.8893692735483334,3881.8301353797046,277.0978356349081,3.947835634908131,1.0,0.002,0.15330938322035315,0.005077526468132813,0.00023753064357356687,0.0017624693564373384,0.11876532178678344,0.11876532178678344,0.0,1.0905339131728198e-14,0.9999985310398364,0.9999985310398364,0.0,0.09226772040393784,1.3553780476102555e-07,0.0,0.0,0.0,1601838.7605059575,268.1143881803972,0.0,1.0,1279360.6117419135,2619.0774261245556,,,,,,,,,,,,,,,,,,,2.0
4630.0,-28.47336311788006,4.964393140934056,34.981563895146955,26.185583613719814,6.408012249419887,-24.98522558115033,-38.53862180896101,2.9198747126892606,-5.035612066202873,-5.035612066209463,39.96312544167653,41061.32980061966,25750.01340839456,25750.01340839456,66811.34320901422,76788.52980662395,76773.18478094257,25750.01340839456,102523.19818933713,102523.19818933713,102523.19818933713,128555.14891500365,124380.05470055297,4175.094214450688,0.0,90331.59574023676,54604.39762712,39696.88679235196,26031.95072566652,65728.83751801848,19862.786183519176,1450.0,0.0,0.8868710213258107,2.880916127119517,0.001494314320929203,1.0,1.0,-5.035612066202873,354163.9732292437,1552943.9180161166,4.384816173865672,1552943.9180161166,4.384816173865672,0.7630156645900232,0.09226785525024532,3.862517852636683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517852636683,1.2780317274641984,1.2783811117379762,3.022239408954645,6403.762648786917,15243.107769423557,6487.892889702433,0.0003435842895217084,23386.712809255605,2384.7810219856533,19392.746017112753,1977.5097527813018,0.8292206850651458,0.8292206850651458,35033.258134359625,35405.22815468563,0.9868846969235547,0.8,4228.143113434001,4273.035954225843,0.9868846969235547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626766553022,4.964393140934056,-2.356150827337318,7.320543968271374,3.5,3.5,1.0,0.6,0.00027336260744799634,1.0000006309042635,0.00027336243498247065,197.66836858341736,0.0,3.4439730770988e-08,0.09760219700497999,0.01984165336831595,9.294142072206828e-05,0.00018042118672592807,0.0006968800547227937,0.09226785525035563,0.09226785525035563,0.09226785525035563,0.09226772013190741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.36142100766,594.6834339507126,0.0,0.09226785525035563,0.09226785525024532,0.09226785525024532,0.375,0.375,0.5,9.276611967432437,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,26031.95072566652,19862.786183519176,0.7630156645900232,1.0164692657267669,0.6247079874090785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424037742089146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07190928669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173406738347,262.1173406738347,-11.032659326165287,246.42073336601183,277.813947981658,121862.9270457068,121863.52551531102,-0.5984696042022271,0.0,nan,277.813947981658,4.663947981657998,271.5353050585283,-1.6146949414716687,265.25666213539876,-7.8933378646012216,258.9780192122703,-14.171980787729694,252.69937628914113,-20.45062371085885,246.42073336601183,-26.729266633988146,1.0,1.0,26022.012520719443,26022.012520719443,277.09783501958174,3.9478350195817598,277.09783501958174,277.09783501958174,76773.17284576944,76773.18478094257,-0.011935173126403242,0.0,8546.071908451686,8546.071908451686,0.8893692543161629,3881.8304418998664,277.09783501958174,3.9478350195817598,1.0,0.002,0.15330951899175735,0.005077525816267418,0.00023753085381030039,0.0017624691461804384,0.11876542690515018,0.11876542690515018,0.0,-9.261254957371179e-15,0.9999985285076424,0.9999985285076424,0.0,0.09226771947880147,1.3577144385562657e-07,0.0,0.0,0.0,1601838.7602220827,268.1143879337971,0.0,1.0,1279360.6125907577,2619.077422650103,,,,,,,,,,,,,,,,,,,2.0
4631.0,-28.473369314099358,4.964393030680625,34.98156380863573,26.18558326447385,6.408013918120262,-24.98523099087745,-38.53863022578878,2.9198755948987243,-5.035612107356428,-5.0356121073534705,39.96312529360075,41061.34034631832,25750.013230437795,25750.013230437795,66811.35357675611,76788.52723629313,76773.1832595718,25750.013230437795,102523.19649000959,102523.19649000959,102523.19649000959,128555.14714680327,124380.05476273005,4175.092384073214,0.0,90331.59717978832,54604.41220074894,39696.872198932644,26031.950656793684,65728.82285572632,19862.786119894517,1450.0,0.0,0.8868710216525029,2.880916122751286,0.001494314320929203,1.0,1.0,-5.035612107356428,354163.9726609725,1552943.9116368252,4.3848161628890425,1552943.9116368252,4.3848161628890425,0.763015664164638,0.0922678545513813,3.8625181265935176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625181265935176,1.2780317237343604,1.2783811077866907,3.0222396321332194,6403.763121675535,15243.107769423557,6487.892590951503,0.0003435841721457011,23386.71152320384,2384.7808908448696,19392.745124126228,1977.509661722018,0.8292206924810751,0.8292206924810751,35033.260122202955,35405.22815468563,0.9868847669203334,0.8,4228.143353345631,4273.035954225843,0.9868847669203334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586267281376935,4.964393030680625,-2.3561508869989183,7.320543917679544,3.5,3.5,1.0,0.6,0.00027336243498247065,1.0000006369184524,0.0002733622608730025,197.66837364450566,0.0,3.4090979100653726e-08,0.09661383477125265,0.019841687459295054,9.294133329187819e-05,0.00018042110169059247,0.0006968797756998858,0.09226785455178156,0.09226785455178156,0.09226785455178156,0.09226772002599332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.3801843862,594.6834278285293,0.0,0.09226785455178156,0.0922678545513813,0.0922678545513813,0.375,0.375,0.5,9.276607931664591,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26031.950656793684,19862.786119894517,0.763015664164638,1.0164696502081885,0.6247082872067751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424038105426926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07092092446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173373335033,262.1173373335033,-11.032662666496662,246.42072727173928,277.8139473952675,121862.98316552136,121863.54163680093,-0.5584712795575985,0.0,nan,277.8139473952675,4.663947395267542,271.5353033705618,-1.6146966294381855,265.25665934585567,-7.8933406541443105,258.97801532115074,-14.171984678849242,252.69937129644487,-20.45062870355511,246.42072727173928,-26.729272728260696,1.0,1.0,26022.012520719443,26022.012520719443,277.09783480041784,3.9478348004178656,277.09783480041784,277.09783480041784,76773.17635073734,76773.1832595718,-0.006908834460773505,0.0,8546.071908451686,8546.071908451686,0.8893692370411864,3881.8307172264854,277.09783480041784,3.9478348004178656,1.0,0.002,0.15330965412783853,0.0050775252054986696,0.0002375310631637968,0.001762468936847767,0.1187655315818984,0.1187655315818984,0.0,1.1563666690861396e-14,0.9999985353935684,0.9999985353935684,0.0,0.0922677194152881,1.3513609320387466e-07,0.0,0.0,0.0,1601838.760174709,268.11438789264355,0.0,1.0,1279360.6127324174,2619.0774220702674,,,,,,,,,,,,,,,,,,,2.0
4632.0,-28.473375524317895,4.964392921596516,34.981563722784095,26.185583788342797,6.4080132353058765,-24.985236648355503,-38.53863490568472,2.9198743593438796,-5.035612161944755,-5.03561216194479,39.963125139614164,41061.32897637647,25750.01309011886,25750.01309011886,66811.34206649533,76788.5244867963,76773.18158990696,25750.01309011886,102523.19468002583,102523.19468002583,102523.19468002583,128555.14526109601,124380.05470019706,4175.090560898962,0.0,90331.59525245312,54604.40165728516,39696.88177240884,26031.95058107019,65728.83235347903,19862.786050560688,1450.0,0.0,0.8868710219321966,2.880916116957068,0.001494314320929203,1.0,1.0,-5.035612161944755,354163.9719071928,1552943.905003379,4.3848161534915295,1552943.905003379,4.3848161534915295,0.7630156637207367,0.09226785385283778,3.8625177502548516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625177502548516,1.2780317298118298,1.2783811136432925,3.022239323294068,6403.762467282433,15243.107769423557,6487.893004369194,0.0003435843345730497,23386.713302869088,2384.7810723202206,19392.746359859375,1977.5097877317305,0.829220682218748,0.829220682218748,35033.25739147236,35405.22815468563,0.986884670764695,0.8,4228.143023775378,4273.035954225843,0.986884670764695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626697847202,4.964392921596516,-2.356150956191362,7.320543877787878,3.5,3.5,1.0,0.6,0.0002733622608730025,1.0000006383574902,0.0002733620863702671,197.66837871702882,0.0,3.441593540775565e-08,0.09753476094557952,0.01984172187523046,9.294128467927362e-05,0.00018042097619372886,0.0006968792230665858,0.09226785385325115,0.09226785385325115,0.09226785385325115,0.09226771986951925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.3988406512,594.6834217409622,0.0,0.09226785385325115,0.09226785385283778,0.09226785385283778,0.375,0.375,0.5,9.276603912159926,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26031.95058107019,19862.786050560688,0.7630156637207367,1.016469328211929,0.6247080239544692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442403847222827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07184185064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173339738653,262.1173339738653,-11.032666026134677,246.42072120663474,277.8139467410961,121862.9889888415,121863.5506879531,-0.5616991115971751,0.0,nan,277.8139467410961,4.66394674109614,271.5353016342036,-1.6146983657963574,265.2566565273112,-7.893343472688798,258.9780114204194,-14.171988579580557,252.69936631352692,-20.450633686473054,246.42072120663474,-26.72927879336524,1.0,1.0,26022.012520719443,26022.012520719443,277.0978345504543,3.9478345504543313,277.0978345504543,277.0978345504543,76773.17359054844,76773.18158990696,-0.007999358524102718,0.0,8546.071908451686,8546.071908451686,0.889369260772084,3881.830339006126,277.0978345504543,3.9478345504543313,1.0,0.002,0.15330978872195017,0.005077524594594328,0.00023753127167097882,0.0017624687283404063,0.11876563583548941,0.11876563583548941,0.0,1.1384990172835785e-14,0.9999985412674247,0.9999985412674247,0.0,0.09226771925871372,1.3459412406704194e-07,0.0,0.0,0.0,1601838.7601118702,268.1143878380552,0.0,1.0,1279360.6129203183,2619.0774213011528,,,,,,,,,,,,,,,,,,,2.0
4633.0,-28.473381677096114,4.964392813309653,34.981563637400214,26.18558434713634,6.40801250808429,-24.985242258578293,-38.538639585580654,2.919873089565866,-5.035612233043366,-5.035612233078574,39.96312498141015,41061.31770861197,25750.012994449677,25750.012994449677,66811.33070306164,76788.52175934252,76773.1797990604,25750.012994449677,102523.19279351007,102523.19279351007,102523.19279351007,128555.14329154497,124380.05454733441,4175.08874421056,0.0,90331.59327078493,54604.391117585976,39696.891281332166,26031.950498034897,65728.84177936707,19862.78597528039,1450.0,0.0,0.8868710221432134,2.8809161094103493,0.001494314320929203,1.0,1.0,-5.035612233043366,354163.97092542617,1552943.8981874834,4.384816146401509,1552943.8981874834,4.384816146401509,0.7630156632627199,0.09226785315836199,3.862517363413406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517363413406,1.2780317360485391,1.2783811196586754,3.022239005860422,6403.761794678629,15243.107769423557,6487.893429291192,0.0003435845015204056,23386.715132060035,2384.781258845787,19392.74762997966,1977.5099172479554,0.8292206716707649,0.8292206716707649,35033.25458453307,35405.22815468563,0.9868845719255653,0.8,4228.142685007542,4273.035954225843,0.9868845719255653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586266771952015,4.964392813309653,-2.356151037280164,7.320543850589816,3.5,3.5,1.0,0.6,0.0002733620863702671,1.0000006324531352,0.00027336191348166787,197.66838374263477,0.0,3.449367278728253e-08,0.09775506867915869,0.019841756368903247,9.294123606669349e-05,0.0001804208503035736,0.000696878667019364,0.09226785315871053,0.09226785315871053,0.09226785315871053,0.0922677196497725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.4174077842,594.6834156822351,0.0,0.09226785315871053,0.09226785315836199,0.09226785315836199,0.375,0.375,0.5,9.276599906891098,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,26031.950498034897,19862.78597528039,0.7630156632627199,1.01646900956095,0.6247077629397925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424038839858357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07206215837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173305996161,262.1173305996161,-11.032669400383895,246.42071517491266,277.8139460243197,121862.99451745843,121863.55865943275,-0.564141974307647,0.0,nan,277.8139460243197,4.663946024319728,271.53529985443834,-1.6147001455616419,265.2566536845566,-7.8933463154433525,258.97800751467554,-14.171992485324438,252.69936134479394,-20.450638655206035,246.42071517491266,-26.72928482508732,1.0,1.0,26022.012520719443,26022.012520719443,277.09783426976855,3.9478342697685775,277.09783426976855,277.09783426976855,76773.17090540804,76773.1797990604,-0.008893652353435755,0.0,8546.071908451686,8546.071908451686,0.8893692851652579,3881.829950230473,277.09783426976855,3.9478342697685775,1.0,0.002,0.15330992284249784,0.00507752398272965,0.00023753147943631676,0.001762468520571838,0.11876573971815838,0.11876573971815838,0.0,8.154501379697976e-15,0.999998546399844,0.999998546399844,0.0,0.09226771903779624,1.341205657466794e-07,0.0,0.0,0.0,1601838.7600300245,268.1143877669566,0.0,1.0,1279360.6131650547,2619.0774202994094,,,,,,,,,,,,,,,,,,,2.0
4634.0,-28.473387778517765,4.9643927054817,34.981563552315066,26.18557847980412,6.408011742656444,-24.985247826400187,-38.5386441956274,2.919871790539193,-5.035612319509369,-5.03561231952059,39.963124819263655,41061.32179138136,25750.012939380893,25750.012939380893,66811.33473076225,76788.52258935725,76773.17789760233,25750.012939380893,102523.19083698322,102523.19083698322,102523.19083698322,128555.14124518458,124380.05431202878,4175.086933155813,0.0,90331.5998128321,54604.400896552586,39696.887684755005,26031.950408201352,65728.83809295636,19862.78589446995,1450.0,0.0,0.8868710222902698,2.8809161002324957,0.001494314320929203,1.0,1.0,-5.035612319509369,354163.9697314613,1552943.891202246,4.384816141460519,1552943.891202246,4.384816141460519,0.7630156627915283,0.09226785246742562,3.8625184028653092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625184028653092,1.2780317424173362,1.2783811258082447,3.0222398041221883,6403.763486099522,15243.107769423557,6487.892360723766,0.00034358408169174557,23386.71053212897,2384.7807897833586,19392.744435960114,1977.5095915486038,0.8292206981960163,0.8292206981960163,35033.262126843685,35405.22815468563,0.9868848375085906,0.8,4228.14359528453,4273.035954225843,0.9868848375085906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626665307565,4.9643927054817,-2.356151129452456,7.320543834934156,3.5,3.5,1.0,0.6,0.00027336191348166787,1.0000006271741584,0.00027336174203624735,197.66838872629276,0.0,3.4174609974558156e-08,0.09685084466789781,0.019841790543513222,9.294118817969634e-05,0.00018042072530197152,0.0006968783717371717,0.09226785246779637,0.09226785246779637,0.09226785246779637,0.09226771937113076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.43589611753,594.6834096489946,0.0,0.09226785246779637,0.09226785246742562,0.09226785246742562,0.375,0.375,0.5,9.27659591399311,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26031.950408201352,19862.78589446995,0.7630156627915283,1.0164691278472773,0.6247078600919552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442403920408813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.071157934355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11732721460766,262.11732721460766,-11.032672785392322,246.42070917902703,277.8139452501883,121863.04505506398,121863.61099586902,-0.5659408050308243,0.0,nan,277.8139452501883,4.663945250188306,271.53529803595626,-1.614701964043718,265.2566508217237,-7.893349178276253,258.9780036074916,-14.17199639250839,252.69935639325914,-20.45064360674084,246.42070917902703,-26.72929082097295,1.0,1.0,26022.012520719443,26022.012520719443,277.09783396083157,3.9478339608315878,277.09783396083157,277.09783396083157,76773.16671827859,76773.17789760233,-0.011179323744727299,0.0,8546.071908451686,8546.071908451686,0.8893692196202349,3881.830994879636,277.09783396083157,3.9478339608315878,1.0,0.002,0.15331005655169228,0.00507752336986016,0.0002375316865567598,0.0017624683134523764,0.1187658432783799,0.1187658432783799,0.0,9.135921186231855e-15,0.9999985508580873,0.9999985508580873,0.0,0.09226771875821342,1.3370921220449202e-07,0.0,0.0,0.0,1601838.7599304877,268.1143876804906,0.0,1.0,1279360.6134626896,2619.077419081153,,,,,,,,,,,,,,,,,,,2.0
4635.0,-28.473393930645468,4.964392598270097,34.9815634676149,26.18557830518114,6.408012871457661,-24.985253250434894,-38.538648875523336,2.919872191246785,-5.03561239802184,-5.035612398008857,39.963124660203775,41061.31586583526,25750.012865418306,25750.012865418306,66811.32873125357,76788.51999843099,76773.17606418859,25750.012865418306,102523.1889296069,102523.1889296069,102523.1889296069,128555.13925186562,124380.05412375636,4175.0851281092655,0.0,90331.60048657874,54604.39825131367,39696.891372516744,26031.95032225872,65728.84169477546,19862.785816883217,1450.0,0.0,0.8868710224667369,2.880916091898835,0.001494314320929203,1.0,1.0,-5.03561239802184,354163.9686473213,1552943.884348593,4.384816135531349,1552943.884348593,4.384816135531349,0.7630156623301276,0.09226785177864864,3.862518528944045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518528944045,1.278031740914457,1.2783811240858307,3.0222399063268464,6403.763702658929,15243.107769423557,6487.892223910586,0.0003435840279393587,23386.709943181566,2384.7807297274367,19392.744027016364,1977.5095498479466,0.8292207015921174,0.8292207015921174,35033.26304167674,35405.22815468563,0.9868848697220792,0.8,4228.143705695188,4273.035954225843,0.9868848697220792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626649341342,4.964392598270097,-2.356151215637026,7.320543813907123,3.5,3.5,1.0,0.6,0.00027336174203624735,1.0000006323863289,0.0002733615691661282,197.6683937513678,0.0,3.3889340029312114e-08,0.09604238964307053,0.01984182443285325,9.294113956716206e-05,0.0001804206024690853,0.0006968779200400897,0.09226785177896521,0.09226785177896521,0.09226785177896521,0.09226771912258597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.45433564245,594.6834036318104,0.0,0.09226785177896521,0.09226785177864864,0.09226785177864864,0.375,0.375,0.5,9.276591934302886,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26031.95032225872,19862.785816883217,0.7630156623301276,1.0164689808699938,0.6247077357077339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424039565277733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07034947933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173239883893,262.1173239883893,-11.032676011610704,246.42070322092405,277.81394475585444,121863.08774396035,121863.62713660348,-0.5393926431559815,0.0,nan,277.81394475585444,4.663944755854459,271.5352964488689,-1.614703551131072,265.2566481418822,-7.893351858117796,258.9779998348962,-14.172000165103782,252.69935152791004,-20.450648472089938,246.42070322092405,-26.729296779075923,1.0,1.0,26022.012520719443,26022.012520719443,277.09783366781033,3.9478336678103574,277.09783366781033,277.09783366781033,76773.16894674746,76773.17606418859,-0.007117441127775237,0.0,8546.071908451686,8546.071908451686,0.8893692116700508,3881.831121588765,277.09783366781033,3.9478336678103574,1.0,0.002,0.1533101898171725,0.005077522760446839,0.0002375318929936466,0.001762468107016125,0.1187659464968233,0.1187659464968233,0.0,9.771697340177354e-15,0.9999985556670703,0.9999985556670703,0.0,0.09226771851315196,1.3326549667666584e-07,0.0,0.0,0.0,1601838.7598401092,268.11438760197814,0.0,1.0,1279360.6137329428,2619.0774179749537,,,,,,,,,,,,,,,,,,,2.0
4636.0,-28.47340002555985,4.964392492154967,34.981563383538614,26.18557879412549,6.408012281393158,-24.98525879486471,-38.53865352049468,2.919871050697829,-5.035612453040017,-5.035612453025871,39.96312450880856,41061.30522127967,25750.012733840653,25750.012733840653,66811.31795512032,76788.51730624044,76773.1744129565,25750.012733840653,102523.18714679717,102523.18714679717,102523.18714679717,128555.13739413071,124380.05406388278,4175.083330247936,0.0,90331.5987100394,54604.38850476388,39696.900228083905,26031.95024733355,65728.85047541745,19862.785748348433,1450.0,0.0,0.8868710227349138,2.880916086059013,0.001494314320929203,1.0,1.0,-5.035612453040017,354163.9678876074,1552943.8778261717,4.384816126520788,1552943.8778261717,4.384816126520788,0.7630156618935217,0.09226785109105562,3.862518181758294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518181758294,1.2780317465495632,1.2783811295015324,3.022239621344572,6403.763098815686,15243.107769423557,6487.892605393387,0.0003435841778197602,23386.7115853727,2384.780897184329,19392.745167293986,1977.5096661239045,0.8292206921225832,0.8292206921225832,35033.26052248109,35405.22815468563,0.9868847810150965,0.8,4228.143401654962,4273.035954225843,0.9868847810150965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586266209378214,4.964392492154967,-2.3561512843455743,7.320543776500541,3.5,3.5,1.0,0.6,0.0002733615691661282,1.000000626505325,0.0002733613979037568,197.6683987297111,0.0,3.417095878050535e-08,0.09684049718395216,0.019841858603812032,9.294109131743112e-05,0.00018042047784869706,0.0006968773760521119,0.09226785109142219,0.09226785109142219,0.09226785109142219,0.09226771896345318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.47273574054,594.6833976278546,0.0,0.09226785109142219,0.09226785109105562,0.09226785109105562,0.375,0.375,0.5,9.276587970467807,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26031.95024733355,19862.785748348433,0.7630156618935217,1.0164686811327655,0.6247074903072674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424039929469032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.071147586874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173207410307,262.1173207410307,-11.032679258969267,246.42069728799035,277.81394419407104,121863.09425495744,121863.63718203588,-0.5429270784333668,0.0,nan,277.81394419407104,4.663944194071064,271.53529481285534,-1.6147051871446365,265.2566454316387,-7.893354568361303,258.9779960504224,-14.172003949577572,252.6993466692064,-20.450653330793585,246.42069728799035,-26.729302712009627,1.0,1.0,26022.012520719443,26022.012520719443,277.097833419578,3.9478334195780462,277.097833419578,277.097833419578,76773.16648077863,76773.1744129565,-0.00793217787577305,0.0,8546.071908451686,8546.071908451686,0.8893692335626449,3881.8307726670855,277.097833419578,3.9478334195780462,1.0,0.002,0.15331032254739793,0.005077522157784004,0.00023753209861279535,0.001762467901397388,0.11876604930639767,0.11876604930639767,0.0,1.0183260484852852e-14,0.9999985614682088,0.9999985614682088,0.0,0.09226771836081851,1.3273023710410563e-07,0.0,0.0,0.0,1601838.7597767746,268.11438754695996,0.0,1.0,1279360.6139223236,2619.077417199787,,,,,,,,,,,,,,,,,,,2.0
4637.0,-28.473406139112587,4.964392385097196,34.98156329903006,26.185573066491656,6.408011155910524,-24.98526440961021,-38.538661937322445,2.919869426408347,-5.035612604015398,-5.035612604014025,39.96312432818102,41061.32330657304,25750.012846961392,25750.012846961392,66811.33615353443,76788.5181040942,76773.17202195925,25750.012846961392,102523.18486892065,102523.18486892065,102523.18486892065,128555.13499712652,124380.05346262523,4175.081534501279,0.0,90331.60473456391,54604.41182247704,39696.88101342985,26031.950128205866,65728.83114163572,19862.785643602812,1450.0,0.0,0.8868710226207892,2.8809160700338183,0.001494314320929203,1.0,1.0,-5.035612604015398,354163.9658028618,1552943.87004299,4.384816130355296,1552943.87004299,4.384816130355296,0.7630156613615088,0.09226785041008766,3.8625191212977517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625191212977517,1.2780317544207846,1.2783811371560154,3.0222403378766436,6403.764617061164,15243.107769423557,6487.891646228968,0.000343583800974737,23386.707456405748,2384.7804761468747,19392.74230028735,1977.5093737705895,0.8292207159317577,0.8292207159317577,35033.26733982216,35405.22815468563,0.9868850210701974,0.8,4228.144224435806,4273.035954225843,0.9868850210701974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626645357069,4.964392385097196,-2.3561514235627588,7.320543808659955,3.5,3.5,1.0,0.6,0.0002733613979037568,1.0000006284212224,0.0002733612261177609,197.66840372327843,0.0,3.385315872080157e-08,0.09593985181475165,0.019841892456970753,9.294100388752717e-05,0.00018042039401622962,0.0006968772217597613,0.09226785041038933,0.09226785041038933,0.09226785041038933,0.0922677184383376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.4909717512,594.683391675934,0.0,0.09226785041038933,0.09226785041008766,0.09226785041008766,0.375,0.375,0.5,9.276584011309131,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26031.950128205866,19862.785643602812,0.7630156613615088,1.0164692569926594,0.6247079492116949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424040290273457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.070246941505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173174260068,262.1173174260068,-11.032682573993156,246.42069136756294,277.8139434844508,121863.13566772125,121863.6899077859,-0.5542400646261545,0.0,nan,277.8139434844508,4.66394348445084,271.53529306107333,-1.6147069389266449,265.2566426376957,-7.8933573623043,258.9779922143179,-14.17200778568207,252.69934179094037,-20.45065820905961,246.42069136756294,-26.72930863243704,1.0,1.0,26022.012520719443,26022.012520719443,277.0978329888125,3.947832988812536,277.0978329888125,277.0978329888125,76773.16175448043,76773.17202195925,-0.010267478821333498,0.0,8546.071908451686,8546.071908451686,0.8893691743178278,3881.8317169042402,277.0978329888125,3.947832988812536,1.0,0.002,0.15331045513895025,0.0050775215379249665,0.0002375323039698676,0.0017624676960407801,0.1187661519849338,0.1187661519849338,0.0,1.0647732695545642e-14,0.9999985629711466,0.9999985629711466,0.0,0.09226771781852439,1.325915632765391e-07,0.0,0.0,0.0,1601838.7596029798,268.1143873959846,0.0,1.0,1279360.61444201,2619.077415072621,,,,,,,,,,,,,,,,,,,2.0
4638.0,-28.47341230383825,4.964392279836564,34.98156321554138,26.185579143371456,6.408012717002777,-24.9852698017536,-38.538666582293786,2.9198702149194125,-5.035612625515057,-5.035612625522543,39.963124188596986,41061.30331796353,25750.012631299698,25750.012631299698,66811.31594926323,76788.51200157285,76773.17065196874,25750.012631299698,102523.18328326844,102523.18328326844,102523.18328326844,128555.13335257964,124380.05360488323,4175.079747696413,0.0,90331.59745443567,54604.390672044785,39696.89642487876,26031.95006931119,65728.84649418996,19862.78558828521,1450.0,0.0,0.8868710230167007,2.880916067751749,0.001494314320929203,1.0,1.0,-5.035612625515057,354163.96550598287,1552943.864030017,4.384816117052945,1552943.864030017,4.384816117052945,0.7630156609627663,0.09226784972580637,3.8625179311683118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625179311683118,1.2780317511233157,1.2783811336380857,3.022239414453814,6403.762660438996,15243.107769423557,6487.892882341148,0.00034358428662953843,23386.712777567016,2384.7810187543164,19392.745995109377,1977.509750537582,0.829220685247876,0.829220685247876,35033.25870418872,35405.22815468563,0.9868847169886173,0.8,4228.143182206336,4273.035954225843,0.9868847169886173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626598802418,4.964392279836564,-2.3561514675123196,7.320543747348884,3.5,3.5,1.0,0.6,0.0002733612261177609,1.0000006336814002,0.0002733610528939462,197.66840875864415,0.0,3.395666358283751e-08,0.0962331845937615,0.019841926413634334,9.29409556378614e-05,0.00018042027047989953,0.0006968765298748488,0.09226784972619849,0.09226784972619849,0.09226784972619849,0.09226771840643885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.5093119942,594.6833856920653,0.0,0.09226784972619849,0.09226784972580637,0.09226784972580637,0.375,0.375,0.5,9.276580071720092,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,26031.95006931119,19862.78558828521,0.7630156609627663,1.0164687121836065,0.6247074991890069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424040652181243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07054027428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11731429520256,262.11731429520256,-11.032685704797416,246.4206854729525,277.81394311745265,121863.14050999419,121863.66395033781,-0.5234403436262984,0.0,nan,277.81394311745265,4.663943117452675,271.53529158855275,-1.614708411447225,265.2566400596524,-7.89335994034758,258.9779885307525,-14.17201146924748,252.69933700185243,-20.45066299814755,246.4206854729525,-26.729314527047478,1.0,1.0,26022.012520719443,26022.012520719443,277.09783280699753,3.9478328069975532,277.09783280699753,277.09783280699753,76773.16618456708,76773.17065196874,-0.004467401668080129,0.0,8546.071908451686,8546.071908451686,0.8893692493641709,3881.830520824153,277.09783280699753,3.9478328069975532,1.0,0.002,0.15331058705110573,0.005077520945132167,0.00023753250833803048,0.0017624674916715097,0.11876625416901523,0.11876625416901523,0.0,9.54011175613445e-15,0.9999985703343732,0.9999985703343732,0.0,0.09226771781363316,1.3191217320925651e-07,0.0,0.0,0.0,1601838.7595782296,268.1143873744849,0.0,1.0,1279360.6145160173,2619.077414769701,,,,,,,,,,,,,,,,,,,2.0
4639.0,-28.473418295429884,4.964392171674279,34.98156313060601,26.18557435870173,6.408009233769498,-24.985275542509683,-38.53867126218972,2.9198664808512036,-5.035612868910732,-5.035612868910575,39.963123979869216,41061.30001317205,25750.012979506,25750.012979506,66811.31299267805,76788.51267963558,76773.1675501928,25750.012979506,102523.18052969879,102523.18052969879,102523.18052969879,128555.130437345,124380.05247932363,4175.077958021367,0.0,90331.60012484515,54604.38930620686,39696.9009095981,26031.949907646205,65728.85081724431,19862.785448695024,1450.0,0.0,0.8868710225340518,2.880916041916669,0.001494314320929203,1.0,1.0,-5.035612868910732,354163.96214505064,1552943.8550363062,4.384816133269612,1552943.8550363062,4.384816133269612,0.7630156603390225,0.09226784905237663,3.8625182228715413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625182228715413,1.2780317687655292,1.278381151063725,3.0222396009783137,6403.763055662029,15243.107769423557,6487.892632656044,0.00034358418853096126,23386.711702731915,2384.7809091516383,19392.745248783893,1977.5096744335624,0.8292206914458408,0.8292206914458407,35033.26082080069,35405.22815468563,0.9868847915196524,0.8,4228.143437658978,4273.035954225843,0.9868847915196524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626673969325,4.964392171674279,-2.3561516746671556,7.320543846341435,3.5,3.5,1.0,0.6,0.0002733610528939462,1.0000006158847101,0.00027336088453515703,197.66841365259376,0.0,3.424087581896739e-08,0.09703864207095358,0.019841960654510153,9.294090702543982e-05,0.00018042014586850636,0.0006968761011902474,0.09226784905266502,0.09226784905266502,0.09226784905266502,0.09226771752879967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.5273470761,594.6833798042437,0.0,0.09226784905266502,0.09226784905237663,0.09226784905237663,0.375,0.375,0.5,9.27657612600498,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26031.949907646205,19862.785448695024,0.7630156603390225,1.0164686003478667,0.6247074078221888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424041017118359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07134573176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173108722877,262.1173108722877,-11.032689127712274,246.42067958351234,277.8139421610634,121863.13405758592,121863.70633600625,-0.5722784203058877,0.0,nan,277.8139421610634,4.663942161063403,271.5352896455532,-1.6147103544467996,265.25663713004286,-7.893362869957116,258.9779846145324,-14.172015385467603,252.6993320990223,-20.450667900977663,246.42067958351234,-26.72932041648764,1.0,1.0,26022.012520719443,26022.012520719443,277.09783220066197,3.947832200661992,277.09783220066197,277.09783220066197,76773.15596956253,76773.1675501928,-0.011580630263779312,0.0,8546.071908451686,8546.071908451686,0.8893692309701547,3881.830813985899,277.09783220066197,3.947832200661992,1.0,0.002,0.15331071920977726,0.005077520310045356,0.00023753271297893505,0.001762467287030589,0.11876635648946753,0.11876635648946753,0.0,9.524065563981665e-15,0.9999985676626579,0.9999985676626579,0.0,0.09226771689369095,1.321586856698837e-07,0.0,0.0,0.0,1601838.759298045,268.11438713108925,0.0,1.0,1279360.6153538325,2619.0774113403822,,,,,,,,,,,,,,,,,,,2.0
4640.0,-28.473424354162383,4.964392064099394,34.98156304613424,26.18557404438036,6.408010710692059,-24.985280847676904,-38.538675907161064,2.919867204206261,-5.035612949099516,-5.035612949109226,39.96312382337732,41061.295457693326,25750.012909012195,25750.012909012195,66811.30836670552,76788.51015486843,76773.16575818762,25750.012909012195,102523.17866719981,102523.17866719981,102523.17866719981,128555.128489274,124380.05231503071,4175.076174243288,0.0,90331.60131094084,54604.38848228754,39696.903142948104,26031.94982207418,65728.85296502229,19862.78537157488,1450.0,0.0,0.886871022692634,2.880916033405143,0.001494314320929203,1.0,1.0,-5.035612949099516,354163.9610377705,1552943.848294013,4.384816127941364,1552943.848294013,4.384816127941364,0.7630156598846827,0.09226784837404933,3.8625184479745536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625184479745536,1.278031765762653,1.2783811478448488,3.0222397842119624,6403.763443912143,15243.107769423557,6487.892387375983,0.0003435840921631084,23386.710646860305,2384.7808014826987,19392.744515625378,1977.5095996721998,0.8292206975344297,0.8292206975344298,35033.26245415842,35405.22815468563,0.9868848490341355,0.8,4228.143634787952,4273.035954225843,0.9868848490341355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586266587519075,4.964392064099394,-2.3561517622011587,7.320543826300553,3.5,3.5,1.0,0.6,0.00027336088453515703,1.0000006227862457,0.00027336071428986407,197.66841860138447,0.0,3.3279214775648304e-08,0.0943132946741873,0.01984199393372493,9.294085877582072e-05,0.00018042002575933633,0.0006968756778794808,0.0922678483743972,0.0922678483743972,0.0922678483743972,0.09226771727269768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.54557390616,594.6833738565031,0.0,0.0922678483743972,0.09226784837404933,0.09226784837404933,0.375,0.375,0.5,9.276572192955157,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,26031.94982207418,19862.78537157488,0.7630156598846827,1.0164684967537658,0.624707318101902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424041371806373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.068620384365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11730765519275,262.11730765519275,-11.03269234480723,246.42067373179765,277.8139415785881,121863.18469212897,121863.72255942754,-0.5378672985420591,0.0,nan,277.8139415785881,4.663941578588151,271.5352880092302,-1.614711990769763,265.2566344398716,-7.893365560128359,258.97798087051336,-14.172019129486614,252.6993273011555,-20.45067269884447,246.42067373179765,-26.72932626820233,1.0,1.0,26022.012520719443,26022.012520719443,277.0978319107757,3.947831910775733,277.0978319107757,277.0978319107757,76773.15913414815,76773.16575818762,-0.006624039466260001,0.0,8546.071908451686,8546.071908451686,0.8893692167757679,3881.831040214426,277.0978319107757,3.947831910775733,1.0,0.002,0.15331085091393043,0.005077519707287241,0.00023753291699594626,0.0017624670830132467,0.11876645849797313,0.11876645849797313,0.0,9.192733380070095e-15,0.9999985725887108,0.9999985725887108,0.0,0.09226771666988094,1.3170416839632973e-07,0.0,0.0,0.0,1601838.759205735,268.11438705090046,0.0,1.0,1279360.6156298555,2619.0774102105784,,,,,,,,,,,,,,,,,,,2.0
4641.0,-28.473430351931203,4.964391956334136,34.9815629616519,26.185574673023098,6.408009816888959,-24.985286335048983,-38.53868051720781,2.919865800007169,-5.035613065758469,-5.035613065746776,39.963123654128935,41061.284321770334,25750.012931858342,25750.012931858342,66811.29725362867,76788.50748253506,76773.16365285165,25750.012931858342,102523.17658470999,102523.17658470999,102523.17658470999,128555.12630382017,124380.05190965264,4175.074394167528,0.0,90331.5991146372,54604.37780359476,39696.912567824926,26031.94971911018,65728.86228693511,19862.785280119027,1450.0,0.0,0.8868710227117601,2.8809160210224825,0.001494314320929203,1.0,1.0,-5.035613065758469,354163.9594268877,1552943.8410029924,4.384816127298736,1552943.8410029924,4.384816127298736,0.763015659389418,0.09226784769656056,3.862518019780394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518019780394,1.2780317726129038,1.2783811544793822,3.022239432970882,6403.762699674442,15243.107769423557,6487.892857553868,0.0003435842768908831,23386.71267086362,2384.7810078735984,19392.74592101854,1977.5097429824193,0.8292206858631752,0.8292206858631752,35033.25934716204,35405.22815468563,0.9868847396292655,0.8,4228.143259806404,4273.035954225843,0.9868847396292655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626663683682,4.964391956334136,-2.356151876461413,7.320543832795549,3.5,3.5,1.0,0.6,0.00027336071428986407,1.0000006165197453,0.00027336054575769,197.66842350038002,0.0,3.365211783387378e-08,0.09537010194119828,0.019842027585842765,9.294081088900379e-05,0.00018041990340086027,0.0006968751280128607,0.09226784769694156,0.09226784769694156,0.09226784769694156,0.0922677168781054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.56369800016,594.6833679416168,0.0,0.09226784769694156,0.09226784769656056,0.09226784769656056,0.375,0.375,0.5,9.276568268395023,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26031.94971911018,19862.785280119027,0.763015659389418,1.0164681835198708,0.6247070600814593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424041730468986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06967719163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11730439651757,262.11730439651757,-11.03269560348241,246.42066789992722,277.8139408931081,121863.1855380482,121863.7303571507,-0.5448191025148262,0.0,nan,277.8139408931081,4.663940893108133,271.5352862944721,-1.6147137055278904,265.25663169583544,-7.8933683041645395,258.97797709719924,-14.172022902800734,252.6993224985632,-20.450677501436786,246.42066789992722,-26.729332100072753,1.0,1.0,26022.012520719443,26022.012520719443,277.0978315477869,3.9478315477869046,277.0978315477869,277.0978315477869,76773.15637744869,76773.16365285165,-0.007275402967934497,0.0,8546.071908451686,8546.071908451686,0.8893692437765329,3881.830609879296,277.0978315477869,3.9478315477869046,1.0,0.002,0.15331098234062873,0.00507751909899984,0.00023753312056513392,0.0017624668794448805,0.11876656028256695,0.11876656028256695,0.0,1.0014558626814107e-14,0.9999985755957463,0.9999985755957463,0.0,0.09226771626984583,1.314267147348674e-07,0.0,0.0,0.0,1601838.7590714437,268.1143869342415,0.0,1.0,1279360.6160314162,2619.0774085669227,,,,,,,,,,,,,,,,,,,2.0
4642.0,-28.47343761452701,4.964391849516695,34.98156287775991,26.185575231816642,6.4080092321171005,-24.985292929862304,-38.53868910865856,2.919864547452731,-5.035613128330226,-5.0356131283931935,39.96312350220128,41061.28411266795,25750.01281811796,25750.01281811796,66811.2969307859,76788.50427666532,76773.16197459422,25750.01281811796,102523.17479271218,102523.17479271218,102523.17479271218,128555.12443406551,124380.05181329325,4175.072620772269,0.0,90331.59715907979,54604.379234877175,39696.90880466957,26031.94964135333,65728.8584460229,19862.785209358466,1450.0,0.0,0.8868710229434685,2.8809160143808565,0.001494314320929203,1.0,1.0,-5.035613128330226,354163.9585628667,1552943.8344571677,4.384816119513496,1552943.8344571677,4.384816119513496,0.7630156589503088,0.0922678470188463,3.8625176381226347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625176381226347,1.2780317787576159,1.2783811604103734,3.0222391198107896,6403.762036125784,15243.107769423557,6487.893276755371,0.0003435844415906854,23386.71447542831,2384.7811918879856,19392.747174039883,1977.5098707550371,0.8292206754572232,0.8292206754572232,35033.25657783585,35405.22815468563,0.986884642114583,0.8,4228.142925578071,4273.035954225843,0.986884642114583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586266391306705,4.964391849516695,-2.3561519509432793,7.3205438004599745,3.5,3.5,1.0,0.6,0.00027336054575769,1.000000746533304,0.0002733603416850909,197.66842943249029,0.0,3.3313489154774336e-08,0.09441042826463046,0.01984206089933192,9.294072164545028e-05,0.00018041982411223974,0.0006968747529005094,0.09226784701915772,0.09226784701915772,0.09226784701915772,0.09226771668949892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.58183515054,594.6833620233261,0.0,0.09226784701915772,0.0922678470188463,0.0922678470188463,0.375,0.375,0.5,9.276564358501679,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,26031.94964135333,19862.785209358466,0.7630156589503088,1.0164682380061705,0.6247070934053697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424042085522706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.068717517956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1173010169319,262.1173010169319,-11.032698983068087,246.42066186863246,277.8139401652315,121863.1867190537,121863.75175326175,-0.5650342080611974,0.0,nan,277.8139401652315,4.663940165231509,271.5352845059121,-1.614715494087875,265.25662884659147,-7.893371153408509,258.9779731872718,-14.172026812728177,252.69931752795205,-20.45068247204793,246.42066186863246,-26.729338131367513,1.0,1.0,26022.012520719443,26022.012520719443,277.0978312887628,3.9478312887628135,277.0978312887628,277.0978312887628,76773.15369234307,76773.16197459422,-0.008282251146738417,0.0,8546.071908451686,8546.071908451686,0.8893692678428379,3881.8302263132477,277.0978312887628,3.9478312887628135,1.0,0.002,0.15331111326616303,0.005077518502979241,0.0002375333233844581,0.0017624666766222529,0.11876666169222905,0.11876666169222905,0.0,6.710777766816278e-15,0.9999985810273251,0.9999985810273251,0.0,0.09226771609329261,1.3092555369306005e-07,0.0,0.0,0.0,1601838.7589994143,268.11438687166975,0.0,1.0,1279360.6162467971,2619.077407685324,,,,,,,,,,,,,,,,,,,2.0
