time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4643.0,-28.473443466493617,4.964391743320338,34.981562794260554,26.18556929463523,6.408008509467464,-24.98529826889788,-38.5386937536299,2.919863311871056,-5.035613205653135,-5.035613205645874,39.9631233457487,41061.28936940077,25750.012743587995,25750.012743587995,66811.30211298876,76788.50522499102,76773.16017516376,25750.012743587995,102523.17291875176,102523.17291875176,102523.17291875176,128555.12247554667,124380.05162234748,4175.07085319919,0.0,90331.60380866387,54604.38975782416,39696.904500933015,26031.949556794898,65728.8540577279,19862.785133024612,1450.0,0.0,0.8868710231164743,2.880916006173474,0.001494314320929203,1.0,1.0,-5.035613205653135,354163.9574951539,1552943.8277167326,4.384816113700621,1552943.8277167326,4.384816113700621,0.7630156584964647,0.0922678463434505,3.862518697607872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518697607872,1.278031784896754,1.2783811662903648,3.022239934290763,6403.763761911112,15243.107769423557,6487.892186477525,0.0003435840132323241,23386.709782041413,2384.780713295714,19392.74391512644,1977.5095384383496,0.8292207025213129,0.8292207025213129,35033.26426550915,35405.22815468563,0.9868849128161842,0.8,4228.143853398795,4273.035954225843,0.9868849128161842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586266230419685,4.964391743320338,-2.356152035951302,7.32054377927164,3.5,3.5,1.0,0.6,0.0002733603416850909,1.000000601532566,0.00027336017725004206,197.66843421239466,0.0,4.033871015371998e-08,0.11431990457564242,0.019842101238042073,9.294067339592047e-05,0.00018041966828917044,0.0006968743421831309,0.09226784634383785,0.09226784634383785,0.09226784634383785,0.0922677164446384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.59988798236,594.683356132292,0.0,0.09226784634383785,0.0922678463434505,0.0922678463434505,0.375,0.375,0.5,9.276560461538496,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26031.949556794898,19862.785133024612,0.7630156584964647,1.0164683847113807,0.6247072150890952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424042515451212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.088626994264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172976541238,262.1172976541238,-11.032702345876203,246.42065591657294,277.8139393916747,121863.23946866834,121863.80169779251,-0.5622291241612561,0.0,nan,277.8139393916747,4.663939391674717,271.53528269665475,-1.6147173033452304,265.2566260016338,-7.893373998366201,258.9779693066132,-14.172030693386773,252.69931261159306,-20.45068738840692,246.42065591657294,-26.729344083427037,1.0,1.0,26022.012520719443,26022.012520719443,277.0978310009537,3.9478310009537267,277.0978310009537,277.0978310009537,76773.1494802638,76773.16017516376,-0.01069489996007178,0.0,8546.071908451686,8546.071908451686,0.8893692010345661,3881.831291095911,277.0978310009537,3.9478310009537267,1.0,0.002,0.15331124376148203,0.005077517906171132,0.0002375335255299664,0.001762466474484159,0.1187667627649832,0.1187667627649832,0.0,1.4125419584010146e-14,0.9999985856901054,0.9999985856901054,0.0,0.09226771584812246,1.304953280409293e-07,0.0,0.0,0.0,1601838.7589104043,268.11438679434684,0.0,1.0,1279360.616512958,2619.077406595886,,,,,,,,,,,,,,,,,,,2.0
4644.0,-28.473449481180246,4.964391638421987,34.98156271150068,26.18556908508765,6.4080098014932405,-24.985303552913262,-38.538698363676644,2.9198638732262516,-5.035613250053984,-5.035613250054076,39.9631232000913,41061.28445048078,25750.012587825862,25750.012587825862,66811.29703830664,76788.50270527732,76773.15863409235,25750.012587825862,102523.17122191822,102523.17122191822,102523.17122191822,128555.1207095969,124380.05161640939,4175.0690931875215,0.0,90331.60473634147,54604.38833648005,39696.90711095713,26031.94948767867,65728.8565986358,19862.785069381767,1450.0,0.0,0.8868710234179158,2.88091600146058,0.001494314320929203,1.0,1.0,-5.035613250053984,354163.95688204496,1552943.8214413112,4.384816103572398,1552943.8214413112,4.384816103572398,0.7630156580775149,0.0922678456693299,3.862518872894382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518872894382,1.278031782635777,1.2783811638186056,3.022240076790916,6403.764063851837,15243.107769423557,6487.891995723902,0.00034358393828735255,23386.708960894062,2384.7806295619876,19392.743344951097,1977.5094802966455,0.8292207072563544,0.8292207072563544,35033.26553739604,35405.22815468563,0.9868849576024041,0.8,4228.144006902067,4273.035954225843,0.9868849576024041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862658941777,4.964391638421987,-2.3561520965675964,7.320543734989584,3.5,3.5,1.0,0.6,0.00027336017725004206,1.0000006182588348,0.0002733600082428019,197.6684391252094,0.0,3.250361863706245e-08,0.09211525521743498,0.01984213374166071,9.294062550919148e-05,0.00018041955174085057,0.0006968739236381797,0.09226784566966764,0.09226784566966764,0.09226784566966764,0.09226771632505869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.617912821,594.6833502509137,0.0,0.09226784566966764,0.0922678456693299,0.0922678456693299,0.375,0.375,0.5,9.276556581202211,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26031.94948767867,19862.785069381767,0.7630156580775149,1.0164682682110326,0.6247071161029903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424042861873825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.066422344906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172944734025,262.1172944734025,-11.032705526597454,246.42065001955132,277.81393892725396,121863.28574767211,121863.81753363032,-0.5317859582265055,0.0,nan,277.81393892725396,4.66393892725398,271.5352811457134,-1.6147188542865933,265.256623364173,-7.893376635826996,258.977965582632,-14.172034417367968,252.69930780109152,-20.450692198908456,246.42065001955132,-26.72934998044866,1.0,1.0,26022.012520719443,26022.012520719443,277.09783077622035,3.9478307762203713,277.09783077622035,277.09783077622035,76773.15206262624,76773.15863409235,-0.006571466117748059,0.0,8546.071908451686,8546.071908451686,0.8893691899814727,3881.8314672588535,277.09783077622035,3.9478307762203713,1.0,0.002,0.15331137369398185,0.005077517317951276,0.00023753372681967005,0.0017624662731893156,0.11876686340983503,0.11876686340983503,0.0,8.98586760555986e-15,0.9999985917898967,0.9999985917898967,0.0,0.09226771573681741,1.299325124816597e-07,0.0,0.0,0.0,1601838.7588592924,268.114386749946,0.0,1.0,1279360.616665795,2619.0774059703035,,,,,,,,,,,,,,,,,,,2.0
4645.0,-28.47345543223763,4.9643915347080645,34.98156262939899,26.185569574032,6.408009180978447,-24.985308970916318,-38.538703008647985,2.919862719656478,-5.035613298556882,-5.035613298571258,39.963123053566406,41061.27428594038,25750.012445694254,25750.012445694254,66811.28673163464,76788.50007339407,76773.15705743892,25750.012445694254,102523.16950313318,102523.16950313318,102523.16950313318,128555.11891993975,124380.05157948477,4175.067340454969,0.0,90331.6029382748,54604.378986129086,39696.91550238412,26031.94941680657,65728.86491919069,19862.78500432119,1450.0,0.0,0.8868710237016844,2.880915996312257,0.001494314320929203,1.0,1.0,-5.035613298556882,354163.9562122902,1552943.8151278086,4.384816094037969,1552943.8151278086,4.384816094037969,0.7630156576555698,0.0922678449979648,3.862518521642127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518521642127,1.2780317883232273,1.278381169291603,3.02223978850302,6403.76345300438,15243.107769423557,6487.892381631888,0.0003435840899063166,23386.710622133367,2384.7807989612525,19392.744498455893,1977.5095979213997,0.8292206976770152,0.8292206976770152,35033.26298869369,35405.22815468563,0.9868848678564176,0.8,4228.1436993006955,4273.035954225843,0.9868848678564176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626558735978,4.9643915347080645,-2.356152159874523,7.320543694582588,3.5,3.5,1.0,0.6,0.0002733600082428019,1.0000006117183247,0.0002733598410235779,197.66844398605184,0.0,3.340739736504947e-08,0.0946765641325502,0.019842167149058076,9.294057725970731e-05,0.00018041943098309459,0.0006968733938363362,0.09226784499827709,0.09226784499827709,0.09226784499827709,0.09226771618969476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.6358558335,594.6833443961565,0.0,0.09226784499827709,0.0922678449979648,0.0922678449979648,0.375,0.375,0.5,9.27655271694748,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,26031.94941680657,19862.78500432119,0.7630156576555698,1.016467982731403,0.6247068823784271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424043217929092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06898365382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172912735786,262.1172912735786,-11.03270872642139,246.42064416116455,277.8139383859928,121863.2916917109,121863.82667145706,-0.5349797461775336,0.0,nan,277.8139383859928,4.663938385992822,271.53527954102714,-1.6147204589728403,265.25662069606165,-7.893379303938332,258.97796185109553,-14.172038148904448,252.69930300612992,-20.450696993870054,246.42064416116455,-26.72935583883543,1.0,1.0,26022.012520719443,26022.012520719443,277.0978305432145,3.947830543214536,277.0978305432145,277.0978305432145,76773.14948539934,76773.15705743892,-0.007572039583465084,0.0,8546.071908451686,8546.071908451686,0.88936921213049,3881.8311142503376,277.0978305432145,3.947830543214536,1.0,0.002,0.15331150308877672,0.005077516731386858,0.00023753392727425906,0.0017624660727354787,0.11876696363712953,0.11876696363712953,0.0,9.737870232395807e-15,0.9999985976175223,0.9999985976175223,0.0,0.09226771560315572,1.2939480908027246e-07,0.0,0.0,0.0,1601838.758803458,268.1143867014431,0.0,1.0,1279360.6168327513,2619.0774052869183,,,,,,,,,,,,,,,,,,,2.0
4646.0,-28.47346133177899,4.964391430157758,34.98156254691853,26.185563846398168,6.408008094151462,-24.985314389185525,-38.53870761869473,2.919861151558312,-5.035613442087879,-5.035613442100118,39.96312287843227,41061.27823935228,25750.012546064027,25750.012546064027,66811.2907854163,76788.50096745409,76773.15475371832,25750.012546064027,102523.16729978235,102523.16729978235,102523.16729978235,128555.11660209716,124380.05101209808,4175.065589999088,0.0,90331.60905127722,54604.38814259919,39696.91212075336,26031.94930231481,65728.86142306817,19862.78490354377,1450.0,0.0,0.8868710236054007,2.8809159810772904,0.001494314320929203,1.0,1.0,-5.035613442087879,354163.9542303447,1552943.807583086,4.384816097273036,1552943.807583086,4.384816097273036,0.7630156571401102,0.09226784433368942,3.8625194783648964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625194783648964,1.2780317959260135,1.2783811766827449,3.022240519114989,6403.7650010834695,15243.107769423557,6487.89140361927,0.00034358370565616074,23386.70641203262,2384.780369650454,19392.74157511073,1977.5092998231537,0.8292207219539486,0.8292207219539486,35033.26993071753,35405.22815468563,0.9868851123019053,0.8,4228.1445371294285,4273.035954225843,0.9868851123019053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626580402689,4.964391430157758,-2.3561522929592367,7.3205437231169945,3.5,3.5,1.0,0.6,0.0002733598410235779,1.0000006064229383,0.0002733596752520004,197.668448804816,0.0,3.305396380907414e-08,0.09367493343491612,0.019842200203021885,9.29405293730239e-05,0.00018041931165055402,0.0006968731055234516,0.09226784433400269,0.09226784433400269,0.09226784433400269,0.09226771569174413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.65363631264,594.683338592962,0.0,0.09226784433400269,0.09226784433368942,0.09226784433368942,0.375,0.375,0.5,9.276548857671955,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26031.94930231481,19862.78490354377,0.7630156571401102,1.016468098471705,0.6247069757539028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442404357021768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06798202312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172880204165,262.1172880204165,-11.032711979583496,246.4206383390472,277.813937701786,121863.33423170156,121863.87812908605,-0.5438973844992887,0.0,nan,277.813937701786,4.66393770178604,271.53527782923805,-1.6147221707619224,265.2566179566905,-7.893382043309487,258.9779580841424,-14.172041915857562,252.69929821159468,-20.450701788405297,246.4206383390472,-26.729361660952776,1.0,1.0,26022.012520719443,26022.012520719443,277.0978301301208,3.947830130120849,277.0978301301208,277.0978301301208,76773.14494609425,76773.15475371832,-0.009807624068344012,0.0,8546.071908451686,8546.071908451686,0.8893691518021387,3881.8320757567208,277.0978301301208,3.947830130120849,1.0,0.002,0.1533116323346066,0.0050775161278249605,0.00023753412745128248,0.0017624658725523509,0.11876706372564123,0.11876706372564123,0.0,3.6333783204334225e-15,0.999998599231911,0.999998599231911,0.0,0.09226771508783745,1.2924585198031944e-07,0.0,0.0,0.0,1601838.7586382309,268.1143865579121,0.0,1.0,1279360.6173268135,2619.077403264649,,,,,,,,,,,,,,,,,,,2.0
4647.0,-28.47346855392146,4.96439132656051,34.98156246502786,26.185570062976353,6.408009414378351,-24.98532075709063,-38.538716175220884,2.919861617549224,-5.035613501225214,-5.035613501281709,39.963122730491996,41061.26841472832,25750.012431693714,25750.012431693714,66811.28084642204,76788.49438129918,76773.15312476543,25750.012431693714,102523.16555645915,102523.16555645915,102523.16555645915,128555.11478369092,124380.05093742035,4175.063846270565,0.0,90331.60125706143,54604.37751780861,39696.91526583646,26031.949227231766,65728.86449306822,19862.784835129543,1450.0,0.0,0.8868710238400763,2.880915974800194,0.001494314320929203,1.0,1.0,-5.035613501225214,354163.9534137463,1552943.8012098914,4.384816089388098,1552943.8012098914,4.384816089388098,0.7630156567127628,0.09226784366819807,3.8625181890901463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625181890901463,1.2780317941092592,1.2783811746536216,3.0222395146140935,6403.76287266661,15243.107769423557,6487.892748264786,0.00034358423395238185,23386.712200399998,2384.7809598996596,19392.745594346157,1977.5097096711067,0.829220688576074,0.829220688576074,35033.26057568134,35405.22815468563,0.9868847828884063,0.8,4228.143408075669,4273.035954225843,0.9868847828884063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626555713696,4.96439132656051,-2.356152364041825,7.320543690602335,3.5,3.5,1.0,0.6,0.0002733596752520004,1.0000007423752317,0.0002733594723166988,197.66845470388517,0.0,3.276781058209246e-08,0.09286397518965003,0.019842232970832468,9.294044049249795e-05,0.00018041923475950244,0.0006968725759203034,0.09226784366853194,0.09226784366853194,0.09226784366853194,0.09226771551512124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.67147763004,594.6833327712797,0.0,0.09226784366853194,0.09226784366819807,0.09226784366819807,0.375,0.375,0.5,9.276545013066482,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,26031.949227231766,19862.784835129543,0.7630156567127628,1.0164678997834806,0.6247067971037086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424043919456653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.067171064875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172848222006,262.1172848222006,-11.032715177799389,246.4206323400375,277.81393730436383,121863.3279919804,121863.86270288301,-0.5347109026119843,0.0,nan,277.81393730436383,4.663937304363856,271.5352763114986,-1.6147236885013854,265.2566153186334,-7.89338468136657,258.9779543257677,-14.172045674232265,252.69929333290244,-20.450706667097535,246.4206323400375,-26.729367659962463,1.0,1.0,26022.012520719443,26022.012520719443,277.09782988033083,3.9478298803308576,277.09782988033083,277.09782988033083,76773.14866217748,76773.15312476543,-0.004462587952730246,0.0,8546.071908451686,8546.071908451686,0.8893692331003181,3881.830780035597,277.09782988033083,3.9478298803308576,1.0,0.002,0.1533117610734721,0.00507751554221896,0.00023753432688437048,0.001762465673121742,0.11876716344218524,0.11876716344218524,0.0,6.112731848473274e-15,0.9999986047264526,0.9999986047264526,0.0,0.09226771492931653,1.2873888154279093e-07,0.0,0.0,0.0,1601838.7585701554,268.11438649877476,0.0,1.0,1279360.6175303755,2619.0774024314355,,,,,,,,,,,,,,,,,,,2.0
4648.0,-28.473474307624947,4.9643912239064125,34.98156238367657,26.18556482428687,6.408006961682482,-24.98532618069437,-38.538720820192225,2.919858834751838,-5.035613559935939,-5.035613559983044,39.9631225822774,41061.269079678474,25750.012318515346,25750.012318515346,66811.28139819382,76788.49524512027,76773.15148329477,25750.012318515346,102523.16380181012,102523.16380181012,102523.16380181012,128555.11295399172,124380.0508448581,4175.0621091336225,0.0,90331.6054463334,54604.381055334816,39696.91598999843,26031.949152181598,65728.86514218003,19862.78476672178,1450.0,0.0,0.8868710240780251,2.880915968568382,0.001494314320929203,1.0,1.0,-5.035613559935939,354163.9526030387,1552943.794823577,4.384816081393183,1552943.794823577,4.384816081393183,0.7630156562846999,0.0922678430038714,3.86251877343489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251877343489,1.2780318074087083,1.278381187697335,3.0222399403864566,6403.763774827155,15243.107769423557,6487.892178317707,0.0003435840100264221,23386.709746915385,2384.780709713856,19392.743890736197,1977.509535951237,0.8292207027238633,0.8292207027238633,35033.26481571344,35405.22815468563,0.9868849321902108,0.8,4228.143919802624,4273.035954225843,0.9868849321902108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626531282009,4.9643912239064125,-2.3561524345201255,7.320543658426538,3.5,3.5,1.0,0.6,0.0002733594723166988,1.0000005914320906,0.00027335931064323025,197.66845940352889,0.0,4.011390747067876e-08,0.11368281377190362,0.019842273084739938,9.294039224310224e-05,0.00018041908007359657,0.0006968720838701194,0.09226784300415436,0.09226784300415436,0.09226784300415436,0.0922677153402892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.6892467223,594.6833269731195,0.0,0.09226784300415436,0.0922678430038714,0.0922678430038714,0.375,0.375,0.5,9.276541183148808,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,26031.949152181598,19862.78476672178,0.7630156562846999,1.0164678981399176,0.6247068010509179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424044346990519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08798990346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11728145944215,262.11728145944215,-11.032718540557823,246.42062641563822,277.81393650324645,121863.34420583029,121863.90642665212,-0.5622208218239136,0.0,nan,277.81393650324645,4.663936503246475,271.53527448572464,-1.6147255142753352,265.25661246820283,-7.893387531797146,258.9779504506812,-14.172049549318785,252.69928843315964,-20.45071156684034,246.42062641563822,-26.729373584361753,1.0,1.0,26022.012520719443,26022.012520719443,277.0978296295564,3.947829629556395,277.0978296295564,277.0978296295564,76773.13987592573,76773.15148329477,-0.011607369044213556,0.0,8546.071908451686,8546.071908451686,0.8893691962531194,3881.8313673020643,277.0978296295564,3.947829629556395,1.0,0.002,0.15331188932047407,0.0050775149588848,0.00023753452555559695,0.001762465474452008,0.11876726277779848,0.11876726277779848,0.0,7.605027718682322e-15,0.9999986100572474,0.9999986100572474,0.0,0.09226771475685172,1.282470196776664e-07,0.0,0.0,0.0,1601838.7585025704,268.11438644006404,0.0,1.0,1279360.61773247,2619.077401604232,,,,,,,,,,,,,,,,,,,2.0
4649.0,-28.473480228195424,4.964391121963967,34.981562302740656,26.18556464966389,6.408008096920616,-24.985331395683925,-38.53872543023897,2.9198592644094763,-5.035613628720796,-5.035613628761198,39.96312243156239,41061.264080241956,25750.012233117297,25750.012233117297,66811.27631335925,76788.49275473488,76773.14976721631,25750.012233117297,102523.1620003336,102523.1620003336,102523.1620003336,128555.11107305315,124380.05069495726,4175.0603780958945,0.0,90331.60616402276,54604.37931543546,39696.91872065255,26031.949072719548,65728.8677933721,19862.784694728907,1450.0,0.0,0.8868710242736364,2.8809159612672723,0.001494314320929203,1.0,1.0,-5.035613628720796,354163.95165322337,1552943.7883311035,4.3848160748207805,1552943.7883311035,4.3848160748207805,0.763015655848233,0.09226784234263304,3.8625189082308995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625189082308995,1.2780318057517364,1.2783811858332756,3.0222400497763604,6403.764006611235,15243.107769423557,6487.8920318861465,0.00034358395249509376,23386.709116563572,2384.7806454358597,19392.743453042465,1977.5094913188975,0.8292207063587073,0.8292207063587074,35033.265793799415,35405.22815468563,0.9868849666309886,0.8,4228.144037847239,4273.035954225843,0.9868849666309886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626512847226,4.964391121963967,-2.356152512184519,7.3205436341484855,3.5,3.5,1.0,0.6,0.00027335931064323025,1.0000006085846422,0.00027335914428105323,197.66846423947035,0.0,3.195774545630236e-08,0.09056825062316089,0.019842305042485395,9.294034435650725e-05,0.000180418966286723,0.0006968716686859408,0.09226784234298065,0.09226784234298065,0.09226784234298065,0.09226771512680589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.70693887403,594.6833211999132,0.0,0.09226784234298065,0.09226784234263304,0.09226784234263304,0.375,0.375,0.5,9.276537366663364,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,26031.949072719548,19862.784694728907,0.763015655848233,1.0164677797796526,0.6247066997916926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424044687596265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06487534031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172782730642,262.1172782730642,-11.03272172693579,246.42062055607877,277.8139359900498,121863.38785375138,121863.92058546878,-0.5327317173639673,0.0,nan,277.8139359900498,4.663935990049822,271.53527290325565,-1.614727096744332,265.2566098164611,-7.893390183538884,258.97794672966694,-14.172053270333038,252.69928364287276,-20.45071635712722,246.42062055607877,-26.729379443921204,1.0,1.0,26022.012520719443,26022.012520719443,277.09782935997504,3.94782935997506,277.09782935997504,277.09782935997504,76773.14214928784,76773.14976721631,-0.00761792846606113,0.0,8546.071908451686,8546.071908451686,0.8893691877532475,3881.831502772054,277.09782935997504,3.94782935997506,1.0,0.002,0.1533120171196151,0.005077514375673323,0.0002375347235279703,0.001762465276479031,0.11876736176398515,0.11876736176398515,0.0,7.0013439490423934e-15,0.9999986149112019,0.9999986149112019,0.0,0.09226771454347818,1.2779915485367458e-07,0.0,0.0,0.0,1601838.7584233875,268.1143863712792,0.0,1.0,1279360.6179692415,2619.077400635092,,,,,,,,,,,,,,,,,,,2.0
4650.0,-28.473486086188746,4.964391020755738,34.98156222223332,26.185565173532837,6.408007444696919,-24.985336733099917,-38.538730040285714,2.9198580916088663,-5.035613695739869,-5.03561369575343,39.963122282059366,41061.25419139411,25750.012145011104,25750.012145011104,66811.26633640521,76788.49016096219,76773.14807041294,25750.012145011104,102523.16021542404,102523.16021542404,102523.16021542404,128555.10920972165,124380.05055649736,4175.058653224286,0.0,90331.60433481405,54604.370171853414,39696.926847734045,26031.948994297607,65728.87584203164,19862.784623625204,1450.0,0.0,0.8868710244740035,2.880915954153598,0.001494314320929203,1.0,1.0,-5.035613695739869,354163.95072779316,1552943.781888962,4.384816068088587,1552943.781888962,4.384816068088587,0.7630156554154366,0.09226784168404242,3.862518551026466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518551026466,1.278031811522781,1.2783811913932706,3.0222397566334886,6403.763385476666,15243.107769423557,6487.892424293064,0.00034358410666742383,23386.710805779403,2384.7808176879366,19392.744625973002,1977.509610924526,0.8292206966180384,0.8292206966180384,35033.263201907794,35405.22815468563,0.9868848753642029,0.8,4228.143725033379,4273.035954225843,0.9868848753642029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862649382784,4.964391020755738,-2.356152588344789,7.320543609100527,3.5,3.5,1.0,0.6,0.00027335914428105323,1.0000006021522707,0.0002733589796773229,197.6684690242988,0.0,3.288455603872357e-08,0.09319483181374259,0.019842337927041435,9.294029646993527e-05,0.00018041884781111797,0.0006968711466252639,0.09226784168431522,0.09226784168431522,0.09226784168431522,0.09226771491982036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.7245714829,594.6833154461682,0.0,0.09226784168431522,0.09226784168404242,0.09226784168404242,0.375,0.375,0.5,9.27653356372921,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,26031.948994297607,19862.784623625204,0.7630156554154366,1.016467503521206,0.624706472845785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424045038080164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0675019215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11727507418976,262.11727507418976,-11.032724925810214,246.42061474412927,277.8139354042504,121863.39372632523,121863.92854732981,-0.534821004586457,0.0,nan,277.8139354042504,4.663935404250424,271.5352712722262,-1.6147287277737519,265.25660714020165,-7.893392859798325,258.9779430081775,-14.172056991822501,252.69927887615327,-20.450721123846705,246.42061474412927,-26.72938525587071,1.0,1.0,26022.012520719443,26022.012520719443,277.09782909443504,3.9478290944350647,277.09782909443504,277.09782909443504,76773.13971904629,76773.14807041294,-0.00835136664682068,0.0,8546.071908451686,8546.071908451686,0.8893692102775931,3881.8311437815983,277.09782909443504,3.9478290944350647,1.0,0.002,0.153312144464686,0.005077513794823937,0.0002375349207976969,0.0017624650792112866,0.11876746039884845,0.11876746039884845,0.0,8.983265520345896e-15,0.999998619832447,0.999998619832447,0.0,0.09226771433896114,1.2734508127971218e-07,0.0,0.0,0.0,1601838.7583462396,268.1143863042601,0.0,1.0,1279360.6181999315,2619.0773996908356,,,,,,,,,,,,,,,,,,,2.0
4651.0,-28.473491899552577,4.964390919988294,34.98156214200165,26.185565697401785,6.408006723975531,-24.985342037199967,-38.53873465033246,2.9198568616225664,-5.035613775977879,-5.0356137759794795,39.96312212900015,41061.244280421655,25750.012092117016,25750.012092117016,66811.25637253867,76788.48758144602,76773.1462749747,25750.012092117016,102523.15836709172,102523.15836709172,102523.15836709172,128555.10727706489,124380.0503432914,4175.05693377349,0.0,90331.60241430276,54604.36090611666,39696.93500909567,26031.948909973176,65728.88391906884,19862.784547710387,1450.0,0.0,0.8868710246198959,2.8809159456367537,0.001494314320929203,1.0,1.0,-5.035613775977879,354163.9496198218,1552943.775294641,4.384816063186704,1552943.775294641,4.384816063186704,0.7630156549708308,0.09226784102834303,3.862518176229958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518176229958,1.2780318175549477,1.2783811972167065,3.022239449108154,6403.762733867385,15243.107769423557,6487.892835952226,0.0003435842684038304,23386.712577873655,2384.7809983912607,19392.745856449787,1977.5097363982386,0.8292206863993963,0.8292206863993963,35033.26048236723,35405.22815468563,0.9868847796025902,0.8,4228.143396813644,4273.035954225843,0.9868847796025902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626482409652,4.964390919988294,-2.356152674074823,7.320543594063118,3.5,3.5,1.0,0.6,0.0002733589796773229,1.0000005975647648,0.00027335881632772614,197.66847377267388,0.0,3.25369673702831e-08,0.0922097655273823,0.019842370464008805,9.2940248583386e-05,0.00018041873109393692,0.0006968706281826764,0.09226784102869831,0.09226784102869831,0.09226784102869831,0.09226771466222783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.7421291916,594.6833097166582,0.0,0.09226784102869831,0.09226784102834303,0.09226784102834303,0.375,0.375,0.5,9.276529772745944,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26031.948909973176,19862.784547710387,0.7630156549708308,1.016467227023093,0.6247062452936194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424045384859656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.066516855215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172718629211,262.1172718629211,-11.032728137078891,246.42060897821932,277.8139347476229,121863.39865718044,121863.93555037885,-0.5368931983991365,0.0,nan,277.8139347476229,4.663934747622932,271.53526959374256,-1.6147304062574221,265.256604439861,-7.89339556013897,258.9779392859805,-14.172060714019494,252.6992741320999,-20.450725867900076,246.42060897821932,-26.729391021780657,1.0,1.0,26022.012520719443,26022.012520719443,277.09782880411973,3.9478288041197516,277.09782880411973,277.09782880411973,76773.1371204291,76773.1462749747,-0.009154545594356023,0.0,8546.071908451686,8546.071908451686,0.8893692339112469,3881.8307671111074,277.09782880411973,3.9478288041197516,1.0,0.002,0.1533122714120701,0.005077513213300945,0.00023753511744475993,0.0017624648825681523,0.11876755872237996,0.11876755872237996,0.0,1.291198051256437e-14,0.9999986241425458,0.9999986241425458,0.0,0.09226771408094617,1.2694739686076117e-07,0.0,0.0,0.0,1601838.758253873,268.1143862240221,0.0,1.0,1279360.6184761305,2619.0773985603146,,,,,,,,,,,,,,,,,,,2.0
4652.0,-28.47349766722962,4.9643908193626505,34.98156206189784,26.185559795144968,6.408005965340041,-24.98534730397283,-38.53874303223563,2.919855602083249,-5.035613870012128,-5.035613869997141,39.96312197222699,41061.264789483794,25750.01207510146,25750.01207510146,66811.27686458525,76788.48855697154,76773.14437926788,25750.01207510146,102523.15645436934,102523.15645436934,102523.15645436934,128555.10527384553,124380.05005485105,4175.055218994483,0.0,90331.60901709,54604.38702835131,39696.913320820764,26031.94881947619,65728.86214029696,19862.78446676486,1450.0,0.0,0.8868710247090392,2.880915935655611,0.001494314320929203,1.0,1.0,-5.035613870012128,354163.948321356,1552943.768540331,4.384816060191548,1552943.768540331,4.384816060191548,0.7630156545138957,0.09226784037562435,3.862519227637641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519227637641,1.2780318237213506,1.2783812031760184,3.0222402572033187,6403.76444612407,15243.107769423557,6487.891754220036,0.0003435838434032025,23386.70792128012,2384.7805235508686,19392.74262307988,1977.509406686267,0.8292207132511354,0.8292207132511354,35033.26811142922,35405.22815468563,0.9868850482403526,0.8,4228.144317560604,4273.035954225843,0.9868850482403526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626478736523,4.9643908193626505,-2.3561527698630664,7.320543589225717,3.5,3.5,1.0,0.6,0.00027335881632772614,1.0000005928685727,0.00027335865426197096,197.66847848373203,0.0,3.2289065483194785e-08,0.09150721157937403,0.01984240275307429,9.294016151698977e-05,0.00018041865481073637,0.0006968705232309877,0.09226784037594846,0.09226784037594846,0.09226784037594846,0.09226771435183387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.7596193792,594.6833040089725,0.0,0.09226784037594846,0.09226784037562435,0.09226784037562435,0.375,0.375,0.5,9.2765259920258,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,26031.94881947619,19862.78446676486,0.7630156545138957,1.0164678755883207,0.624706764310621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424045728997203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06581430127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172686422182,262.1172686422182,-11.032731357781756,246.42060325752485,277.8139340269119,121863.44854061035,121863.98701109974,-0.5384704893794897,0.0,nan,277.8139340269119,4.663934026911932,271.5352678730348,-1.6147321269651798,265.25660171915655,-7.893398280843428,258.9779355652794,-14.172064434720596,252.6992694114021,-20.450730588597878,246.42060325752485,-26.72939674247513,1.0,1.0,26022.012520719443,26022.012520719443,277.0978284882801,3.947828488280095,277.0978284882801,277.0978284882801,76773.13300910215,76773.14437926788,-0.011370165724656545,0.0,8546.071908451686,8546.071908451686,0.8893691676123219,3881.831823775829,277.0978284882801,3.947828488280095,1.0,0.002,0.1533123980184142,0.0050775126307171245,0.0002375353135566415,0.0017624646864526057,0.11876765677832074,0.11876765677832074,0.0,9.247377169563364e-15,0.9999986278387475,0.9999986278387475,0.0,0.09226771376926894,1.266063554162859e-07,0.0,0.0,0.0,1601838.7581456252,268.11438612998785,0.0,1.0,1279360.6187998091,2619.077397235437,,,,,,,,,,,,,,,,,,,2.0
4653.0,-28.473503567616778,4.964390719634885,34.98156198231698,26.185566011723154,6.408007236705194,-24.985352487184667,-38.538747642282374,2.9198561562726355,-5.035613927880377,-5.0356139278815535,39.96312182711154,41061.245005099,25750.011967354825,25750.011967354825,66811.25697245382,76788.48254758681,76773.14276841935,25750.011967354825,102523.15473577418,102523.15473577418,102523.15473577418,128555.10348164727,124380.04997089703,4175.053510750236,0.0,90331.60136231263,54604.36563949847,39696.92858090463,26031.94874587309,65728.87732677771,19862.784399692842,1450.0,0.0,0.8868710249399641,2.880915929513212,0.001494314320929203,1.0,1.0,-5.035613927880377,354163.94752228056,1552943.762288605,4.384816052432635,1552943.762288605,4.384816052432635,0.7630156540947299,0.09226783972337194,3.862517965380371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862517965380371,1.2780318214886799,1.2783812007356015,3.0222392748258993,6403.7623645841995,15243.107769423557,6487.893069249527,0.0003435843600638398,23386.713582163753,2384.78110080035,19392.74655379103,1977.5098075072558,0.8292206806082071,0.8292206806082071,35033.25895243299,35405.22815468563,0.9868847257298994,0.8,4228.143212166789,4273.035954225843,0.9868847257298994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626455477377,4.964390719634885,-2.356152838959238,7.320543558594123,3.5,3.5,1.0,0.6,0.00027335865426197096,1.000000606510088,0.0002733584884672901,197.6684833031885,0.0,3.2035291241627066e-08,0.0907880153787711,0.01984243478836553,9.294011363050509e-05,0.00018041854063146587,0.0006968698544767454,0.09226783972369455,0.09226783972369455,0.09226783972369455,0.09226771417913475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.7770965664,594.6832983060955,0.0,0.09226783972369455,0.09226783972337194,0.09226783972337194,0.375,0.375,0.5,9.27652222569154,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26031.94874587309,19862.784399692842,0.7630156540947299,1.0164673380969973,0.62470631897391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424046070430214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06509510506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172655862775,262.1172655862775,-11.032734413722494,246.42059756935674,277.81393360319856,121863.44754488682,121863.95846873055,-0.5109238437556252,0.0,nan,277.81393360319856,4.663933603198586,271.53526639643036,-1.6147336035696185,265.2565991896614,-7.893400810338562,258.97793198289315,-14.172068017106824,252.69926477612498,-20.450735223875,246.42059756935674,-26.729402430643233,1.0,1.0,26022.012520719443,26022.012520719443,277.0978282419057,3.947828241905711,277.0978282419057,277.0978282419057,76773.13710334053,76773.14276841935,-0.005665078817401081,0.0,8546.071908451686,8546.071908451686,0.8893692472068511,3881.830555207273,277.0978282419057,3.947828241905711,1.0,0.002,0.15331252413632365,0.005077512057037092,0.0002375355089295627,0.0017624644910792314,0.11876775446478134,0.11876775446478134,0.0,8.794180661464424e-15,0.9999986331323917,0.9999986331323917,0.0,0.09226771360545052,1.2611792140764598e-07,0.0,0.0,0.0,1601838.7580790103,268.1143860721196,0.0,1.0,1279360.6189990044,2619.0773964200994,,,,,,,,,,,,,,,,,,,2.0
4654.0,-28.473509293610416,4.964390616437135,34.98156190101209,26.185554766003065,6.408003747880987,-24.98535798946127,-38.53875232217831,2.919852443733191,-5.035614192799301,-5.035614192790253,39.9631216181951,41061.257990053746,25750.012383760524,25750.012383760524,66811.27037381427,76788.48687864614,76773.1395610433,25750.012383760524,102523.15194480382,102523.15194480382,102523.15194480382,128555.10052145127,124380.04872333107,4175.051798120206,0.0,90331.61263591648,54604.38551322164,39696.919025216484,26031.948576647446,65728.86760186392,19862.784254246944,1450.0,0.0,0.8868710243484436,2.8809159013936174,0.001494314320929203,1.0,1.0,-5.035614192799301,354163.9438641525,1552943.7532872797,4.38481607230731,1552943.7532872797,4.38481607230731,0.7630156534676512,0.0922678390817888,3.86251969886387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86251969886387,1.278031839015971,1.278381218055782,3.022240589747625,6403.76515074555,15243.107769423557,6487.891309068804,0.00034358366850837155,23386.70600501709,2384.7803281464203,19392.741292493058,1977.5092710041715,0.8292207243009247,0.8292207243009247,35033.27153066804,35405.22815468563,0.9868851686400432,0.8,4228.144730226506,4273.035954225843,0.9868851686400432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626545366412,4.964390616437135,-2.3561530605381376,7.320543676975273,3.5,3.5,1.0,0.6,0.0002733584884672901,1.0000005885839125,0.00027335832757297614,197.66848798019996,0.0,3.2772383109546067e-08,0.09287693373245355,0.01984246756074864,9.294006501849032e-05,0.00018041842344879974,0.0006968697146089522,0.09226783908204407,0.09226783908204407,0.09226783908204407,0.0922677132170022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.7943113236,594.6832926856038,0.0,0.09226783908204407,0.0922678390817888,0.0922678390817888,0.375,0.375,0.5,9.27651844973628,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26031.948576647446,19862.784254246944,0.7630156534676512,1.0164676923769131,0.6247066089556264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424046419719374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06718402342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11726224825196,262.11726224825196,-11.032737751748016,246.4205918946492,277.81393260185473,121863.48647177938,121864.04455754848,-0.5580857690922456,0.0,nan,277.81393260185473,4.663932601854754,271.53526446041417,-1.6147355395858085,265.25659631897213,-7.8934036810278485,258.9779281775313,-14.172071822468695,252.6992600360902,-20.45073996390977,246.4205918946492,-26.729408105350785,1.0,1.0,26022.012520719443,26022.012520719443,277.09782760169287,3.947827601692893,277.09782760169287,277.09782760169287,76773.12550869376,76773.1395610433,-0.014052349535631947,0.0,8546.071908451686,8546.071908451686,0.889369137898069,3881.8322973581894,277.09782760169287,3.947827601692893,1.0,0.002,0.15331265061500857,0.005077511443300271,0.0002375357047595575,0.0017624642952467013,0.11876785237977874,0.11876785237977874,0.0,6.25888230132432e-15,0.9999986292222303,0.9999986292222303,0.0,0.09226771260308612,1.2647870267508288e-07,0.0,0.0,0.0,1601838.75777405,268.1143858072007,0.0,1.0,1279360.6199109012,2619.077392687545,,,,,,,,,,,,,,,,,,,2.0
4655.0,-28.473515204581084,4.9643905170306555,34.981561821813905,26.185559795144968,6.4080079028716606,-24.985362893835614,-38.53875686237586,2.919855592126781,-5.035614115501858,-5.035614115510954,39.96312151638349,41061.24646560343,25750.01192879464,25750.01192879464,66811.25839439807,76788.48107690281,76773.1390361878,25750.01192879464,102523.15096498244,102523.15096498244,102523.15096498244,128555.09953104935,124380.04943186723,4175.050099182112,0.0,90331.60910566573,54604.37631730665,39696.92532039898,26031.948566066894,65728.87388646588,19862.78423891756,1450.0,0.0,0.8868710251103633,2.8809159095982406,0.001494314320929203,1.0,1.0,-5.035614115501858,354163.9449315058,1552943.7489008398,4.3848160467073365,1552943.7489008398,4.3848160467073365,0.763015653188907,0.09226783842680736,3.862519233216174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519233216174,1.2780318247713414,1.2783812036016196,3.0222402590852817,6403.764450111723,15243.107769423557,6487.8917517008,0.00034358384241342315,23386.70791043544,2384.780522445019,19392.742615549716,1977.5094059184041,0.8292207133136695,0.8292207133136695,35033.26815190731,35405.22815468563,0.9868850496656842,0.8,4228.14432244588,4273.035954225843,0.9868850496656842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626447153435,4.9643905170306555,-2.3561530306010834,7.320543547631739,3.5,3.5,1.0,0.6,0.00027335832757297614,1.0000006075980448,0.0002733581614810917,197.66849280830138,0.0,3.180373575934984e-08,0.09013178714199745,0.0198424993644844,9.294001785760313e-05,0.000180418309715373,0.0006968691912999808,0.09226783842708668,0.09226783842708668,0.09226783842708668,0.09226771355904156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.8119002457,594.6832869484447,0.0,0.09226783842708668,0.09226783842680736,0.09226783842680736,0.375,0.375,0.5,9.276514703684525,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26031.948566066894,19862.78423891756,0.763015653188907,1.016467412933345,0.6247063738917681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424046758684856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06443887683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172593575053,262.1172593575053,-11.032740642494673,246.42058626849345,277.8139324465174,121863.54433776447,121864.02764275213,-0.4833049876489959,0.0,nan,277.8139324465174,4.663932446517435,271.5352632109127,-1.6147367890872601,265.2565939753074,-7.893406024692581,258.97792473970276,-14.17207526029722,252.6992555040981,-20.450744495901887,246.42058626849345,-26.729413731506526,1.0,1.0,26022.012520719443,26022.012520719443,277.09782761755736,3.9478276175573797,277.09782761755736,277.09782761755736,76773.13609568487,76773.1390361878,-0.0029405029345070943,0.0,8546.071908451686,8546.071908451686,0.8893691672605546,3881.831829382255,277.09782761755736,3.9478276175573797,1.0,0.002,0.15331277602859253,0.005077510897850286,0.00023753589910774714,0.001762464100895207,0.11876794955387357,0.11876794955387357,0.0,2.9542340795885025e-15,0.9999986407657495,0.9999986407657495,0.0,0.09226771301320115,1.2541360620806654e-07,0.0,0.0,0.0,1601838.757863029,268.1143858844981,0.0,1.0,1279360.619644837,2619.077393776608,,,,,,,,,,,,,,,,,,,2.0
4656.0,-28.473520935276962,4.964390414926104,34.981561741226976,26.185555045399838,6.408004297602615,-24.985368411989146,-38.5387615073472,2.9198517743158385,-5.035614343345685,-5.035614343355225,39.96312131790905,41061.24383871692,25750.01225257442,25750.01225257442,66811.25609129133,76788.48185939438,76773.13609082635,25750.01225257442,102523.14834340077,102523.14834340077,102523.14834340077,128555.09675700447,124380.04835944744,4175.048397557033,0.0,90331.61164139841,54604.375388065404,39696.92917037001,26031.9484136037,65728.8775839737,19862.784107158266,1450.0,0.0,0.8868710246696574,2.8809158854139687,0.001494314320929203,1.0,1.0,-5.035614343345685,354163.94178533,1552943.740349689,4.384816061514748,1552943.740349689,4.384816061514748,0.7630156525962701,0.09226783778458023,3.8625194990770355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625194990770355,1.2780318427865847,1.278381221409506,3.022240424507191,6403.764800620899,15243.107769423557,6487.891530263399,0.0003435837554131871,23386.706957203325,2384.7804252423944,19392.741953658504,1977.5093384242841,0.8292207188103222,0.8292207188103222,35033.27008100575,35405.22815468563,0.986885117593918,0.8,4228.144555267625,4273.035954225843,0.986885117593918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626517047414,4.964390414926104,-2.3561532247539017,7.320543639680006,3.5,3.5,1.0,0.6,0.0002733581614810917,1.0000005890673365,0.00027335800045482245,197.66849748915402,0.0,3.283113246510801e-08,0.0930434294061161,0.019842532195616866,9.293996960841035e-05,0.00018041819187268135,0.0006968687840964537,0.09226783778481781,0.09226783778481781,0.09226783778481781,0.09226771273863679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.82904700225,594.683281350628,0.0,0.09226783778481781,0.09226783778458023,0.09226783778458023,0.375,0.375,0.5,9.27651095229024,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,26031.9484136037,19862.784107158266,0.7630156525962701,1.0164673207135602,0.6247062987840925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442404710860056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06735051909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11725614362496,262.11725614362496,-11.03274385637502,246.42058064265248,277.81393164459786,121863.53313883125,121864.07046867532,-0.537329844074927,0.0,nan,277.81393164459786,4.663931644597881,271.5352614442081,-1.6147385557918597,265.2565912438193,-7.8934087561806905,258.9779210434304,-14.172078956569578,252.6992508430414,-20.45074915695858,246.42058064265248,-26.729419357347496,1.0,1.0,26022.012520719443,26022.012520719443,277.097827045068,3.9478270450680384,277.097827045068,277.097827045068,76773.12551140955,76773.13609082635,-0.010579416790278628,0.0,8546.071908451686,8546.071908451686,0.8893691504960871,3881.8320965724206,277.097827045068,3.9478270450680384,1.0,0.002,0.15331290167798267,0.005077510294706974,0.00023753609367111535,0.0017624639063322884,0.11876804683555767,0.11876804683555767,0.0,3.4035274598664955e-15,0.9999986382101032,0.9999986382101032,0.0,0.09226771213517093,1.2564940929901956e-07,0.0,0.0,0.0,1601838.7576007468,268.1143856566543,0.0,1.0,1279360.6204291154,2619.0773905664246,,,,,,,,,,,,,,,,,,,2.0
