time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4657.0,-28.47352674318301,4.96439031464515,34.98156166172415,26.18555462630468,6.408006091490462,-24.985373459716083,-38.53876608246935,2.919852808023478,-5.035614358612406,-5.035614358650348,39.96312118802164,41061.24118481498,25750.012033735904,25750.012033735904,66811.25321855088,76788.47946695077,76773.13485321014,25750.012033735904,102523.14688694605,102523.14688694605,102523.14688694605,128555.09524739103,124380.04854255999,4175.046704831032,0.0,90331.61331938262,54604.37682839797,39696.92943442739,26031.948360444978,65728.87779487236,19862.78405695436,1450.0,0.0,0.8868710250622304,2.8809158837934827,0.001494314320929203,1.0,1.0,-5.035614358612406,354163.9415745183,1552943.7347538332,4.38481604832457,1552943.7347538332,4.38481604832457,0.7630156522258418,0.09226783713720794,3.8625198193528054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625198193528054,1.2780318383319071,1.2783812167478033,3.0222406856422164,6403.765353934682,15243.107769423557,6487.891180702073,0.00034358361807456885,23386.705452431408,2384.7802717983623,19392.74090879631,1977.509231877992,0.8292207274872971,0.8292207274872971,35033.27240494119,35405.22815468563,0.9868851994253213,0.8,4228.144835742013,4273.035954225843,0.9868851994253213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626469806987,4.96439031464515,-2.356153262820637,7.320543577465787,3.5,3.5,1.0,0.6,0.00027335800045482245,1.0000005970039167,0.00027335783725912293,197.6685022330724,0.0,3.182982069894222e-08,0.09020571186080226,0.019842564025437565,9.29399220847923e-05,0.00018041807837003014,0.0006968684034737891,0.09226783713751333,0.09226783713751333,0.09226783713751333,0.0922677127275794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.8464336272,594.6832756780133,0.0,0.09226783713751333,0.09226783713720794,0.09226783713720794,0.375,0.375,0.5,9.276507219990972,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,26031.948360444978,19862.78405695436,0.7630156522258418,1.0164672737461973,0.624706256403152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424047447844435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.064512801546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172531491755,262.1172531491755,-11.03274685082448,246.42057505281588,277.8139312455356,121863.58814503145,121864.088788096,-0.5006430645634854,0.0,nan,277.8139312455356,4.66393124553565,271.5352600069913,-1.6147399930086976,265.25658876844716,-7.893411231552818,258.9779175299032,-14.172082470096768,252.69924629135969,-20.450753708640292,246.42057505281588,-26.7294249471841,1.0,1.0,26022.012520719443,26022.012520719443,277.09782688495596,3.9478268849559868,277.09782688495596,277.09782688495596,76773.12923988399,76773.13485321014,-0.005613326153252274,0.0,8546.071908451686,8546.071908451686,0.8893691303003622,3881.8324184495696,277.09782688495596,3.9478268849559868,1.0,0.002,0.15331302664835067,0.0050775097340705,0.00023753628728705292,0.001762463712720102,0.11876814364352646,0.11876814364352646,0.0,7.154866976666341e-15,0.9999986455693941,0.9999986455693941,0.0,0.09226771216682539,1.2497038255820755e-07,0.0,0.0,0.0,1601838.7575831728,268.11438564138757,0.0,1.0,1279360.6204816664,2619.0773903513204,,,,,,,,,,,,,,,,,,,2.0
4658.0,-28.473532498252755,4.964390215728914,34.98156158295889,26.18555511524903,6.408005484900123,-24.985378699937254,-38.538770692516096,2.919851686584175,-5.035614393967819,-5.035614393968017,39.96312105030201,41061.23183285164,25750.011869969592,25750.011869969592,66811.24370282123,76788.4769212224,76773.13341614399,25750.011869969592,102523.14528611358,102523.14528611358,102523.14528611358,128555.09358351365,124380.0485639676,4175.045019546049,0.0,90331.61157116527,54604.368257648195,39696.93701501897,26031.948297400075,65728.88531241905,19862.783998560957,1450.0,0.0,0.8868710253809751,2.880915880040743,0.001494314320929203,1.0,1.0,-5.035614393967819,354163.94108631846,1552943.7288202124,4.38481603761497,1552943.7288202124,4.38481603761497,0.7630156518305908,0.09226783649053781,3.8625194778652117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625194778652117,1.278031843858677,1.278381222067504,3.0222404053746907,6403.764760081427,15243.107769423557,6487.891555874591,0.0003435837654755321,23386.70706745301,2384.7804364847334,19392.742030212074,1977.5093462305756,0.829220718174587,0.8292207181745869,35033.269927091795,35405.22815468563,0.9868851121742345,0.8,4228.1445366918415,4273.035954225843,0.9868851121742345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626434454936,4.964390215728914,-2.3561533151792866,7.3205435309082,3.5,3.5,1.0,0.6,0.00027335783725912293,1.000000591572817,0.00027335767554815274,197.66850693383407,0.0,3.2258649495260054e-08,0.091421012669567,0.01984259628408706,9.293987419842041e-05,0.00018041796306070252,0.0006968678964787298,0.09226783649086392,0.09226783649086392,0.09226783649086392,0.09226771264055095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.86370125745,594.683270043794,0.0,0.09226783649086392,0.09226783649053781,0.09226783649053781,0.375,0.375,0.5,9.27650350448839,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26031.948297400075,19862.783998560957,0.7630156518305908,1.016467012718344,0.6247060426733478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442404779165899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06572810236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172501208388,262.1172501208388,-11.032749879161202,246.4205694797413,277.8139307619369,121863.5925251351,121864.09883384693,-0.5063087118078109,0.0,nan,277.8139307619369,4.663930761936911,271.53525850549715,-1.6147414945028231,265.2565862490581,-7.893413750941875,258.97791399261894,-14.17208600738104,252.69924173618026,-20.450758263819722,246.4205694797413,-26.72943052025869,1.0,1.0,26022.012520719443,26022.012520719443,277.0978266814831,3.94782668148315,277.0978266814831,277.0978266814831,76773.12670163652,76773.13341614399,-0.006714507471770048,0.0,8546.071908451686,8546.071908451686,0.8893691518336474,3881.832075254538,277.0978266814831,3.94782668148315,1.0,0.002,0.15331315106006782,0.005077509172197142,0.00023753648002755587,0.0017624635199830247,0.11876824001377793,0.11876824001377793,0.0,1.058051216085154e-14,0.9999986516240535,0.9999986516240535,0.0,0.09226771207880645,1.2441173135507763e-07,0.0,0.0,0.0,1601838.757542475,268.11438560603216,0.0,1.0,1279360.6206033593,2619.0773898531934,,,,,,,,,,,,,,,,,,,2.0
4659.0,-28.473538210961653,4.964390117756716,34.981561504716254,26.185555604193382,6.408004837159378,-24.98538390614944,-38.53877530256284,2.919850532347807,-5.035614447917567,-5.035614447946355,39.9631209078544,41061.222528948485,25750.01175668541,25750.01175668541,66811.2342856339,76788.47439083035,76773.13184285755,25750.01175668541,102523.14359954296,102523.14359954296,102523.14359954296,128555.09182567532,124380.04848479228,4175.043340883045,0.0,90331.60977048197,54604.35967039296,39696.94455565446,26031.948226132357,65728.89278178682,19862.78393348112,1450.0,0.0,0.8868710256222729,2.880915874314261,0.001494314320929203,1.0,1.0,-5.035614447917567,354163.9403413497,1552943.7226822984,4.38481602950753,1552943.7226822984,4.38481602950753,0.7630156514195017,0.09226783584827332,3.862519126279723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519126279723,1.2780318495342273,1.2783812275379232,3.022240116854208,6403.764148741146,15243.107769423557,6487.891942094342,0.00034358391721689955,23386.708730032104,2384.780606020619,19392.743184648753,1977.5094639503554,0.8292207085875881,0.829220708587588,35033.26737597157,35405.22815468563,0.9868850223431057,0.8,4228.1442287986565,4273.035954225843,0.9868850223431057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626410000404,4.964390117756716,-2.3561533809456026,7.320543498702319,3.5,3.5,1.0,0.6,0.00027335767554815274,1.000000587218497,0.0002733575150275636,197.6685115999954,0.0,3.1965166032212566e-08,0.09058928053529042,0.01984262824925309,9.293982631207288e-05,0.00018041784923607986,0.00069686739339661,0.09226783584856627,0.09226783584856627,0.09226783584856627,0.09226771248225166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.88087592175,594.6832644396386,0.0,0.09226783584856627,0.09226783584827332,0.09226783584827332,0.375,0.375,0.5,9.276499803504452,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,26031.948226132357,19862.78393348112,0.7630156514195017,1.0164667539348387,0.6247058301326865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442404813234577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.064896370226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172470648862,262.1172470648862,-11.032752935113763,246.42056392732383,277.81393020244906,121863.59681913789,121864.10774499028,-0.510925852374273,0.0,nan,277.81393020244906,4.66393020244908,271.5352569474236,-1.6147430525763866,265.25658369239846,-7.8934163076015125,258.97791043737357,-14.172089562626411,252.69923718234878,-20.450762817651196,246.42056392732383,-26.72943607267615,1.0,1.0,26022.012520719443,26022.012520719443,277.0978264434101,3.947826443410122,277.0978264434101,277.0978264434101,76773.124137097,76773.13184285755,-0.007705760552198626,0.0,8546.071908451686,8546.071908451686,0.8893691740036782,3881.8317219111213,277.0978264434101,3.947826443410122,1.0,0.002,0.15331327498914205,0.005077508609015578,0.000237536672011122,0.0017624633279993435,0.118768336005561,0.118768336005561,0.0,1.0465586730568077e-14,0.9999986568549849,0.9999986568549849,0.0,0.09226771191918955,1.2392908377349107e-07,0.0,0.0,0.0,1601838.75748037,268.1143855520824,0.0,1.0,1279360.6207890697,2619.0773890930636,,,,,,,,,,,,,,,,,,,2.0
4660.0,-28.473545135734305,4.96439001840395,34.9815614258136,26.185556372534506,6.408003630519118,-24.98539025910882,-38.5387838241644,2.9198487538937137,-5.035614611646054,-5.03561461163799,39.963120732321585,41061.221864023246,25750.011922357993,25750.011922357993,66811.23378638124,76788.47128622408,76773.1294327183,25750.011922357993,102523.1413550763,102523.1413550763,102523.1413550763,128555.08945954884,124380.04779652222,4175.041663026617,0.0,90331.60697703941,54604.35969042605,39696.9414295704,26031.948104472536,65728.88953404293,19862.78382713662,1450.0,0.0,0.886871025424558,2.8809158569354456,0.001494314320929203,1.0,1.0,-5.035614611646054,354163.93808050844,1552943.7151216676,4.384816036150617,1552943.7151216676,4.384816036150617,0.7630156509002876,0.09226783521363331,3.862518582987771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518582987771,1.2780318580970729,1.2783812358979485,3.022239671504647,6403.763205098866,15243.107769423557,6487.892538248166,0.0003435841514391349,23386.71129632864,2384.780867710038,19392.74496659243,1977.509645658041,0.8292206937893314,0.8292206937893314,35033.26343382048,35405.22815468563,0.9868848835304106,0.8,4228.143753022783,4273.035954225843,0.9868848835304106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862644576396,4.96439001840395,-2.356153527397896,7.320543545801846,3.5,3.5,1.0,0.6,0.0002733575150275636,1.000000711808558,0.0002733573204494835,197.6685172561751,0.0,3.1729865931886246e-08,0.08992244005096563,0.019842659979119024,9.293973779494314e-05,0.00018041777723262049,0.0006968670172623447,0.09226783521398622,0.09226783521398622,0.09226783521398622,0.09226771190508685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.89788213524,594.6832588887542,0.0,0.09226783521398622,0.09226783521363331,0.09226783521363331,0.375,0.375,0.5,9.276496104235703,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26031.948104472536,19862.78382713662,0.7630156509002876,1.0164667965640548,0.6247058508839775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424048470524904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06422952974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11724382534186,262.11724382534186,-11.032756174658118,246.4205581773702,277.8139294733139,121863.58430785511,121864.12592844847,-0.541620593350809,0.0,nan,277.8139294733139,4.663929473313942,271.5352552141248,-1.6147447858751889,265.256580954936,-7.893419045063979,258.97790669574727,-14.172093304252712,252.69923243655884,-20.450767563441133,246.4205581773702,-26.72944182262978,1.0,1.0,26022.012520719443,26022.012520719443,277.09782599770125,3.9478259977012726,277.09782599770125,277.09782599770125,76773.12048705327,76773.1294327183,-0.008945665031205863,0.0,8546.071908451686,8546.071908451686,0.8893692082621996,3881.83117590271,277.09782599770125,3.9478259977012726,1.0,0.002,0.1533133988812871,0.005077508025602313,0.00023753686388344682,0.0017624631361215636,0.1187684319417234,0.1187684319417234,0.0,5.010315079490013e-15,0.9999986572550783,0.9999986572550783,0.0,0.09226771132146615,1.2389216716891304e-07,0.0,0.0,0.0,1601838.7572918942,268.1143853883539,0.0,1.0,1279360.6213526512,2619.0773867862254,,,,,,,,,,,,,,,,,,,2.0
4661.0,-28.473550706596733,4.964389917902788,34.98156134643843,26.185550540126883,6.408002770069699,-24.98539535893002,-38.53878843421114,2.9198474224030133,-5.0356147656856365,-5.035614765656697,39.96312056087946,41061.22782979869,25750.012060165674,25750.012060165674,66811.23988996437,76788.47234627554,76773.12712702248,25750.012060165674,102523.13918718815,102523.13918718815,102523.13918718815,128555.08717485148,124380.0471883354,4175.039986516077,0.0,90331.61347209198,54604.37067365842,39696.936442703955,26031.947987663334,65728.8844303673,19862.783724828056,1450.0,0.0,0.8868710252615702,2.880915840585043,0.001494314320929203,1.0,1.0,-5.0356147656856365,354163.93595345406,1552943.7077344235,4.384816041626889,1552943.7077344235,4.384816041626889,0.7630156503939362,0.0922678345805102,3.8625196128517056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625196128517056,1.2780318646607094,1.2783812422146894,3.0222404618034493,6403.764879647195,15243.107769423557,6487.891480337791,0.00034358373579798727,23386.706742286282,2384.780403326955,19392.741804427522,1977.509323206959,0.8292207200496025,0.8292207200496023,35033.27090655989,35405.22815468563,0.9868851466636815,0.8,4228.144654903264,4273.035954225843,0.9868851466636815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626475512352,4.964389917902788,-2.3561536670767915,7.32054358497958,3.5,3.5,1.0,0.6,0.0002733573204494835,1.0000005726379309,0.0002733571639148028,197.66852180647615,0.0,3.846196058436543e-08,0.10900119629609162,0.01984269844107961,9.293968990865931e-05,0.00018041763054082422,0.0006968666364681665,0.09226783458078479,0.09226783458078479,0.09226783458078479,0.09226771136447218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.91489471187,594.6832533359958,0.0,0.09226783458078479,0.0922678345805102,0.0922678345805102,0.375,0.375,0.5,9.276492407752137,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,26031.947987663334,19862.783724828056,0.7630156503939362,1.0164669683500216,0.6247059901541256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424048880455422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08330828598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11724059014097,262.11724059014097,-11.032759409859011,246.42055250280063,277.8139286774816,121863.63362004423,121864.17451447647,-0.5408944322152145,0.0,nan,277.8139286774816,4.6639286774816355,271.53525344254535,-1.6147465574546231,265.256578207609,-7.8934217923909955,258.97790297267255,-14.172097027327425,252.69922773773675,-20.45077226226323,246.42055250280063,-26.729447497199345,1.0,1.0,26022.012520719443,26022.012520719443,277.09782557388655,3.9478255738865755,277.09782557388655,277.09782557388655,76773.11667869253,76773.12712702248,-0.010448329951032065,0.0,8546.071908451686,8546.071908451686,0.8893691433217639,3881.832210915964,277.09782557388655,3.9478255738865755,1.0,0.002,0.15331352267833687,0.0050775074444458345,0.00023753705561320318,0.0017624629443979876,0.11876852780660159,0.11876852780660159,0.0,1.1190701143526383e-14,0.9999986582858799,0.9999986582858799,0.0,0.09226771078345371,1.2379705649140746e-07,0.0,0.0,0.0,1601838.7571145704,268.11438523431434,0.0,1.0,1279360.6218828878,2619.077384615893,,,,,,,,,,,,,,,,,,,2.0
4662.0,-28.473556444986027,4.964389818894125,34.98156126794434,26.185556582082086,6.408004327717654,-24.985400367715666,-38.53879297440869,2.9198482504478322,-5.035614795094318,-5.035614795110066,39.9631204275566,41061.20950709792,25750.01188106079,25750.01188106079,66811.22138815871,76788.4664282343,76773.1257804251,25750.01188106079,102523.1376614859,102523.1376614859,102523.1376614859,128555.08558979318,124380.04727203074,4175.038317762434,0.0,90331.60625156618,54604.35110013854,39696.95016825293,26031.94792830727,65728.8980965602,19862.783669593828,1450.0,0.0,0.8868710255946767,2.8809158374634882,0.001494314320929203,1.0,1.0,-5.035614795094318,354163.9355473646,1552943.7019899425,4.384816030434746,1552943.7019899425,4.384816030434746,0.7630156500119201,0.09226783394188175,3.8625184345932437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625184345932437,1.2780318611488974,1.2783812385018507,3.022239548176053,6403.762943780374,15243.107769423557,6487.892703338131,0.00034358421630118554,23386.712007001428,2384.7809401784943,19392.74546005738,1977.5096959774623,0.8292206896912936,0.8292206896912936,35033.26235706303,35405.22815468563,0.9868848456151714,0.8,4228.143623069566,4273.035954225843,0.9868848456151714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626436849179,4.964389818894125,-2.3561537151672223,7.320543534061347,3.5,3.5,1.0,0.6,0.0002733571639148028,1.0000005898583184,0.00027335700267290086,197.66852649361397,0.0,3.09419789504247e-08,0.0876895683455036,0.01984272938305856,9.293964274794795e-05,0.00018041752116685483,0.0006968660014305936,0.09226783394215175,0.09226783394215175,0.09226783394215175,0.092267711299153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.9320088427,594.6832477520161,0.0,0.09226783394215175,0.09226783394188175,0.09226783394188175,0.375,0.375,0.5,9.276488728459963,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,26031.94792830727,19862.783669593828,0.7630156500119201,1.016466475522053,0.6247055815050516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424049210237604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.061996658034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117237563091,262.117237563091,-11.032762436908968,246.42054688295508,277.8139282432273,121863.63933576242,121864.14542935982,-0.5060935974271362,0.0,nan,277.8139282432273,4.6639282432273035,271.53525197117256,-1.614748028827421,265.25657569911834,-7.893424300881634,258.9778994270634,-14.172100572936586,252.6992231550094,-20.45077684499057,246.42054688295508,-26.729453117044898,1.0,1.0,26022.012520719443,26022.012520719443,277.09782538686403,3.9478253868640536,277.09782538686403,277.09782538686403,76773.12117753539,76773.1257804251,-0.004602889719535597,0.0,8546.071908451686,8546.071908451686,0.8893692176195571,3881.83102676621,277.09782538686403,3.9478253868640536,1.0,0.002,0.15331364587654786,0.00507750688907041,0.00023753724647648054,0.001762462753530284,0.11876862323824026,0.11876862323824026,0.0,6.764554194571559e-15,0.9999986647759727,0.9999986647759727,0.0,0.09226771074365292,1.2319822883013408e-07,0.0,0.0,0.0,1601838.7570807158,268.11438520490566,0.0,1.0,1279360.6219841177,2619.0773842015424,,,,,,,,,,,,,,,,,,,2.0
4663.0,-28.473562010014103,4.9643897167905084,34.981561187926104,26.185545336361997,6.408000880443468,-24.985405720968153,-38.538797619380034,2.9198445913978897,-5.035615041454662,-5.035615041447365,39.96312022658232,41061.22324648162,25750.01225246252,25750.01225246252,66811.23549894414,76788.47083228972,76773.12274178944,25750.01225246252,102523.13499425196,102523.13499425196,102523.13499425196,128555.08276273403,124380.04611740577,4175.036645328259,0.0,90331.61760923835,54604.37173967385,39696.93985507167,26031.94776848208,65728.88762355375,19862.783531969995,1450.0,0.0,0.886871025068744,2.8809158113137867,0.001494314320929203,1.0,1.0,-5.035615041454662,354163.9321455029,1552943.6933318246,4.384816048105715,1552943.6933318246,4.384816048105715,0.7630156494097864,0.09226783331341394,3.86252018442035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252018442035,1.278031878419215,1.2783812555708065,3.0222408764935214,6403.765758325696,15243.107769423557,6487.890925223953,0.0003435835177001972,23386.70435266462,2384.78015965336,19392.740145155112,1977.509154008261,0.8292207338288584,0.8292207338288584,35033.27505388772,35405.22815468563,0.986885292701155,0.8,4228.145155441796,4273.035954225843,0.986885292701155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626517023258,4.9643897167905084,-2.356153922857685,7.320543639648193,3.5,3.5,1.0,0.6,0.00027335700267290086,1.00000057203826,0.0002733568463023261,197.66853103914985,0.0,3.187244916502162e-08,0.09032652093367127,0.019842761255507727,9.293959449893506e-05,0.0001804174081739658,0.000696865880692748,0.09226783331373688,0.09226783331373688,0.09226783331373688,0.09226771040693424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.9488336261,594.6832422590069,0.0,0.09226783331373688,0.09226783331341394,0.09226783331341394,0.375,0.375,0.5,9.276485041262971,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26031.94776848208,19862.783531969995,0.7630156494097864,1.0164668521638351,0.6247058900745409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424049549937006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06463361062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11723426711376,262.11723426711376,-11.032765732886219,246.42054129232864,277.8139272418991,121863.6794611014,121864.23051679165,-0.5510556902381012,0.0,nan,277.8139272418991,4.663927241899103,271.5352500519853,-1.614749948014662,265.2565728620707,-7.8934271379292795,258.9778956721563,-14.17210432784367,252.69921848224257,-20.450781517757406,246.42054129232864,-26.72945870767134,1.0,1.0,26022.012520719443,26022.012520719443,277.0978247849674,3.947824784967395,277.0978247849674,277.0978247849674,76773.10968648286,76773.12274178944,-0.013055306582828052,0.0,8546.071908451686,8546.071908451686,0.8893691072801886,3881.8327853424516,277.0978247849674,3.947824784967395,1.0,0.002,0.15331376937988875,0.005077506292077666,0.00023753743770574352,0.0017624625623046774,0.11876871885287175,0.11876871885287175,0.0,1.0420917601061674e-14,0.9999986614690615,0.9999986614690615,0.0,0.09226770981006442,1.2350334952138786e-07,0.0,0.0,0.0,1601838.7567971186,268.1143849585453,0.0,1.0,1279360.6228321318,2619.077380730469,,,,,,,,,,,,,,,,,,,2.0
4664.0,-28.473567764013378,4.964389618856289,34.981561110214756,26.185556791629665,6.408005103579878,-24.985410477253723,-38.538802159577585,2.919847816820419,-5.035614945089947,-5.035614945074523,39.96312013312141,41061.1972789819,25750.011752121838,25750.011752121838,66811.20903110373,76788.46156581861,76773.1223910214,25750.011752121838,102523.13414314324,102523.13414314324,102523.13414314324,128555.08191074379,124380.04692334628,4175.034987397503,0.0,90331.60562994756,54604.34311763065,39696.95834701879,26031.94776760055,65728.90611461934,19862.783524722417,1450.0,0.0,0.8868710258975859,2.8809158215423474,0.001494314320929203,1.0,1.0,-5.035614945089947,354163.9334761545,1552943.6893035497,4.384816020257206,1552943.6893035497,4.384816020257206,0.7630156491572138,0.09226783267222874,3.862518307046626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862518307046626,1.2780318638086965,1.2783812407564368,3.0222394420870176,6403.762718990439,15243.107769423557,6487.892845350847,0.00034358427209644734,23386.71261833249,2384.7810025169138,19392.745884542892,1977.5097392629382,0.8292206861660929,0.8292206861660929,35033.26143157895,35405.22815468563,0.9868848130266346,0.8,4228.143511373442,4273.035954225843,0.9868848130266346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626409015271,4.964389618856289,-2.3561538785486404,7.320543497404929,3.5,3.5,1.0,0.6,0.0002733568463023261,1.0000005914629537,0.000273356684621974,197.66853573903833,0.0,3.0909541807807274e-08,0.08759764148332581,0.019842792165049535,9.29395473382685e-05,0.0001804172989640576,0.0006968651201565768,0.09226783267248409,0.09226783267248409,0.09226783267248409,0.09226771082075708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.9660261333,594.6832366514445,0.0,0.09226783267248409,0.09226783267222874,0.09226783267222874,0.375,0.375,0.5,9.276481385712797,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,26031.94776760055,19862.783524722417,0.7630156491572138,1.0164661635262429,0.6247053192605789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424049879373835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06190473117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11723143123567,262.11723143123567,-11.032768568764311,246.42053576269922,277.8139270997721,121863.69354793835,121864.16767946606,-0.4741315277280777,0.0,nan,277.8139270997721,4.663927099772138,271.53524883235804,-1.6147511676419413,265.2565705649427,-7.893429435057271,258.97789229752806,-14.17210770247192,252.69921403011375,-20.450785969886226,246.42053576269922,-26.72946423730076,1.0,1.0,26022.012520719443,26022.012520719443,277.09782484029586,3.9478248402958798,277.09782484029586,277.09782484029586,76773.12194703688,76773.1223910214,-0.00044398452155292034,0.0,8546.071908451686,8546.071908451686,0.8893692256623018,3881.830898581859,277.09782484029586,3.9478248402958798,1.0,0.002,0.15331389175967505,0.005077505763716274,0.00023753762736288756,0.0017624623726466406,0.11876881368144378,0.11876881368144378,0.0,9.527968691802613e-15,0.9999986736460844,0.9999986736460844,0.0,0.09226771029242758,1.2237980114755696e-07,0.0,0.0,0.0,1601838.7569080484,268.11438505491003,0.0,1.0,1279360.6225004273,2619.077382088193,,,,,,,,,,,,,,,,,,,2.0
4665.0,-28.473573231626784,4.964389515839074,34.981561029906345,26.18554652379828,6.407999087028983,-24.98541599976121,-38.538806804548926,2.9198418551601995,-5.035615284932817,-5.0356152849754645,39.96311990274917,41061.204009182795,25750.012362097434,25750.012362097434,66811.21637128023,76788.46582343116,76773.1186131632,25750.012362097434,102523.13097526063,102523.13097526063,102523.13097526063,128555.07853965565,124380.04521894634,4175.033320709304,0.0,90331.61332658505,54604.35319852174,39696.95569784812,26031.947564395014,65728.90326224314,19862.783351510996,1450.0,0.0,0.8868710250023825,2.8809157854699334,0.001494314320929203,1.0,1.0,-5.035615284932817,354163.9287834291,1552943.67937943,4.384816050335418,1552943.67937943,4.384816050335418,0.7630156484595166,0.09226783204957299,3.8625193497972297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625193497972297,1.2780318917395699,1.2783812684883022,3.0222401919406185,6403.764307840239,15243.107769423557,6487.891841582086,0.00034358387772676503,23386.708297351877,2384.780561899515,19392.742884210893,1977.50943331422,0.8292207110825756,0.8292207110825756,35033.26899782473,35405.22815468563,0.9868850794524876,0.8,4228.14442453915,4273.035954225843,0.9868850794524876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586265406900255,4.964389515839074,-2.3561541549775384,7.320543670816613,3.5,3.5,1.0,0.6,0.000273356684621974,1.000000562024894,0.00027335653098879866,197.6685402050059,0.0,3.1959118458065505e-08,0.09057214171015764,0.019842824124167994,9.293949908930122e-05,0.0001804171855326728,0.0006968648701559055,0.092267832050088,0.092267832050088,0.092267832050088,0.09226770957232351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.98264625855,594.6832312236864,0.0,0.092267832050088,0.09226783204957299,0.09226783204957299,0.375,0.375,0.5,9.276477711430505,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,26031.947564395014,19862.783351510996,0.7630156484595166,1.0164663193103787,0.62470544876366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442405021999734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.064879231395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11722806695644,262.11722806695644,-11.032771933043534,246.42053023935514,277.8139258945577,121863.68035757683,121864.24283259935,-0.5624750225190422,0.0,nan,277.8139258945577,4.663925894557735,271.5352467635178,-1.6147532364821586,265.2565676324768,-7.893432367523189,258.97788850143564,-14.172111498564334,252.69920937039547,-20.450790629604512,246.42053023935514,-26.729469760644832,1.0,1.0,26022.012520719443,26022.012520719443,277.0978240583371,3.947824058337119,277.0978240583371,277.0978240583371,76773.10424834861,76773.1186131632,-0.014364814589498565,0.0,8546.071908451686,8546.071908451686,0.8893691599092683,3881.831946546216,277.0978240583371,3.947824058337119,1.0,0.002,0.15331401484798982,0.005077505151269776,0.0002375378179031216,0.0017624621821272857,0.1187689089515608,0.1187689089515608,0.0,3.040710044865946e-14,0.9999986659674007,0.9999986659674007,0.0,0.09226770896127717,1.2308829581866378e-07,0.0,0.0,0.0,1601838.7565168375,268.11438471506716,0.0,1.0,1279360.6236702367,2619.0773772999814,,,,,,,,,,,,,,,,,,,2.0
4666.0,-28.47357890097924,4.964389416752445,34.98156095183541,26.18555148309099,6.408003463375212,-24.98542066454489,-38.53881130982188,2.919845226937618,-5.035615200879761,-5.035615200883088,39.96311980670435,41061.19407433955,25750.011890411493,25750.011890411493,66811.20596475105,76788.46014294018,76773.11819506931,25750.011890411493,102523.1300854808,102523.1300854808,102523.1300854808,128555.07764377775,124380.04597578604,4175.031667991714,0.0,90331.61014995948,54604.34582975863,39696.96035577872,26031.94755829695,65728.90791407567,19862.783340050733,1450.0,0.0,0.8868710257777519,2.8809157943916914,0.001494314320929203,1.0,1.0,-5.035615200879761,354163.92994407646,1552943.6752420214,4.384816024283546,1552943.6752420214,4.384816024283546,0.763015648198017,0.09226783141248177,3.8625189526174437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625189526174437,1.2780318764458962,1.2783812529940894,3.022239917331951,6403.763725977426,15243.107769423557,6487.892209178932,0.000343584022151455,23386.7098797654,2384.7807232607875,19392.743982982465,1977.5095453577385,0.8292207019577993,0.8292207019577993,35033.266115870196,35405.22815468563,0.9868849779718815,0.8,4228.14407671777,4273.035954225843,0.9868849779718815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626438867706,4.964389416752445,-2.3561541199672407,7.320543536719685,3.5,3.5,1.0,0.6,0.00027335653098879866,1.0000005827620155,0.00027335637168708854,197.66854483575494,0.0,3.0368445499428675e-08,0.08606417454538087,0.01984285449261349,9.29394522914536e-05,0.00018041707869734507,0.0006968643858443682,0.09226783141286844,0.09226783141286844,0.09226783141286844,0.09226770993872996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490689.99977151037,594.6832256379175,0.0,0.09226783141286844,0.09226783141248177,0.09226783141248177,0.375,0.375,0.5,9.276474067222688,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,26031.94755829695,19862.783340050733,0.763015648198017,1.0164660890470023,0.6247052534026115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424050543667475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06037126423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11722519681837,262.11722519681837,-11.03277480318161,246.42052478078836,277.81392561284827,121863.74423035736,121864.22408974901,-0.47985939164022784,0.0,nan,277.81392561284827,4.663925612848288,271.53524544643693,-1.6147545535630456,265.2565652800247,-7.893434719975289,258.9778851136117,-14.172114886388272,252.69920494719997,-20.450795052800004,246.42052478078836,-26.729475219211622,1.0,1.0,26022.012520719443,26022.012520719443,277.0978240935071,3.9478240935071085,277.0978240935071,277.0978240935071,76773.1155157501,76773.11819506931,-0.0026793192082550377,0.0,8546.071908451686,8546.071908451686,0.889369184954352,3881.831547380531,277.0978240935071,3.9478240935071085,1.0,0.002,0.15331413685034248,0.005077504622266166,0.00023753800696942805,0.0017624619930457887,0.11876900348471402,0.11876900348471402,0.0,1.5216560650399558e-14,0.9999986777367954,0.9999986777367954,0.0,0.09226770941012333,1.2200235844450427e-07,0.0,0.0,0.0,1601838.7566135952,268.1143847991202,0.0,1.0,1279360.6233809101,2619.077378484246,,,,,,,,,,,,,,,,,,,2.0
4667.0,-28.47358439375624,4.9643893150578,34.981560872442465,26.18554673334586,6.407999880852144,-24.98542596629578,-38.53881595479322,2.919841453392893,-5.035615424107618,-5.035615424120509,39.963119612410296,41061.19245116009,25750.012203384144,25750.012203384144,66811.20465454423,76788.46103050646,76773.11532159476,25750.012203384144,102523.1275249789,102523.1275249789,102523.1275249789,128555.07493395847,124380.04492145605,4175.030012502427,0.0,90331.61275462598,54604.34586924069,39696.96320598365,26031.947408979566,65728.91061496321,19862.783211016045,1450.0,0.0,0.886871025345411,2.8809157706973654,0.001494314320929203,1.0,1.0,-5.035615424107618,354163.9268616393,1552943.6668708127,4.384816038809901,1552943.6668708127,4.384816038809901,0.763015647617838,0.09226783078676289,3.862519231951856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519231951856,1.2780318942422688,1.2783812705917237,3.022240093813857,6403.764099921406,15243.107769423557,6487.891972936639,0.00034358392933449207,23386.708862800533,2384.780619559231,19392.743276838442,1977.5094733510875,0.8292207078219976,0.8292207078219976,35033.26814273336,35405.22815468563,0.9868850493426473,0.8,4228.144321338682,4273.035954225843,0.9868850493426473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626506428763,4.9643893150578,-2.3561543106377636,7.320543625695564,3.5,3.5,1.0,0.6,0.00027335637168708854,1.000000564611558,0.00027335621734700876,197.66854932227665,0.0,3.148893722832568e-08,0.08923964810507498,0.01984288598155072,9.2939404042532e-05,0.00018041696764455653,0.0006968640072975354,0.09226783078700208,0.09226783078700208,0.09226783078700208,0.09226770913488706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.01644699706,594.6832201938902,0.0,0.09226783078700208,0.09226783078676289,0.09226783078676289,0.375,0.375,0.5,9.276470417655567,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26031.947408979566,19862.783211016045,0.763015647617838,1.0164660273455777,0.6247052030375884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424050879280115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.063546737794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172220234966,262.1172220234966,-11.032777976503382,246.42051933336776,277.8139247136255,121863.73437249649,121864.26492134185,-0.5305488453727099,0.0,nan,277.8139247136255,4.6639247136255335,271.5352436375741,-1.614756362425851,265.2565625615226,-7.893437438477349,258.9778814854703,-14.1721185145297,252.69920040941895,-20.450799590581028,246.42051933336776,-26.729480666632213,1.0,1.0,26022.012520719443,26022.012520719443,277.0978235340363,3.9478235340363312,277.0978235340363,277.0978235340363,76773.10508099542,76773.11532159476,-0.010240599338430911,0.0,8546.071908451686,8546.071908451686,0.889369167340279,3881.8318281116153,277.0978235340363,3.9478235340363312,1.0,0.002,0.15331425908945642,0.005077504035172731,0.00023753819625133853,0.001762461803754211,0.11876909812566927,0.11876909812566927,0.0,5.549380399649806e-15,0.99999867517067,0.99999867517067,0.0,0.09226770854763444,1.2223912844347059e-07,0.0,0.0,0.0,1601838.756356627,268.11438457589236,0.0,1.0,1279360.6241492992,2619.0773753390963,,,,,,,,,,,,,,,,,,,2.0
4668.0,-28.47359114065802,4.964389214090236,34.98156079359544,26.18554641902449,6.408001374807111,-24.9854318891109,-38.53882440654559,2.9198421232615455,-5.035615491238616,-5.035615491202903,39.96311946937924,41061.20026284268,25750.01211612983,25750.01211612983,66811.2123789725,76788.45820200682,76773.11372312022,25750.01211612983,102523.12583925005,102523.12583925005,102523.12583925005,128555.07317216625,124380.04480921004,4175.028362956208,0.0,90331.61385268233,54604.357994247854,39696.950953816086,26031.947332916192,65728.89828673228,19862.783142189557,1450.0,0.0,0.8868710255216694,2.8809157635717506,0.001494314320929203,1.0,1.0,-5.035615491238616,354163.92593465565,1552943.6607087443,4.38481603288774,1552943.6607087443,4.38481603288774,0.763015647203388,0.09226783015833702,3.8625194403822167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625194403822167,1.2780318914582065,1.2783812676096387,3.0222402634844787,6403.764459433094,15243.107769423557,6487.89174581194,0.00034358384009975686,23386.707885085372,2384.7805198600313,19392.74259794752,1977.5094041234795,0.8292207134598468,0.8292207134598469,35033.26965511349,35405.22815468563,0.9868851025972187,0.8,4228.144503866941,4273.035954225843,0.9868851025972187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626487593273,4.964389214090236,-2.356154386799552,7.320543600889788,3.5,3.5,1.0,0.6,0.00027335621734700876,1.0000006935251815,0.00027335602776771997,197.66855483317255,0.0,3.050817967220872e-08,0.08646018119103951,0.019842916489730394,9.29393162513207e-05,0.00018041690109568806,0.0006968637878556108,0.09226783015865679,0.09226783015865679,0.09226783015865679,0.09226770892501093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.03330999997,594.6832146912752,0.0,0.09226783015865679,0.09226783015833702,0.09226783015833702,0.375,0.375,0.5,9.27646678065412,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,26031.947332916192,19862.783142189557,0.763015647203388,1.0164663355152979,0.6247054390554283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424051204439907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06076727088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172189496017,262.1172189496017,-11.032781050398285,246.4205137245948,277.81392417460876,121863.77805083385,121864.29197644316,-0.513925609312674,0.0,nan,277.81392417460876,4.6639241746087805,271.53524208460584,-1.6147579153941365,265.2565599946032,-7.893440005396769,258.97787790460006,-14.172122095399914,252.69919581459737,-20.450804185402603,246.4205137245948,-26.72948627540518,1.0,1.0,26022.012520719443,26022.012520719443,277.0978232799119,3.9478232799119155,277.0978232799119,277.0978232799119,76773.10788147536,76773.11372312022,-0.0058416448591742665,0.0,8546.071908451686,8546.071908451686,0.8893691541972237,3881.8320375841276,277.0978232799119,3.9478232799119155,1.0,0.002,0.15331438087867091,0.005077503479112311,0.00023753838491301558,0.0017624616150983007,0.11876919245650779,0.11876919245650779,0.0,1.1316468595534701e-14,0.9999986800467205,0.9999986800467205,0.0,0.09226770836911201,1.2178922500569386e-07,0.0,0.0,0.0,1601838.7562793493,268.11438450876136,0.0,1.0,1279360.6243803794,2619.0773743932446,,,,,,,,,,,,,,,,,,,2.0
4669.0,-28.47359662453232,4.964389114426742,34.98156071551023,26.185546873044245,6.408000884058556,-24.98543687367329,-38.538828981667734,2.9198411331996437,-5.035615530103712,-5.035615530093656,39.96311933367068,41061.192373671984,25750.011959640018,25750.011959640018,66811.204333312,76788.4557886947,76773.11230896576,25750.011959640018,102523.12426860578,102523.12426860578,102523.12426860578,128555.07153799036,124380.04481753084,4175.0267204595075,0.0,90331.61231898784,54604.35059517445,39696.95747090376,26031.94726938458,65728.90474028834,19862.783083561208,1450.0,0.0,0.8868710258153228,2.880915759446513,0.001494314320929203,1.0,1.0,-5.035615530103712,354163.9253979941,1552943.6548612055,4.384816023021188,1552943.6548612055,4.384816023021188,0.7630156468133774,0.09226782952819139,3.8625191397036946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625191397036946,1.2780318964309727,1.2783812723414631,3.022240016458237,6403.76393601413,15243.107769423557,6487.892076486472,0.00034358397001806376,23386.709308556965,2384.7806650137372,19392.743586355824,1977.5095049130769,0.8292207052516025,0.8292207052516025,35033.267473376516,35405.22815468563,0.9868850257729701,0.8,4228.144240554402,4273.035954225843,0.9868850257729701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626453811992,4.964389114426742,-2.356154441974117,7.3205435564008585,3.5,3.5,1.0,0.6,0.00027335602776771997,1.0000005636964913,0.0002733558736779731,197.66855931242287,0.0,3.747386404158066e-08,0.1062009306938396,0.019842953963594437,9.293926872801136e-05,0.0001804167590397086,0.000696863184914184,0.09226782952846102,0.09226782952846102,0.09226782952846102,0.09226770882344199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.0501319309,594.6832092024061,0.0,0.09226782952846102,0.09226782952819139,0.09226782952819139,0.375,0.375,0.5,9.276463159505568,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26031.94726938458,19862.783083561208,0.7630156468133774,1.0164661133073811,0.624705257693175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424051603841024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08050802038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11721589144923,262.11721589144923,-11.032784108550743,246.42050818392266,277.813923598976,121863.78732452566,121864.29861814884,-0.5112936231801288,0.0,nan,277.813923598976,4.663923598975998,271.53524051596514,-1.6147594840348347,265.25655743295465,-7.8934425670453265,258.9778743499437,-14.172125650056273,252.69919126693316,-20.450808733066822,246.42050818392266,-26.729491816077314,1.0,1.0,26022.012520719443,26022.012520719443,277.09782307554696,3.947823075546978,277.09782307554696,277.09782307554696,76773.10581473775,76773.11230896576,-0.0064942280150717124,0.0,8546.071908451686,8546.071908451686,0.8893691731571988,3881.8317354022133,277.09782307554696,3.947823075546978,1.0,0.002,0.153314502131838,0.005077502930667861,0.00023753857275807515,0.001762461427250439,0.11876928637903758,0.11876928637903758,0.0,8.51402282009417e-15,0.9999986858563542,0.9999986858563542,0.0,0.0922677082750095,1.2125318188548899e-07,0.0,0.0,0.0,1601838.7562346086,268.11438446989627,0.0,1.0,1279360.6245141588,2619.077373845671,,,,,,,,,,,,,,,,,,,2.0
4670.0,-28.47360216509261,4.96438901576139,34.98156063800685,26.185547361988597,6.40800026619064,-24.985441921964316,-38.53883355678988,2.919840023062549,-5.03561558226437,-5.035615582243665,39.96311919429187,41061.183829889276,25750.011839863015,25750.011839863015,66811.19566975228,76788.45333482811,76773.1107891092,25750.011839863015,102523.12262897221,102523.12262897221,102523.12262897221,128555.06982885048,124380.04474443928,4175.025084411195,0.0,90331.61058679182,54604.342790543116,39696.96421805412,26031.947199878265,65728.91141793238,19862.78302005813,1450.0,0.0,0.8868710260545435,2.880915753909881,0.001494314320929203,1.0,1.0,-5.03561558226437,354163.92467772594,1552943.6488563174,4.384816014983541,1552943.6488563174,4.384816014983541,0.7630156464112303,0.09226782890114585,3.8625188015250735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625188015250735,1.2780319018867174,1.2783812776017576,3.0222397389478,6403.763348002814,15243.107769423557,6487.892447967469,0.0003435841159688375,23386.710907691988,2384.7808280801282,19392.744696737383,1977.5096181404847,0.8292206960303694,0.8292206960303694,35033.26501953709,35405.22815468563,0.9868849393673356,0.8,4228.143944401979,4273.035954225843,0.9868849393673356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626427955861,4.96438901576139,-2.356154506587725,7.320543522349116,3.5,3.5,1.0,0.6,0.0002733558736779731,1.0000005695233591,0.00027335571799550634,197.6685638379747,0.0,3.045869826974921e-08,0.08631995089646925,0.019842984422292705,9.293922120472432e-05,0.00018041665247324877,0.0006968627122861385,0.09226782890144848,0.09226782890144848,0.09226782890144848,0.09226770867100698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.06686736416,594.683203741544,0.0,0.09226782890144848,0.09226782890114585,0.09226782890114585,0.375,0.375,0.5,9.27645955259605,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,26031.947199878265,19862.78302005813,0.7630156464112303,1.016465878233374,0.6247050642418951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424051928473827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.060627040584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11721282946746,262.11721282946746,-11.032787170532515,246.42050268802262,277.81392297091236,121863.79353288865,121864.30546675238,-0.5119338637303318,0.0,nan,277.81392297091236,4.663922970912381,271.5352389143345,-1.6147610856654637,265.25655485775656,-7.893445142243422,258.97787080117826,-14.172129198821722,252.69918674460033,-20.450813255399652,246.42050268802262,-26.729497311977354,1.0,1.0,26022.012520719443,26022.012520719443,277.0978228455542,3.947822845554242,277.0978228455542,277.0978228455542,76773.10341580582,76773.1107891092,-0.007373303378699347,0.0,8546.071908451686,8546.071908451686,0.8893691944818284,3881.831395532699,277.0978228455542,3.947822845554242,1.0,0.002,0.15331462291071685,0.005077502381880047,0.00023753875986175119,0.001762461240146833,0.1187693799308756,0.1187693799308756,0.0,8.58427912087123e-15,0.9999986909967195,0.9999986909967195,0.0,0.09226770812225513,1.2077889072058556e-07,0.0,0.0,0.0,1601838.7561745653,268.1143844177356,0.0,1.0,1279360.6246937073,2619.0773731107415,,,,,,,,,,,,,,,,,,,2.0
