time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4671.0,-28.473607653430957,4.964388916168996,34.98156056010472,26.18554156450557,6.407999224786146,-24.985446965608972,-38.53883813191203,2.9198385369648645,-5.035615725045034,-5.035615725039344,39.96311902777769,41061.18953595332,25750.01195111147,25750.01195111147,66811.2014870648,76788.45441094319,76773.10857913304,25750.01195111147,102523.12053024452,102523.12053024452,102523.12053024452,128555.06761905622,124380.04416899597,4175.023450060248,0.0,90331.61682771101,54604.35364530776,39696.95909155917,26031.94708881171,65728.90618037088,19862.782922533195,1450.0,0.0,0.8868710259309585,2.88091573875458,0.001494314320929203,1.0,1.0,-5.035615725045034,354163.9227061443,1552943.641681914,4.3848160191359105,1552943.641681914,4.3848160191359105,0.7630156459203175,0.09226782828088972,3.862519783224896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519783224896,1.2780319090861973,1.278381284604228,3.022240490056799,6403.764939512653,15243.107769423557,6487.891442517221,0.0003435837209387187,23386.706579478363,2384.780386725168,19392.741691379306,1977.5093116792489,0.8292207209884043,0.8292207209884043,35033.272142795446,35405.22815468563,0.9868851901945339,0.8,4228.144804103799,4273.035954225843,0.9868851901945339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626451970943,4.964388916168996,-2.3561546378072578,7.320543553976254,3.5,3.5,1.0,0.6,0.00027335571799550634,1.0000005641554017,0.00027335556378048847,197.66856832087157,0.0,3.0773529618286095e-08,0.08721218293822279,0.019843015195822322,9.293917368145962e-05,0.00018041654431404672,0.0006968624716340765,0.0922678282812504,0.0922678282812504,0.0922678282812504,0.09226770817276743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.0834536744,594.683198327945,0.0,0.0922678282812504,0.09226782828088972,0.09226782828088972,0.375,0.375,0.5,9.276455949365554,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,26031.94708881171,19862.782922533195,0.7630156459203175,1.01646604773437,0.6247052008331723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424052256462325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.061519272625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172097305967,262.1172097305967,-11.032790269403279,246.42049723392407,277.8139222272695,121863.83695820037,121864.3550595564,-0.5181013560632861,0.0,nan,277.8139222272695,4.663922227269495,271.53523722860047,-1.614762771399512,265.25655222993146,-7.893447770068519,258.9778672312618,-14.172132768738152,252.6991822325929,-20.450817767407074,246.42049723392407,-26.72950276607591,1.0,1.0,26022.012520719443,26022.012520719443,277.097822444163,3.947822444163023,277.097822444163,277.097822444163,76773.09895543955,76773.10857913304,-0.009623693491448648,0.0,8546.071908451686,8546.071908451686,0.8893691325784906,3881.8323821410204,277.097822444163,3.947822444163023,1.0,0.002,0.1533147435832915,0.00507750181677166,0.0002375389467561268,0.001762461053262594,0.1187694733780634,0.1187694733780634,0.0,1.8720702071872708e-14,0.9999986921489723,0.9999986921489723,0.0,0.09226770760831568,1.206725740406891e-07,0.0,0.0,0.0,1601838.7560102022,268.11438427495494,0.0,1.0,1279360.6251851842,2619.0773710990484,,,,,,,,,,,,,,,,,,,2.0
4672.0,-28.47361320847756,4.964388817501216,34.98156048279563,26.185541215259605,6.408000642763494,-24.985451823353447,-38.53884270703418,2.919839257640861,-5.035615780616752,-5.035615780617011,39.96311888908805,41061.18679733669,25750.01184015443,25750.01184015443,66811.19863749112,76788.45210075488,76773.10706206149,25750.01184015443,102523.11890221592,102523.11890221592,102523.11890221592,128555.06592058367,124380.04409861476,4175.021821968912,0.0,90331.61800652253,54604.35441626574,39696.95954472977,26031.94701836775,65728.90656309752,19862.782858353956,1450.0,0.0,0.8868710261503633,2.880915732855987,0.001494314320929203,1.0,1.0,-5.035615780616752,354163.92193878535,1552943.6357063432,4.3848160117640615,1552943.6357063432,4.3848160117640615,0.7630156455196792,0.09226782765893125,3.8625200072546693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625200072546693,1.2780319060666712,1.2783812813867743,3.022240672490044,6403.765326066808,15243.107769423557,6487.891198307879,0.0003435836249916858,23386.705528219845,2384.780279526632,19392.74096142124,1977.5092372442416,0.829220727050279,0.829220727050279,35033.27376836558,35405.22815468563,0.9868852474348013,0.8,4228.145000292892,4273.035954225843,0.9868852474348013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862642801877,4.964388817501216,-2.3561547049307476,7.320543522431963,3.5,3.5,1.0,0.6,0.00027335556378048847,1.0000005710124908,0.00027335540769113625,197.66857285825623,0.0,3.048346179625733e-08,0.08639013073059328,0.01984304567928412,9.293912615821757e-05,0.00018041643762227092,0.0006968620999536355,0.0922678276592121,0.0922678276592121,0.0922678276592121,0.09226770800667819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.1001087687,594.6831928932991,0.0,0.0922678276592121,0.09226782765893125,0.09226782765893125,0.375,0.375,0.5,9.276452359791021,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26031.94701836775,19862.782858353956,0.7630156455196792,1.016465998462254,0.6247051555303045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424052581359414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06069722042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11720681905973,262.11720681905973,-11.032793180940246,246.42049182486252,277.8139218132572,121863.88404794129,121864.37082888091,-0.4867809396176538,0.0,nan,277.8139218132572,4.663921813257218,271.5352358155782,-1.6147641844218015,265.2565498178993,-7.893450182100651,258.97786382021997,-14.172136179780011,252.6991778225413,-20.45082217745869,246.42049182486252,-26.729508175137454,1.0,1.0,26022.012520719443,26022.012520719443,277.0978222110685,3.9478222110685124,277.0978222110685,277.0978222110685,76773.1017878905,76773.10706206149,-0.005274170995107852,0.0,8546.071908451686,8546.071908451686,0.8893691184517781,3881.8326072909426,277.0978222110685,3.9478222110685124,1.0,0.002,0.15331486378241643,0.005077501269907253,0.00023753913295987932,0.0017624608670480672,0.11876956647993965,0.11876956647993965,0.0,7.946334562580759e-15,0.9999986972800375,0.9999986972800375,0.0,0.09226770745979027,1.2019914098404797e-07,0.0,0.0,0.0,1601838.7559462313,268.1143842193832,0.0,1.0,1279360.625376469,2619.07737031608,,,,,,,,,,,,,,,,,,,2.0
4673.0,-28.47361871391571,4.964388718968401,34.98156040563219,26.18554177405315,6.4079998611057265,-24.985456856413478,-38.53884724723173,2.919838003603544,-5.035615872868732,-5.035615872860735,39.96311873867344,41061.17792563713,25750.01182396002,25750.01182396002,66811.18974959715,76788.44965060598,76773.10524732241,25750.01182396002,102523.11707128244,102523.11707128244,102523.11707128244,128555.06400213164,124380.04380405645,4175.020198075182,0.0,90331.61604595718,54604.34601884409,39696.966696792326,26031.94693084919,65728.91362764151,19862.782780156558,1450.0,0.0,0.8868710262254293,2.880915723063954,0.001494314320929203,1.0,1.0,-5.035615872868732,354163.92066492257,1552943.629227429,4.384816009241895,1552943.629227429,4.384816009241895,0.7630156450810117,0.0922678270394672,3.8625196249233054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625196249233054,1.2780319121926915,1.2783812873149718,3.0222403588471156,6403.764661495078,15243.107769423557,6487.891618157433,0.00034358378994575053,23386.707335564883,2384.7804638245357,19392.742216379655,1977.5093652143858,0.829220716628566,0.829220716628566,35033.270994151964,35405.22815468563,0.9868851497480109,0.8,4228.1446654747,4273.035954225843,0.9868851497480109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586264245229,4.964388718968401,-2.3561547988596083,7.320543517828009,3.5,3.5,1.0,0.6,0.00027335540769113625,1.0000005659131725,0.0002733552529957978,197.6685773551207,0.0,3.0853959491338676e-08,0.0874401211984538,0.01984307653324361,9.293907899777052e-05,0.00018041632869336574,0.0006968616102347388,0.09226782703983451,0.09226782703983451,0.09226782703983451,0.09226770770087633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.11666167,594.6831874913828,0.0,0.09226782703983451,0.0922678270394672,0.0922678270394672,0.375,0.375,0.5,9.276448779628826,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,26031.94693084919,19862.782780156558,0.7630156450810117,1.0164657539920225,0.6247049534129124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424052910205496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.061747210886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1172038653389,262.1172038653389,-11.032796134661055,246.42048644122139,277.81392128945663,121863.8849620948,121864.37879575841,-0.4938336636099221,0.0,nan,277.81392128945663,4.663921289456653,271.53523431980966,-1.6147656801903167,265.2565473501624,-7.89345264983757,258.9778603805149,-14.172139619485051,252.69917341086824,-20.450826589131736,246.42048644122139,-26.729513558778592,1.0,1.0,26022.012520719443,26022.012520719443,277.09782190647707,3.9478219064770883,277.09782190647707,277.09782190647707,76773.09925038788,76773.10524732241,-0.005996934531140141,0.0,8546.071908451686,8546.071908451686,0.8893691425605613,3881.832223047922,277.09782190647707,3.9478219064770883,1.0,0.002,0.15331498367320304,0.00507750071764213,0.00023753931866785452,0.0017624606813407776,0.11876965933392726,0.11876965933392726,0.0,8.631984016460592e-15,0.9999987006218545,0.9999987006218545,0.0,0.09226770714866922,1.1989079799016934e-07,0.0,0.0,0.0,1601838.7558400354,268.11438412713125,0.0,1.0,1279360.6256940183,2619.077369016297,,,,,,,,,,,,,,,,,,,2.0
4674.0,-28.473624180215612,4.964388620368078,34.98156032852842,26.185542332846694,6.4079991173967485,-24.985461850454428,-38.53885182235388,2.919836787635515,-5.035615974602024,-5.03561597460723,39.9631185860687,41061.169317072825,25750.01183206142,25750.01183206142,66811.18114913424,76788.44722021848,76773.1033709247,25750.01183206142,102523.11520298611,102523.11520298611,102523.11520298611,128555.06204218266,124380.04346422863,4175.018577954032,0.0,90331.61414562195,54604.33792826045,39696.97357484611,26031.946839196542,65728.92041404266,19862.782698610885,1450.0,0.0,0.8868710262603796,2.880915712265566,0.001494314320929203,1.0,1.0,-5.035615974602024,354163.91926014033,1552943.6226518203,4.384816008067588,1552943.6226518203,4.384816008067588,0.7630156446348957,0.09226782642279434,3.8625192542572155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625192542572155,1.2780319181396118,1.278381293065802,3.0222400547552484,6403.764017160902,15243.107769423557,6487.892025221304,0.0003435839498765516,23386.709087873074,2384.780642510243,19392.743433120806,1977.5094892874536,0.8292207065241473,0.8292207065241473,35033.26830458205,35405.22815468563,0.9868850550417323,0.8,4228.144340872104,4273.035954225843,0.9868850550417323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626426271741,4.964388620368078,-2.356154899763099,7.320543520131178,3.5,3.5,1.0,0.6,0.0002733552529957978,1.000000561890111,0.0002733550994002706,197.66858182001707,0.0,3.0578407477205364e-08,0.0866592067904,0.019843107111651086,9.293903147457326e-05,0.00018041622152122452,0.0006968611294060648,0.09226782642303816,0.09226782642303816,0.09226782642303816,0.09226770735867017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.13316423167,594.6831821057614,0.0,0.09226782642303816,0.09226782642279434,0.09226782642279434,0.375,0.375,0.5,9.276445207699084,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,26031.946839196542,19862.782698610885,0.7630156446348957,1.016465518196163,0.6247047579424462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424053236114887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06096629648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11720088411187,262.11720088411187,-11.03279911588811,246.42048108548397,277.8139206827401,121863.88746711807,121864.38589953756,-0.49843241949915795,0.0,nan,277.8139206827401,4.663920682740127,271.53523276328883,-1.6147672367111454,265.25654484383745,-7.893455156162531,258.97785692438595,-14.17214307561403,252.699169004935,-20.45083099506499,246.42048108548397,-26.729518914516007,1.0,1.0,26022.012520719443,26022.012520719443,277.09782158516794,3.947821585167958,277.09782158516794,277.09782158516794,76773.09693896661,76773.1033709247,-0.00643195808515884,0.0,8546.071908451686,8546.071908451686,0.8893691659337634,3881.8318505285015,277.09782158516794,3.947821585167958,1.0,0.002,0.15331510329011774,0.00507750016483619,0.00023753950394683887,0.001762460496061423,0.11876975197341944,0.11876975197341944,0.0,8.262054235208538e-15,0.9999987035900655,0.9999987035900655,0.0,0.09226770680586753,1.1961692681059237e-07,0.0,0.0,0.0,1601838.7557229246,268.11438402539795,0.0,1.0,1279360.6260442042,2619.0773675829337,,,,,,,,,,,,,,,,,,,2.0
4675.0,-28.47362961137237,4.964388522805043,34.98156025205383,26.18553629089149,6.407998660313928,-24.985466784203954,-38.538856397476025,2.9198358331452363,-5.035616023838543,-5.035616023829767,39.9631184500192,41061.17693052426,25750.011707584636,25750.011707584636,66811.1886381089,76788.44836415364,76773.1019037494,25750.011707584636,102523.11361133403,102523.11361133403,102523.11361133403,128555.0603832712,124380.04341897255,4175.016964298651,0.0,90331.6212313409,54604.35147265639,39696.96639853835,26031.946771937164,65728.91317047551,19862.782637078017,1450.0,0.0,0.8868710265024115,2.880915707039357,0.001494314320929203,1.0,1.0,-5.035616023838543,354163.91858025437,1552943.6167905494,4.38481599993549,1552943.6167905494,4.38481599993549,0.7630156442425735,0.0922678258053087,3.8625203991647883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625203991647883,1.2780319228737933,1.2783812976049675,3.022240939396484,6403.765891609526,15243.107769423557,6487.890841020508,0.00034358348461765363,23386.7039901909,2384.780122691327,19392.73989346538,1977.5091283430509,0.8292207359189772,0.8292207359189772,35033.27661208301,35405.22815468563,0.986885347568992,0.8,4228.14534349946,4273.035954225843,0.986885347568992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626399401074,4.964388522805043,-2.3561549619382784,7.320543484743322,3.5,3.5,1.0,0.6,0.0002733550994002706,1.0000005582777216,0.0002733549467922937,197.66858625620847,0.0,3.0361010034183536e-08,0.08604310243687614,0.01984313747266112,9.293898395139798e-05,0.0001804161154488726,0.0006968609262593399,0.09226782580561267,0.09226782580561267,0.09226782580561267,0.09226770721646961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.14967810694,594.6831767172681,0.0,0.09226782580561267,0.0922678258053087,0.0922678258053087,0.375,0.375,0.5,9.276441650029568,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,26031.946771937164,19862.782637078017,0.7630156442425735,1.0164657441516853,0.6247049426182868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424053559707395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06035019212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171979096318,262.1171979096318,-11.032802090368193,246.4204757612528,277.81392005801075,121863.94153110994,121864.43883553795,-0.49730442798169383,0.0,nan,277.81392005801075,4.663920058010774,271.53523119865946,-1.6147688013405173,265.25654233930743,-7.8934576606925475,258.9778534799557,-14.172146520044294,252.69916462060417,-20.450835379395812,246.4204757612528,-26.72952423874719,1.0,1.0,26022.012520719443,26022.012520719443,277.0978213642671,3.9478213642670994,277.0978213642671,277.0978213642671,76773.0933670595,76773.1019037494,-0.008536689900211059,0.0,8546.071908451686,8546.071908451686,0.889369093738984,3881.833001160612,277.0978213642671,3.9478213642670994,1.0,0.002,0.15331522241976342,0.005077499623954625,0.00023753968849670576,0.0017624603115122598,0.11876984424835288,0.11876984424835288,0.0,8.965484604717133e-15,0.9999987088711056,0.9999987088711056,0.0,0.09226770667565279,1.1912965591645663e-07,0.0,0.0,0.0,1601838.7556662464,268.11438397616143,0.0,1.0,1279360.6262136865,2619.0773668892093,,,,,,,,,,,,,,,,,,,2.0
4676.0,-28.47363510719759,4.964388426433821,34.981560176254995,26.185536046419315,6.407999948849345,-24.985471601593087,-38.538860937673576,2.919836443245826,-5.0356160647305614,-5.035616064659818,39.96311831657186,41061.174052815506,25750.011564566117,25750.011564566117,66811.18561738162,76788.44607017555,76773.10049193061,25750.011564566117,102523.11205649673,102523.11205649673,102523.11205649673,128555.05876503253,124380.04340754056,4175.015357491961,0.0,90331.62223399377,54604.35191152622,39696.967024963946,26031.94670853581,65728.91373349975,19862.782578709455,1450.0,0.0,0.8868710267775349,2.880915702698928,0.001494314320929203,1.0,1.0,-5.0356160647305614,354163.9180155998,1552943.6110407661,4.38481599069153,1552943.6110407661,4.38481599069153,0.7630156438587246,0.09226782518927736,3.862520589210418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520589210418,1.278031920362862,1.2783812948983018,3.022241094036025,6403.766219272157,15243.107769423557,6487.89063401616,0.00034358340328809444,23386.703099091952,2384.7800318245227,19392.73927471553,1977.5090652481258,0.8292207410572764,0.8292207410572764,35033.27799106262,35405.22815468563,0.9868853961262106,0.8,4228.14550992769,4273.035954225843,0.9868853961262106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626368527826,4.964388426433821,-2.356155017650363,7.320543444084184,3.5,3.5,1.0,0.6,0.0002733549467922937,1.0000005649251151,0.00027335479236730617,197.6685907452216,0.0,3.0165803040090195e-08,0.08548988581561562,0.01984316763846416,9.293893679101684e-05,0.00018041601000127688,0.0006968605532531247,0.09226782518958669,0.09226782518958669,0.09226782518958669,0.09226770710608086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.1661313246,594.683171348672,0.0,0.09226782518958669,0.09226782518927736,0.09226782518927736,0.375,0.375,0.5,9.27643810753644,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,26031.94670853581,19862.782578709455,0.7630156438587246,1.0164656894874298,0.6247048934856815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442405388121952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0597969755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11719509348524,262.11719509348524,-11.032804906514741,246.42047046749872,277.81391971947187,121863.9844652453,121864.45529780792,-0.4708325626405354,0.0,nan,277.81391971947187,4.663919719471892,271.5352298690776,-1.614770130922352,265.25654001868236,-7.893459981317619,258.9778501682878,-14.172149831712204,252.6991603178932,-20.45083968210679,246.42047046749872,-26.72952953250126,1.0,1.0,26022.012520719443,26022.012520719443,277.0978211582362,3.947821158236195,277.0978211582362,277.0978211582362,76773.09597729731,76773.10049193061,-0.0045146332995500416,0.0,8546.071908451686,8546.071908451686,0.8893690817552193,3881.8331921564704,277.0978211582362,3.947821158236195,1.0,0.002,0.15331534103969596,0.00507749908690643,0.0002375398722609532,0.0017624601277518128,0.11876993613047661,0.11876993613047661,0.0,1.2765830059713323e-14,0.9999987143954095,0.9999987143954095,0.0,0.09226770656933773,1.1861993961424647e-07,0.0,0.0,0.0,1601838.7556191736,268.1143839352694,0.0,1.0,1279360.6263544448,2619.077366313071,,,,,,,,,,,,,,,,,,,2.0
4677.0,-28.473640613788533,4.964388331930207,34.98156010146243,26.185536046419315,6.4080005349944065,-24.985476498909932,-38.53886547787113,2.9198364201163947,-5.0356160721966035,-5.035616072128806,39.96311819401473,41061.16911256892,25750.01134045196,25750.01134045196,66811.18045302088,76788.44372001947,76773.09933684104,25750.01134045196,102523.110677293,102523.110677293,102523.110677293,128555.05733808443,124380.04357880406,4175.013759280362,0.0,90331.62223020606,54604.3493209657,39696.969899155956,26031.946660791426,65728.91655994738,19862.78253320456,1450.0,0.0,0.88687102718328,2.880915701906511,0.001494314320929203,1.0,1.0,-5.0356160721966035,354163.9179125122,1552943.6057605175,4.384815977058779,1552943.6057605175,4.384815977058779,0.7630156435101074,0.09226782457460832,3.862520584836438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520584836438,1.2780319207871247,1.27838129512531,3.0222410896103105,6403.766209894599,15243.107769423557,6487.890639940534,0.0003435834056157106,23386.703124594806,2384.78003442509,19392.73929242388,1977.5090670538748,0.8292207409102208,0.8292207409102208,35033.27795932483,35405.22815468563,0.9868853950086458,0.8,4228.145506097274,4273.035954225843,0.9868853950086458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626320148551,4.964388331930207,-2.35615504843993,7.320543380370138,3.5,3.5,1.0,0.6,0.00027335479236730617,1.000000566031775,0.00027335463763989543,197.66859524302834,0.0,3.052496966570735e-08,0.08650776403261463,0.019843198163433825,9.293888963065866e-05,0.0001804159027366475,0.0006968601381521495,0.09226782457488675,0.09226782457488675,0.09226782457488675,0.0922677071229146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.1825458568,594.6831659932164,0.0,0.09226782457488675,0.09226782457460832,0.09226782457460832,0.375,0.375,0.5,9.276434583979864,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,26031.946660791426,19862.78253320456,0.7630156435101074,1.0164655672071885,0.6247047914614491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424054206559886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06081485372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11719234205214,262.11719234205214,-11.032807657947842,246.42046519043558,277.8139194936688,121864.01102285729,121864.47103596646,-0.4600131091673805,0.0,nan,277.8139194936688,4.6639194936688,271.5352286330222,-1.6147713669777772,265.2565377723753,-7.8934622276246955,258.97784691172876,-14.172153088271216,252.69915605108213,-20.45084394891785,246.42046519043558,-26.7295348095644,1.0,1.0,26022.012520719443,26022.012520719443,277.0978210156069,3.9478210156069053,277.0978210156069,277.0978210156069,76773.0964065779,76773.09933684104,-0.0029302631446626037,0.0,8546.071908451686,8546.071908451686,0.8893690820310308,3881.83318776062,277.0978210156069,3.9478210156069053,1.0,0.002,0.15331545901937127,0.005077498558896964,0.00023754005504966473,0.0017624599449582437,0.11877002752483236,0.11877002752483236,0.0,7.90817064610927e-15,0.9999987213344437,0.9999987213344437,0.0,0.09226770659491908,1.1797968924065547e-07,0.0,0.0,0.0,1601838.755610579,268.1143839278034,0.0,1.0,1279360.62638014,2619.077366207891,,,,,,,,,,,,,,,,,,,2.0
4678.0,-28.473646026570396,4.964388239055819,34.981560027525376,26.185536849685036,6.407999066804069,-24.985481517233286,-38.538870052993275,2.91983455746607,-5.035616089082737,-5.035616089078165,39.9631180691196,41061.15863144253,25750.01114494501,25750.01114494501,66811.16977638754,76788.4412597762,76773.09810397633,25750.01114494501,102523.10924892133,102523.10924892133,102523.10924892133,128555.05585782994,124380.04368871651,4175.012169113429,0.0,90331.61930166344,54604.33834260292,39696.978843400575,26031.94660890861,65728.92545230918,19862.78248433722,1450.0,0.0,0.8868710275495293,2.880915700114101,0.001494314320929203,1.0,1.0,-5.035616089082737,354163.9176793343,1552943.600379833,4.3848159647530585,1552943.600379833,4.3848159647530585,0.7630156431536246,0.09226782396351384,3.862520015589006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520015589006,1.278031929727848,1.2783813038707206,3.022240623058232,6403.76522132673,15243.107769423557,6487.891264478453,0.00034358365098933796,23386.7058130671,2384.7803085729684,19392.741159209516,1977.5092574130326,0.8292207254077659,0.8292207254077659,35033.2738288399,35405.22815468563,0.986885249564249,0.8,4228.145007591502,4273.035954225843,0.986885249564249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626277944684,4.964388239055819,-2.3561550857330955,7.320543324788915,3.5,3.5,1.0,0.6,0.00027335463763989543,1.0000005563890066,0.0002733544855484648,197.66859966421165,0.0,3.058474992540401e-08,0.08667718128859496,0.019843228748183752,9.293884210755098e-05,0.00018041579553234444,0.000696859621372094,0.09226782396377123,0.09226782396377123,0.09226782396377123,0.09226770710361229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.19886340573,594.6831606692549,0.0,0.09226782396377123,0.09226782396351384,0.09226782396351384,0.375,0.375,0.5,9.276431078171349,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,26031.94660890861,19862.78248433722,0.7630156431536246,1.016465267256858,0.624704547486254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424054532537574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.060984270975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171894653366,262.1171894653366,-11.032810534663383,246.4204599245562,277.81391900611715,121863.99637086663,121864.47732997742,-0.48095911078986137,0.0,nan,277.81391900611715,4.663919006117169,271.53522718980474,-1.6147728101952339,265.2565353734926,-7.8934646265073525,258.9778435571804,-14.172156442819585,252.69915174086827,-20.450848259131703,246.4204599245562,-26.729540075443765,1.0,1.0,26022.012520719443,26022.012520719443,277.0978208543965,3.947820854396525,277.0978208543965,277.0978208543965,76773.0915202998,76773.09810397633,-0.006583676527952775,0.0,8546.071908451686,8546.071908451686,0.8893691179262373,3881.832615666951,277.0978208543965,3.947820854396525,1.0,0.002,0.15331557640654772,0.0050774980317874075,0.00023754023691574983,0.0017624597630888149,0.11877011845787491,0.11877011845787491,0.0,4.564491146163974e-15,0.9999987277559774,0.9999987277559774,0.0,0.09226770657632632,1.1738718751372397e-07,0.0,0.0,0.0,1601838.7555911404,268.11438391091724,0.0,1.0,1279360.6264382678,2619.0773659699635,,,,,,,,,,,,,,,,,,,2.0
4679.0,-28.47365140642756,4.9643881469586475,34.981559954002286,26.185537373553984,6.407998394739838,-24.9854864263106,-38.538874593190826,2.9198334146226776,-5.035616144916901,-5.035616144955938,39.96311793319249,41061.15056983811,25750.011051680056,25750.011051680056,66811.16162151817,76788.43887220895,76773.09657638796,25750.011051680056,102523.10762806801,102523.10762806801,102523.10762806801,128555.05416746682,124380.04358253506,4175.010584931767,0.0,90331.61751704133,54604.33087379156,39696.98515916642,26031.9465393988,65728.93169856523,19862.782421073753,1450.0,0.0,0.8868710277575333,2.880915694187616,0.001494314320929203,1.0,1.0,-5.035616144916901,354163.9169083476,1552943.5945240203,4.384815957764267,1552943.5945240203,4.384815957764267,0.7630156427607844,0.09226782335771941,3.862519667332362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519667332362,1.278031935330898,1.2783813092809144,3.0222403373138786,6403.764615868733,15243.107769423557,6487.891646982298,0.0003435838012707118,23386.707459648638,2384.7804764775574,19392.742302539104,1977.5093740002044,0.8292207159130582,0.8292207159130582,35033.271301873996,35405.22815468563,0.9868851605836498,0.8,4228.144702613488,4273.035954225843,0.9868851605836498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586262578116825,4.9643881469586475,-2.356155151315711,7.320543298274359,3.5,3.5,1.0,0.6,0.0002733544855484648,1.0000005530046416,0.00027335433438224906,197.66860405850204,0.0,3.006370011745961e-08,0.08520052613288052,0.019843258811883868,9.293879494723718e-05,0.00018041569060122758,0.000696859153242592,0.09226782335797802,0.09226782335797802,0.09226782335797802,0.09226770693544369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.2150641839,594.6831553828056,0.0,0.09226782335797802,0.09226782335771941,0.09226782335771941,0.375,0.375,0.5,9.276427585489797,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,26031.9465393988,19862.782421073753,0.7630156427607844,1.0164650465934253,0.6247043654709882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424054852961992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05950761582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171865614856,262.1171865614856,-11.032813438514381,246.42045468075173,277.81391844221974,121863.99956219296,121864.48505809724,-0.485495904322492,0.0,nan,277.81391844221974,4.663918442219767,271.5352256899259,-1.6147743100740968,265.25653293763236,-7.89346706236762,258.97784018533866,-14.172159814661313,252.69914743304523,-20.45085256695475,246.42045468075173,-26.729545319248246,1.0,1.0,26022.012520719443,26022.012520719443,277.0978206197713,3.947820619771335,277.0978206197713,277.0978206197713,76773.08911247947,76773.09657638796,-0.007463908492354676,0.0,8546.071908451686,8546.071908451686,0.8893691398863608,3881.832265669024,277.0978206197713,3.947820619771335,1.0,0.002,0.1533156933614587,0.005077497499382802,0.00023754041809293365,0.0017624595819105131,0.11877020904646682,0.11877020904646682,0.0,3.4468955467659157e-15,0.9999987324407991,0.9999987324407991,0.0,0.09226770640279096,1.169549284473039e-07,0.0,0.0,0.0,1601838.755526867,268.1143838550831,0.0,1.0,1279360.6266304613,2619.07736518329,,,,,,,,,,,,,,,,,,,2.0
4680.0,-28.473657929435245,4.964388055226275,34.98155988069716,26.18553793234753,6.407997669596383,-24.985492369532047,-38.53888307986779,2.919832109692779,-5.035616219733811,-5.035616219688238,39.96311779243684,41061.15287953189,25750.01100790487,25750.01100790487,66811.16388743676,76788.43597804989,76773.09491529681,25750.01100790487,102523.10592320169,102523.10592320169,102523.10592320169,128555.0523846888,124380.0433789783,4175.0090057105035,0.0,90331.61547450318,54604.33438764594,39696.978985396934,26031.94646148711,65728.92544688404,19862.782350979083,1450.0,0.0,0.8868710278865244,2.880915686246266,0.001494314320929203,1.0,1.0,-5.035616219733811,354163.9158752432,1552943.5884590978,4.384815953430257,1552943.5884590978,4.384815953430257,0.7630156423517934,0.09226782275587887,3.862519269285448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519269285448,1.2780319416824077,1.2783813154409553,3.02224001084105,6403.763924111984,15243.107769423557,6487.892084005754,0.00034358397297230576,23386.70934092562,2384.7806683144213,19392.74360883146,1977.509507204954,0.8292207050649528,0.8292207050649528,35033.26841362759,35405.22815468563,0.98688505888149,0.8,4228.1443540327455,4273.035954225843,0.98688505888149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626248361982,4.964388055226275,-2.3561552306031124,7.3205432858293875,3.5,3.5,1.0,0.6,0.00027335433438224906,1.0000006705110827,0.00027335415109526126,197.66860938652292,0.0,2.988081484241443e-08,0.08468222926340249,0.01984328869269871,9.293870679378616e-05,0.0001804156275884629,0.0006968588380406653,0.09226782275611937,0.09226782275611937,0.09226782275611937,0.09226770669452422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.23118928523,594.6831501207784,0.0,0.09226782275611937,0.09226782275587887,0.09226782275587887,0.375,0.375,0.5,9.27642410364356,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,26031.94646148711,19862.782350979083,0.7630156423517934,1.0164651777462463,0.6247044600282362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424055171437353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05898931895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11718352668476,262.11718352668476,-11.032816473315222,246.4204492570727,277.81391779629695,121863.99631255008,121864.5037020214,-0.5073894713080704,0.0,nan,277.81391779629695,4.663917796296971,271.5352240884523,-1.6147759115476674,265.25653038060705,-7.893469619392931,258.9778366727622,-14.172163327237797,252.69914296491746,-20.45085703508252,246.4204492570727,-26.729550742927273,1.0,1.0,26022.012520719443,26022.012520719443,277.0978203506701,3.9478203506700993,277.0978203506701,277.0978203506701,76773.0862256266,76773.09491529681,-0.008689670212334022,0.0,8546.071908451686,8546.071908451686,0.8893691649861236,3881.831865631875,277.0978203506701,3.9478203506700993,1.0,0.002,0.1533158099571005,0.005077496965073502,0.00023754059870414055,0.0017624594013037006,0.11877029935207027,0.11877029935207027,0.0,7.840950111415168e-15,0.99999873633462,0.99999873633462,0.0,0.09226770616022557,1.1659565330480576e-07,0.0,0.0,0.0,1601838.755440742,268.11438378026617,0.0,1.0,1279360.6268879916,2619.07736412917,,,,,,,,,,,,,,,,,,,2.0
4681.0,-28.473663189798724,4.964387961948342,34.98155980664844,26.185532134864502,6.407996579752888,-24.9854972128432,-38.53888762006534,2.9198306027980303,-5.035616385019637,-5.035616384993571,39.96311762436664,41061.159404823185,25750.011193375423,25750.011193375423,66811.1705981986,76788.43715568504,76773.09256652764,25750.011193375423,102523.10375990307,102523.10375990307,102523.10375990307,128555.05010191521,124380.04267526648,4175.007426648735,0.0,90331.62168824808,54604.345559657646,39696.97347621159,26031.946342012146,65728.91981822375,19862.782246847262,1450.0,0.0,0.8868710276540355,2.8809156687021313,0.001494314320929203,1.0,1.0,-5.035616385019637,354163.9135928945,1552943.5812179588,4.384815961241725,1552943.5812179588,4.384815961241725,0.7630156418535381,0.09226782216000316,3.8625202450858356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625202450858356,1.278031949034865,1.2783813225611638,3.0222407569722383,6403.76550507444,15243.107769423557,6487.891085218018,0.00034358358055999424,23386.70504139731,2384.7802298845486,19392.74062338808,1977.509202774452,0.8292207298574371,0.8292207298574371,35033.275494079215,35405.22815468563,0.9868853082013654,0.8,4228.145208568246,4273.035954225843,0.9868853082013654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626288399306,4.964387961948342,-2.356155376608992,7.320543338557334,3.5,3.5,1.0,0.6,0.00027335415109526126,1.000000540721735,0.00027335400328681034,197.66861368321076,0.0,3.6230083997202126e-08,0.10267605804807083,0.01984332492278271,9.293865963353576e-05,0.0001804154914617255,0.0006968584882980255,0.09226782216034836,0.09226782216034836,0.09226782216034836,0.09226770610844692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.24718064204,594.6831449009958,0.0,0.09226782216034836,0.09226782216000316,0.09226782216000316,0.375,0.375,0.5,9.276420622110411,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,26031.946342012146,19862.782246847262,0.7630156418535381,1.0164653668882415,0.6247046128002659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424055557584654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07698314774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11718046637446,262.11718046637446,-11.032819533625513,246.42044390100125,277.8139170317477,121864.03953735506,121864.55119178406,-0.5116544290264662,0.0,nan,277.8139170317477,4.663917031747701,271.53522240559863,-1.614777594401346,265.256527779449,-7.8934722205509615,258.97783315329957,-14.172166846700406,252.69913852715044,-20.45086147284954,246.42044390100125,-26.729556098998728,1.0,1.0,26022.012520719443,26022.012520719443,277.09781991052864,3.947819910528665,277.09781991052864,277.09781991052864,76773.081813886,76773.09256652764,-0.010752641639555804,0.0,8546.071908451686,8546.071908451686,0.8893691034547868,3881.832846311265,277.09781991052864,3.947819910528665,1.0,0.002,0.15331592655912277,0.005077496413956579,0.00023754077928070947,0.0017624592207374672,0.11877038964035473,0.11877038964035473,0.0,1.8176432581284985e-14,0.9999987362655806,0.9999987362655806,0.0,0.09226770555798049,1.1660202267066687e-07,0.0,0.0,0.0,1601838.7552504726,268.11438361498034,0.0,1.0,1279360.627456936,2619.0773618003836,,,,,,,,,,,,,,,,,,,2.0
4682.0,-28.473668617170276,4.9643878699484905,34.98155973335112,26.1855382117443,6.407998174342928,-24.985501938019244,-38.53889216026289,2.9198314951916053,-5.035616417397762,-5.035616417430566,39.96311749795414,41061.14241525276,25750.011040001067,25750.011040001067,66811.15345525384,76788.43137555306,76773.09126200047,25750.011040001067,102523.10230200153,102523.10230200153,102523.10230200153,128555.04858618022,124380.04273146502,4175.005854715202,0.0,90331.61456817735,54604.32728164792,39696.985873921585,26031.94628417869,65728.93215810027,19862.782193274994,1450.0,0.0,0.8868710279469233,2.880915665265367,0.001494314320929203,1.0,1.0,-5.035616417397762,354163.9131457997,1552943.5757722638,4.3848159514008955,1552943.5757722638,4.3848159514008955,0.7630156414907363,0.09226782155973592,3.862519086434488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519086434488,1.2780319452072344,1.2783813185435728,3.0222398594333852,6403.763603297311,15243.107769423557,6487.892286683107,0.0003435840526019875,23386.710213401937,2384.780757282246,19392.74421464763,1977.5095689810112,0.8292207000339221,0.8292207000339221,35033.267086852735,35405.22815468563,0.9868850121625307,0.8,4228.1441939050765,4273.035954225843,0.9868850121625307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586262552905525,4.9643878699484905,-2.3561554250056154,7.320543294954106,3.5,3.5,1.0,0.6,0.00027335400328681034,1.0000005578888045,0.0002733538507857573,197.6686181163117,0.0,2.9217091583454593e-08,0.08280123754751031,0.019843354139874293,9.293861247330701e-05,0.00018041539081350332,0.000696857890503694,0.09226782156000891,0.09226782156000891,0.09226782156000891,0.09226770602884822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.26329839084,594.683139642073,0.0,0.09226782156000891,0.09226782155973592,0.09226782155973592,0.375,0.375,0.5,9.276417156172814,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,26031.94628417869,19862.782193274994,0.7630156414907363,1.0164649152453968,0.6247042370395863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442405586898629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05710832724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171776140493,262.1171776140493,-11.03282238595068,246.42043859580218,277.8139166322965,121864.0449002157,121864.52178148618,-0.4768812705148,0.0,nan,277.8139166322965,4.663916632296548,271.53522102499767,-1.6147789750023094,265.2565254176986,-7.893474582301394,258.9778298103997,-14.172170189600251,252.69913420310095,-20.450865796899024,246.42043859580218,-26.729561404197796,1.0,1.0,26022.012520719443,26022.012520719443,277.0978197254452,3.9478197254452425,277.0978197254452,277.0978197254452,76773.08670961416,76773.09126200047,-0.004552386308205314,0.0,8546.071908451686,8546.071908451686,0.889369176516211,3881.8316818666603,277.0978197254452,3.9478197254452425,1.0,0.002,0.15331604261423484,0.005077495889887994,0.00023754095907532925,0.001762459040929559,0.11877047953766462,0.11877047953766462,0.0,4.888450755302642e-15,0.9999987421928043,0.9999987421928043,0.0,0.09226770550460603,1.160551298922995e-07,0.0,0.0,0.0,1601838.7552132006,268.1143835826022,0.0,1.0,1279360.6275683907,2619.0773613441906,,,,,,,,,,,,,,,,,,,2.0
4683.0,-28.47367389032841,4.964387778447896,34.98155966034092,26.18553297305482,6.4079956545883885,-24.98550693583607,-38.53889673538504,2.9198287000975127,-5.035616485689047,-5.0356164856650985,39.963117359646034,41061.14471769996,25750.010980090956,25750.010980090956,66811.1556977909,76788.43243675718,76773.08965604915,25750.010980090956,102523.10063614011,102523.10063614011,102523.10063614011,128555.04684558071,124380.04255770639,4175.00428787433,0.0,90331.61872712163,54604.33263428293,39696.98454759856,26031.946209440604,65728.93075703917,19862.782125804588,1450.0,0.0,0.8868710281002592,2.8809156580166655,0.001494314320929203,1.0,1.0,-5.035616485689047,354163.9122028033,1552943.5698127525,4.3848159462489145,1552943.5698127525,4.3848159462489145,0.763015641089534,0.09226782096153853,3.8625196661114702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625196661114702,1.278031958460021,1.2783813316050712,3.022240281663736,6403.764497952759,15243.107769423557,6487.891721476792,0.0003435838305387526,23386.707780328674,2384.7805091778205,19392.74252520813,1977.5093967061262,0.8292207140639095,0.8292207140639095,35033.271293015154,35405.22815468563,0.9868851602717085,0.8,4228.14470154432,4273.035954225843,0.9868851602717085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626242357825,4.964387778447896,-2.3561554994741956,7.320543277922091,3.5,3.5,1.0,0.6,0.0002733538507857573,1.0000005420369593,0.00027335370261794754,197.66862242345056,0.0,3.014467241141198e-08,0.08543000161394156,0.019843384284546704,9.293856495033017e-05,0.00018041528583542717,0.0006968575896064596,0.09226782096179002,0.09226782096179002,0.09226782096179002,0.09226770581264514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.2793031918,594.6831344193722,0.0,0.09226782096179002,0.09226782096153853,0.09226782096153853,0.375,0.375,0.5,9.276413701704397,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,26031.946209440604,19862.782125804588,0.763015641089534,1.0164649710300642,0.6247042853850556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424056190274441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0597370913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171745718824,262.1171745718824,-11.032825428117576,246.42043332145977,277.8139158223053,121864.05693883546,121864.56555987759,-0.5086210421132185,0.0,nan,277.8139158223053,4.663915822305341,271.53521932213573,-1.6147806778642462,265.25652282196677,-7.8934771780332085,258.97782632179803,-14.172173678201943,252.69912982162882,-20.45087017837116,246.42043332145977,-26.72956667854021,1.0,1.0,26022.012520719443,26022.012520719443,277.09781946929377,3.9478194692937905,277.09781946929377,277.09781946929377,76773.0778745425,76773.08965604915,-0.011781506647821516,0.0,8546.071908451686,8546.071908451686,0.8893691399633469,3881.8322644420277,277.09781946929377,3.9478194692937905,1.0,0.002,0.15331615829197498,0.005077495360888887,0.00023754113826759176,0.0017624588617422337,0.11877056913379588,0.11877056913379588,0.0,9.825473767932635e-15,0.9999987462828561,0.9999987462828561,0.0,0.09226770528378957,1.1567774896780896e-07,0.0,0.0,0.0,1601838.7551345874,268.11438351431093,0.0,1.0,1279360.6278034602,2619.07736038201,,,,,,,,,,,,,,,,,,,2.0
4684.0,-28.47367923889044,4.964387687339487,34.981559587578126,26.18553276350724,6.407996836362948,-24.985511631364943,-38.53890124065799,2.9198292288386773,-5.035616558495747,-5.035616558496914,39.963117220765646,41061.14211283826,25750.010933028727,25750.010933028727,66811.15304586699,76788.43019885886,76773.088025619,25750.010933028727,102523.09895864772,102523.09895864772,102523.09895864772,128555.04509157578,124380.0423655892,4175.0027259865865,0.0,90331.61959946732,54604.3331629178,39696.984929499464,26031.946132928064,65728.93106242752,19862.78205692241,1450.0,0.0,0.8868710282326209,2.880915650288597,0.001494314320929203,1.0,1.0,-5.035616558495747,354163.9111974445,1552943.5638293808,4.384815941801657,1552943.5638293808,4.384815941801657,0.7630156406861099,0.09226782036617663,3.862519831095253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519831095253,1.2780319563166131,1.2783813292717041,3.0222404158244474,6403.7647822232075,15243.107769423557,6487.8915418863135,0.00034358375997969756,23386.707007237026,2384.780430344412,19392.741988400176,1977.5093419669486,0.8292207185218117,0.8292207185218117,35033.27249014492,35405.22815468563,0.9868852024255512,0.8,4228.1448460251995,4273.035954225843,0.9868852024255512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626232198553,4.964387687339487,-2.356155577203151,7.320543264542637,3.5,3.5,1.0,0.6,0.00027335370261794754,1.000000549787885,0.0002733535523314761,197.66862679217985,0.0,2.9288126846993866e-08,0.08300255148438061,0.01984341357267355,9.2938518152917e-05,0.00018041518446503056,0.0006968572278268887,0.09226782036644429,0.09226782036644429,0.09226782036644429,0.09226770557890719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.29525287525,594.6831292146077,0.0,0.09226782036644429,0.09226782036617663,0.09226782036617663,0.375,0.375,0.5,9.27641025808036,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26031.946132928064,19862.78205692241,0.7630156406861099,1.0164649259610141,0.6247042428522003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424056502433515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.057309641175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171717040377,262.1171717040377,-11.032828295962304,246.42042809298945,277.8139153150862,121864.09953137218,121864.57900738307,-0.47947601087734204,0.0,nan,277.8139153150862,4.6639153150862285,271.53521787066654,-1.6147821293334346,265.25652042624733,-7.893479573752643,258.977822981828,-14.172177018171965,252.69912553740875,-20.45087446259123,246.42042809298945,-26.729571907010524,1.0,1.0,26022.012520719443,26022.012520719443,277.0978192056807,3.94781920568073,277.0978192056807,277.0978192056807,76773.08044242849,76773.088025619,-0.007583190512377769,0.0,8546.071908451686,8546.071908451686,0.8893691295599152,3881.832430250729,277.0978192056807,3.94781920568073,1.0,0.002,0.15331627360748104,0.005077494832646746,0.00023754131689640294,0.00176245868311093,0.11877065844820146,0.11877065844820146,0.0,7.332676132953964e-15,0.9999987502086688,0.9999987502086688,0.0,0.09226770505065458,1.1531552204271063e-07,0.0,0.0,0.0,1601838.755050775,268.11438344150423,0.0,1.0,1279360.6280540787,2619.0773593561876,,,,,,,,,,,,,,,,,,,2.0
