time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4685.0,-28.47368454334512,4.964387596620872,34.98155951506394,26.18553325245159,6.40799620911002,-24.9855164680995,-38.53890578085554,2.919828133864189,-5.035616631059213,-5.035616631050316,39.96311708241495,41061.134478221094,25750.01088625331,25750.01088625331,66811.1453644744,76788.42784741464,76773.08640161192,25750.01088625331,102523.09728786522,102523.09728786522,102523.09728786522,128555.0433445585,124380.04217554815,4175.001169010343,0.0,90331.61789056959,54604.326157238,39696.990814812874,26031.946056693265,65728.93687150614,19862.781988292212,1450.0,0.0,0.886871028364324,2.8809156425864346,0.001494314320929203,1.0,1.0,-5.035616631059213,354163.91019545647,1552943.557868625,4.384815937376523,1552943.557868625,4.384815937376523,0.7630156402842247,0.09226781977282901,3.862519497506032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519497506032,1.278031961694353,1.278381334458833,3.0222401420894753,6403.764202211649,15243.107769423557,6487.891908313883,0.00034358390394493654,23386.708584615633,2384.780591192266,19392.7430836767,1977.5094536540716,0.8292207094261113,0.8292207094261113,35033.27006960647,35405.22815468563,0.986885117192522,0.8,4228.144553891853,4273.035954225843,0.986885117192522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626222101194,4.964387596620872,-2.3561556546238496,7.320543251244722,3.5,3.5,1.0,0.6,0.0002733535523314761,1.0000005452540346,0.0002733534032844301,197.6686311248822,0.0,2.970692043075921e-08,0.08418941250077161,0.019843443279593982,9.293847099275475e-05,0.00018041508133872136,0.0006968567693149479,0.09226781977309584,0.09226781977309584,0.09226781977309584,0.09226770534593043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.3111529313,594.6831240260415,0.0,0.09226781977309584,0.09226781977282901,0.09226781977282901,0.375,0.375,0.5,9.276406825269634,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26031.946056693265,19862.781988292212,0.7630156402842247,1.0164647192618355,0.6247040714882051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424056819056346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05849650219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171688183731,262.1171688183731,-11.032831181626875,246.42042289322387,277.8139147435227,121864.10385732305,121864.58631263614,-0.48245531309798995,0.0,nan,277.8139147435227,4.663914743522696,271.5352163734624,-1.6147836265375872,265.2565180034029,-7.893481996597075,258.97781963334324,-14.172180366656733,252.69912126328356,-20.45087873671642,246.42042289322387,-26.729577106776105,1.0,1.0,26022.012520719443,26022.012520719443,277.0978189430977,3.9478189430977295,277.0978189430977,277.0978189430977,76773.07822225324,76773.08640161192,-0.008179358672350645,0.0,8546.071908451686,8546.071908451686,0.8893691505951503,3881.8320949935624,277.0978189430977,3.9478189430977295,1.0,0.002,0.15331638856087218,0.005077494306076772,0.00023754149496428909,0.0017624585050441963,0.11877074748214454,0.11877074748214454,0.0,8.485399882740552e-15,0.9999987541333517,0.9999987541333517,0.0,0.09226770481942964,1.1495339936556063e-07,0.0,0.0,0.0,1601838.7549672443,268.11438336894076,0.0,1.0,1279360.6283038526,2619.0773583338178,,,,,,,,,,,,,,,,,,,2.0
4686.0,-28.47368981302039,4.964387506058677,34.98155944267899,26.18552731527018,6.407995528972138,-24.98552127882122,-38.538910321053095,2.9198269947728916,-5.035616714259049,-5.035616714323141,39.963116941116134,41061.14208619504,25750.01086748318,25750.01086748318,66811.15295367822,76788.42904509003,76773.08469807894,25750.01086748318,102523.09556556211,102523.09556556211,102523.09556556211,128555.04154123149,124380.04192488367,4174.999616347824,0.0,90331.62468180193,54604.33934804338,39696.983704176164,26031.94597566938,65728.92967984555,19862.781915753865,1450.0,0.0,0.8868710284525725,2.880915633755258,0.001494314320929203,1.0,1.0,-5.035616714259049,354163.90904659237,1552943.5517809405,4.384815934411435,1552943.5517809405,4.384815934411435,0.7630156398725823,0.092267819181813,3.8625205856458287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625205856458287,1.2780319672737799,1.2783813398492885,3.0222409803137578,6403.765978308319,15243.107769423557,6487.890786247635,0.00034358346309803806,23386.703754408114,2384.780098648174,19392.739729745597,1977.5091116482793,0.8292207372785614,0.8292207372785615,35033.2779651978,35405.22815468563,0.9868853952154475,0.8,4228.14550680608,4273.035954225843,0.9868853952154475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626218049308,4.964387506058677,-2.356155739849832,7.3205432459085085,3.5,3.5,1.0,0.6,0.0002733534032844301,1.0000005416790256,0.00027335325521470516,197.66863542917676,0.0,2.946192556133786e-08,0.0834950970408315,0.019843472741519545,9.293842383261447e-05,0.00018041497945181563,0.000696856572091507,0.09226781918202497,0.09226781918202497,0.09226781918202497,0.09226770507227355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.326992815,594.683118856939,0.0,0.09226781918202497,0.092267819181813,0.092267819181813,0.375,0.375,0.5,9.276403401967967,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,26031.94597566938,19862.781915753865,0.7630156398725823,1.0164649459393906,0.6247042555872565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442405713306813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.057802186726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11716591648275,262.11716591648275,-11.03283408351723,246.42041772247046,277.8139141104953,121864.15286649189,121864.63803460721,-0.4851681152881723,0.0,nan,277.8139141104953,4.663914110495341,271.53521483289,-1.6147851671099716,265.2565155552851,-7.893484444714886,258.9778162776803,-14.172183722319687,252.69911700007538,-20.450882999924602,246.42041772247046,-26.729582277529516,1.0,1.0,26022.012520719443,26022.012520719443,277.0978186604896,3.947818660489645,277.0978186604896,277.0978186604896,76773.07440575962,76773.08469807894,-0.010292319318978116,0.0,8546.071908451686,8546.071908451686,0.8893690819799928,3881.8331885740577,277.0978186604896,3.947818660489645,1.0,0.002,0.15331650319788126,0.005077493778922283,0.00023754167253675257,0.001762458327465272,0.11877083626837628,0.11877083626837628,0.0,2.024422296464934e-15,0.9999987575621728,0.9999987575621728,0.0,0.09226770454478421,1.1463702878250254e-07,0.0,0.0,0.0,1601838.7548714678,268.1143832857409,0.0,1.0,1279360.6285902439,2619.0773571615787,,,,,,,,,,,,,,,,,,,2.0
4687.0,-28.473695149464426,4.964387415876193,34.981559370544794,26.185527035873406,6.40799674712214,-24.985525959805077,-38.538914861250646,2.919827557462706,-5.035616786797675,-5.035616786810067,39.96311680358293,41061.13963429727,25750.01082191712,25750.01082191712,66811.1504562144,76788.42681517577,76773.08308340724,25750.01082191712,102523.09390532436,102523.09390532436,102523.09390532436,128555.03980507224,124380.0417365247,4174.998068547541,0.0,90331.62560810274,54604.340072950996,39696.98392794638,26031.945899747887,65728.92982769426,19862.781847423314,1450.0,0.0,0.8868710285814126,2.8809156260557085,0.001494314320929203,1.0,1.0,-5.035616786797675,354163.90804494347,1552943.5458557403,4.384815930082496,1552943.5458557403,4.384815930082496,0.7630156394730245,0.09226781859213463,3.8625207610524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625207610524,1.2780319649730096,1.2783813373586417,3.0222411230019364,6403.766280647447,15243.107769423557,6487.890595241658,0.0003435833880540536,23386.702932178043,2384.7800148040405,19392.739158815948,1977.5090534296573,0.8292207420197418,0.8292207420197418,35033.27923795573,35405.22815468563,0.9868854400323436,0.8,4228.145660414479,4273.035954225843,0.9868854400323436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586262082130125,4.964387415876193,-2.3561558170782115,7.320543232954405,3.5,3.5,1.0,0.6,0.00027335325521470516,1.0000005485423238,0.0002733531052689576,197.6686397880085,0.0,2.926874047691242e-08,0.0829476105115698,0.01984350201026002,9.293837667249679e-05,0.00018041487854220838,0.0006968562139720271,0.09226781859240159,0.09226781859240159,0.09226781859240159,0.09226770483908263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.34279926214,594.6831136989207,0.0,0.09226781859240159,0.09226781859213463,0.09226781859213463,0.375,0.375,0.5,9.276399989370258,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26031.945899747887,19862.781847423314,0.7630156394730245,1.0164649056565676,0.6247042168788902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442405744502107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0572547002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11716316781855,262.11716316781855,-11.032836832181431,246.42041258117877,277.81391375445844,121864.19410907084,121864.65365926773,-0.45955019692650434,0.0,nan,277.81391375445844,4.663913754458463,271.53521351980265,-1.6147864801973242,265.2565132851464,-7.893486714853566,258.97781305049045,-14.172186949509523,252.6991128158346,-20.450887184165367,246.42041258117877,-26.72958741882121,1.0,1.0,26022.012520719443,26022.012520719443,277.09781839906543,3.9478183990654543,277.09781839906543,277.09781839906543,76773.07687537506,76773.08308340724,-0.0062080321804387495,0.0,8546.071908451686,8546.071908451686,0.8893690709193276,3881.833364857662,277.09781839906543,3.9478183990654543,1.0,0.002,0.1533166174744705,0.0050774932553890725,0.00023754184955604462,0.0017624581504510402,0.11877092477802231,0.11877092477802231,0.0,7.08461067588928e-15,0.9999987614684559,0.9999987614684559,0.0,0.0922677043155308,1.1427660383175016e-07,0.0,0.0,0.0,1601838.7547879647,268.1143832132023,0.0,1.0,1279360.6288399352,2619.0773561395504,,,,,,,,,,,,,,,,,,,2.0
4688.0,-28.47370043996003,4.964387325249129,34.98155929823634,26.18552759466695,6.407995925654234,-24.985530803398817,-38.5389194014482,2.919826289092875,-5.035616898134265,-5.035616898156149,39.96311665428573,41061.13149554988,25750.01087526859,25750.01087526859,66811.14237081847,76788.42445550766,76773.08117068668,25750.01087526859,102523.09204595527,102523.09204595527,102523.09204595527,128555.03785193108,124380.04132839994,4174.996523531133,0.0,90331.62362343926,54604.3322950367,39696.99036489173,26031.9458059758,65728.93617086753,19862.781764472194,1450.0,0.0,0.8868710285554698,2.8809156142379675,0.001494314320929203,1.0,1.0,-5.035616898134265,354163.9065075526,1552943.5394232746,4.384815930954155,1552943.5394232746,4.384815930954155,0.7630156390350415,0.09226781800577193,3.862520374211851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520374211851,1.2780319711527621,1.2783813433484381,3.0222408057037304,6403.765608330624,15243.107769423557,6487.891019984878,0.00034358355493065504,23386.704760585624,2384.780201249726,19392.740428401856,1977.5091828913908,0.8292207314766753,0.8292207314766753,35033.276431023376,35405.22815468563,0.986885341193443,0.8,4228.14532164748,4273.035954225843,0.986885341193443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626219729936,4.964387325249129,-2.3561559228727154,7.320543248121845,3.5,3.5,1.0,0.6,0.0002733531052689576,1.000000543819226,0.0002733529566143643,197.66864410930953,0.0,2.9639571960248425e-08,0.08399854693534403,0.01984353164983198,9.293832951240107e-05,0.00018041477575655654,0.0006968557471685619,0.0922678180060202,0.0922678180060202,0.0922678180060202,0.09226770445789427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.3585190449,594.6831085685665,0.0,0.0922678180060202,0.09226781800577193,0.09226781800577193,0.375,0.375,0.5,9.276396582928518,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,26031.9458059758,19862.781764472194,0.7630156390350415,1.0164646845513772,0.6247040327688896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424057760926579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05830563662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11716036327834,262.11716036327834,-11.032839636721633,246.42040745338647,277.8139132731703,121864.19284632284,121864.66173843226,-0.4688921094312045,0.0,nan,277.8139132731703,4.663913273170294,271.5352121092139,-1.61478789078609,265.2565109452567,-7.89348905474327,258.97780978129964,-14.172190218700337,252.69910861734306,-20.45089138265692,246.42040745338647,-26.729592546613503,1.0,1.0,26022.012520719443,26022.012520719443,277.0978180639065,3.9478180639065386,277.0978180639065,277.0978180639065,76773.07437832536,76773.08117068668,-0.006792361324187368,0.0,8546.071908451686,8546.071908451686,0.8893690953124489,3881.83297608291,277.0978180639065,3.9478180639065386,1.0,0.002,0.15331673155219544,0.005077492725526724,0.0002375420262481311,0.0017624579737592703,0.11877101312406554,0.11877101312406554,0.0,7.401197710255047e-15,0.9999987636237707,0.9999987636237707,0.0,0.09226770392803502,1.1407773691037876e-07,0.0,0.0,0.0,1601838.7546598,268.1143831018657,0.0,1.0,1279360.6292231772,2619.0773545708785,,,,,,,,,,,,,,,,,,,2.0
4689.0,-28.473705694901053,4.964387234056837,34.98155922571692,26.185528153460496,6.40799516142206,-24.985535609269004,-38.53892394164575,2.919825075789368,-5.035617015691912,-5.035617015689258,39.963116503580395,41061.1236613387,25750.010943096193,25750.010943096193,66811.13460443489,76788.42211545246,76773.07922239478,25750.010943096193,102523.09016549097,102523.09016549097,102523.09016549097,128555.0358750113,124380.04089403174,4174.994980979553,0.0,90331.62172605286,54604.32489252681,39696.99648169561,26031.94570952032,65728.94219121593,19862.78167934866,1450.0,0.0,0.8868710285029567,2.8809156017599107,0.001494314320929203,1.0,1.0,-5.035617015691912,354163.90488425986,1552943.5329303227,4.384815932718558,1552943.5329303227,4.384815932718558,0.7630156385922588,0.09226781742120488,3.8625200042578105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625200042578105,1.2780319770749398,1.2783813490822393,3.022240502227531,6403.764965300974,15243.107769423557,6487.891426225202,0.0003435837145377717,23386.706509345375,2384.780379573593,19392.741642681372,1977.5093067134417,0.8292207213928132,0.8292207213928132,35033.27374662024,35405.22815468563,0.9868852466690952,0.8,4228.14499766846,4273.035954225843,0.9868852466690952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626234371804,4.964387234056837,-2.356156033347909,7.320543267404746,3.5,3.5,1.0,0.6,0.0002733529566143643,1.0000005401645298,0.0002733528089588728,197.66864840156956,0.0,2.938435189837674e-08,0.08327525327999968,0.01984356103418388,9.293828235232794e-05,0.00018041467426203637,0.0006968552883987722,0.09226781742144036,0.09226781742144036,0.09226781742144036,0.09226770405279355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.374206039,594.6831034488268,0.0,0.09226781742144036,0.09226781742120488,0.09226781742120488,0.375,0.375,0.5,9.276393181866913,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26031.94570952032,19862.78167934866,0.7630156385922588,1.016464473292004,0.6247038563603439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424058074112058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05758234297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11715752145693,262.11715752145693,-11.032842478543046,246.42040234330088,277.813912699613,121864.19374652686,121864.66887168636,-0.47512515950062517,0.0,nan,277.813912699613,4.663912699613036,271.535210628351,-1.6147893716489534,265.2565085570881,-7.893491442911852,258.9778064858255,-14.172193514174467,252.69910441456318,-20.450895585436797,246.42040234330088,-26.7295976566991,1.0,1.0,26022.012520719443,26022.012520719443,277.0978177183983,3.947817718398312,277.0978177183983,277.0978177183983,76773.07216072953,76773.07922239478,-0.007061665251967497,0.0,8546.071908451686,8546.071908451686,0.889369118640752,3881.8326042790995,277.0978177183983,3.947817718398312,1.0,0.002,0.15331684545094726,0.005077492195301345,0.00023754220265986327,0.0017624577973454488,0.11877110132993163,0.11877110132993163,0.0,5.3121569643099775e-15,0.9999987655634446,0.9999987655634446,0.0,0.09226770352243817,1.1389876671351201e-07,0.0,0.0,0.0,1601838.7545244738,268.11438298430807,0.0,1.0,1279360.6296278306,2619.077352914559,,,,,,,,,,,,,,,,,,,2.0
4690.0,-28.473710918301972,4.9643871434691444,34.981559153595256,26.185528572555654,6.407994689676941,-24.985540357504487,-38.5389284818433,2.919824128879077,-5.0356170780912635,-5.035617078100609,39.963116370020444,41061.116793623514,25750.010870542115,25750.010870542115,66811.12766416563,76788.41981064106,76773.07770354961,25750.010870542115,102523.08857409173,102523.08857409173,102523.08857409173,128555.03421269252,124380.04076894654,4174.993443745993,0.0,90331.62025201465,54604.318845858,39697.001562396275,26031.945638600802,65728.94720099708,19862.78161516221,1450.0,0.0,0.8868710286689467,2.880915595136582,0.001494314320929203,1.0,1.0,-5.0356170780912635,354163.9040226184,1552943.5271769585,4.3848159271414096,1552943.5271769585,4.3848159271414096,0.7630156382052824,0.09226781683510182,3.8625197160897473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625197160897473,1.2780319817618302,1.2783813535816928,3.0222402656661793,6403.764464055856,15243.107769423557,6487.891742891469,0.0003435838389523368,23386.707872513485,2384.7805185780553,19392.742589218036,1977.50940323332,0.8292207135323405,0.8292207135323405,35033.27165565978,35405.22815468563,0.9868851730413055,0.8,4228.144745311685,4273.035954225843,0.9868851730413055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586262187096365,4.9643871434691444,-2.356156103308997,7.320543246778142,3.5,3.5,1.0,0.6,0.0002733528089588728,1.0000005369224958,0.00027335266218967916,197.66865266806766,0.0,2.9186861436250142e-08,0.0827155653103329,0.019843590221045315,9.29382351922758e-05,0.000180414573766597,0.000696854848243409,0.0922678168354119,0.0922678168354119,0.0922678168354119,0.09226770385793594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.38991934684,594.6830983213589,0.0,0.0922678168354119,0.09226781683510182,0.09226781683510182,0.375,0.375,0.5,9.276389792550148,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26031.945638600802,19862.78161516221,0.7630156382052824,1.0164642902290717,0.624703704260771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424058385192797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.057022655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171546785898,262.1171546785898,-11.03284532141015,246.4203972558093,277.81391210137025,121864.20116787963,121864.6764678778,-0.47529999819991164,0.0,nan,277.81391210137025,4.663912101370272,271.5352091322588,-1.614790867741192,265.25650616314573,-7.8934938368542475,258.9778031940335,-14.17219680596645,252.69910022492135,-20.450899775078625,246.4203972558093,-26.729602744190686,1.0,1.0,26022.012520719443,26022.012520719443,277.0978174782626,3.947817478262607,277.0978174782626,277.0978174782626,76773.07027748175,76773.07770354961,-0.007426067866617814,0.0,8546.071908451686,8546.071908451686,0.8893691368118517,3881.832314670196,277.0978174782626,3.947817478262607,1.0,0.002,0.15331695894614092,0.005077491677135212,0.00023754237847348577,0.0017624576215357901,0.11877118923674289,0.11877118923674289,0.0,9.276000106916982e-15,0.9999987699373096,0.9999987699373096,0.0,0.0922677033399028,1.1349519901090166e-07,0.0,0.0,0.0,1601838.754452642,268.1143829219087,0.0,1.0,1279360.629842623,2619.077352035386,,,,,,,,,,,,,,,,,,,2.0
4691.0,-28.473716108131217,4.964387053288197,34.981559081741054,26.18552902657541,6.407994052771727,-24.985545092041004,-38.538932987116254,2.919823036681239,-5.035617149259792,-5.0356171493264075,39.9631162334961,41061.10958278916,25750.010821732605,25750.010821732605,66811.12040452176,76788.41750825787,76773.07610690065,25750.010821732605,102523.08692863326,102523.08692863326,102523.08692863326,128555.03249214991,124380.04058083826,4174.9919113116475,0.0,90331.61854677946,54604.31222181766,39697.00702773533,26031.945563516645,65728.95259125197,19862.781547549337,1450.0,0.0,0.8868710288011944,2.880915587582451,0.001494314320929203,1.0,1.0,-5.035617149259792,354163.903039888,1552943.5212941652,4.384815922697982,1552943.5212941652,4.384815922697982,0.7630156378087509,0.09226781625052925,3.862519383290847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519383290847,1.2780319871194914,1.278381358753233,3.022239992597083,6403.763885455208,15243.107769423557,6487.892108427502,0.00034358398256733805,23386.709446055225,2384.7806790346576,19392.7436818297,1977.5095146487026,0.8292207044587364,0.8292207044587364,35033.26924085592,35405.22815468563,0.9868850880102055,0.8,4228.144453870442,4273.035954225843,0.9868850880102055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626208173182,4.964387053288197,-2.3561561796137513,7.320543232901949,3.5,3.5,1.0,0.6,0.00027335266218967916,1.0000005334716273,0.00027335251636386744,197.66865690714445,0.0,2.9011668760192554e-08,0.0822190692663857,0.019843619232714077,9.29381883950155e-05,0.00018041447379466366,0.0006968544020581069,0.09226781625071724,0.09226781625071724,0.09226781625071724,0.09226770362975685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.4055667454,594.6830932152217,0.0,0.09226781625071724,0.09226781625052925,0.09226781625052925,0.375,0.375,0.5,9.276386413914532,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,26031.945563516645,19862.781547549337,0.7630156378087509,1.0164640964233744,0.6247035433248952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424058694406448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05652615895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171518229044,262.1171518229044,-11.032848177095559,246.42039219110114,277.8139114547077,121864.20550268561,121864.68294576163,-0.4774430760291553,0.0,nan,277.8139114547077,4.663911454707716,271.53520760198705,-1.6147923980129235,265.2565037492649,-7.893496250735097,258.97779989654356,-14.172200103456419,252.6990960438223,-20.450903956177683,246.42039219110114,-26.729607808898834,1.0,1.0,26022.012520719443,26022.012520719443,277.09781722020836,3.9478172202083783,277.09781722020836,277.09781722020836,76773.06793250541,76773.07610690065,-0.008174395246896893,0.0,8546.071908451686,8546.071908451686,0.8893691577972512,3881.831980207301,277.09781722020836,3.9478172202083783,1.0,0.002,0.1533170720853646,0.005077491158901934,0.00023754255373126913,0.0017624574462722594,0.11877127686563456,0.11877127686563456,0.0,3.5284275501368256e-15,0.9999987737951808,0.9999987737951808,0.0,0.0922677031112883,1.1313924094696187e-07,0.0,0.0,0.0,1601838.7543707166,268.1143828507402,0.0,1.0,1279360.6300875978,2619.0773510326594,,,,,,,,,,,,,,,,,,,2.0
4692.0,-28.473721264595362,4.964386963231875,34.981559010013775,26.185523089393996,6.407993373417602,-24.985549800794224,-38.53893749238921,2.9198219096161426,-5.035617233535618,-5.035617233575092,39.963116093450665,41061.11763946471,25750.010806777937,25750.010806777937,66811.12844624266,76788.41875518457,76773.0744152515,25750.010806777937,102523.08522202943,102523.08522202943,102523.08522202943,128555.0307046184,124380.0403216006,4174.990383017815,0.0,90331.62535644796,54604.32583094511,39696.99947278094,26031.94548258897,65728.94495536991,19862.78147517364,1450.0,0.0,0.8868710288793551,2.880915578637056,0.001494314320929203,1.0,1.0,-5.035617233535618,354163.9018761657,1552943.5152613714,4.384815920071837,1552943.5152613714,4.384815920071837,0.7630156374005366,0.09226781566849551,3.8625204750672713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625204750672713,1.2780319926366288,1.278381364085499,3.0222408338141395,6403.765667893207,15243.107769423557,6487.890982355608,0.0003435835401465549,23386.704598601435,2384.7801847319356,19392.74031592545,1977.5091714219893,0.8292207324107206,0.8292207324107206,35033.277162834835,35405.22815468563,0.9868853669623001,0.8,4228.14540996937,4273.035954225843,0.9868853669623001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626204944935,4.964386963231875,-2.3561562654185693,7.320543228650444,3.5,3.5,1.0,0.6,0.00027335251636386744,1.0000005300419876,0.00027335237147563317,197.66866111896857,0.0,2.8825192343588532e-08,0.08169059510172991,0.01984364805790642,9.293814159777743e-05,0.00018041437476609,0.0006968542165304827,0.09226781566874474,0.09226781566874474,0.09226781566874474,0.09226770335139237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.4211531203,594.6830881288,0.0,0.09226781566874474,0.09226781566849551,0.09226781566849551,0.375,0.375,0.5,9.276383044390212,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,26031.94548258897,19862.78147517364,0.7630156374005366,1.0164643368550577,0.6247037384723777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424059001632745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05599768479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11714895590563,262.11714895590563,-11.032851044094343,246.42038715041113,277.8139107614002,121864.25464449257,121864.73397906203,-0.4793345694889357,0.0,nan,277.8139107614002,4.6639107614002455,271.5352060392028,-1.614793960797158,265.2565013170043,-7.893498682995698,258.9777965948066,-14.172203405193386,252.69909187260882,-20.45090812739116,246.42038715041113,-26.729612849588847,1.0,1.0,26022.012520719443,26022.012520719443,277.09781693801506,3.9478169380150803,277.09781693801506,277.09781693801506,76773.06416706668,76773.0744152515,-0.010248184815282002,0.0,8546.071908451686,8546.071908451686,0.8893690889527782,3881.8330774426076,277.09781693801506,3.9478169380150803,1.0,0.002,0.15331718492194565,0.005077490639603768,0.0002375427285137008,0.0017624572714902231,0.11877136425685039,0.11877136425685039,0.0,3.923944502659538e-15,0.9999987770752612,0.9999987770752612,0.0,0.09226770283190114,1.128365943768232e-07,0.0,0.0,0.0,1601838.7542737026,268.11438276646436,0.0,1.0,1279360.6303776912,2619.077349845261,,,,,,,,,,,,,,,,,,,2.0
4693.0,-28.473726490040946,4.964386873540771,34.981558938543955,26.18552284492182,6.407994600983987,-24.98555438093881,-38.53894203258676,2.9198224918809403,-5.0356173062444896,-5.03561730624606,39.963115957426304,41061.11565236585,25750.010762951086,25750.010762951086,66811.12641531693,76788.4165741967,76773.07281884592,25750.010762951086,102523.08358179701,102523.08358179701,102523.08358179701,128555.02898894597,124380.04012949555,4174.988859450422,0.0,90331.62631319357,54604.32700284998,39696.9992337151,26031.94540714896,65728.94464086407,19862.78140732127,1450.0,0.0,0.8868710290019839,2.880915570919439,0.001494314320929203,1.0,1.0,-5.0356173062444896,354163.9008721671,1552943.5093997812,4.384815915951595,1552943.5093997812,4.384815915951595,0.7630156370052351,0.09226781508780517,3.862520656428791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520656428791,1.2780319902387034,1.2783813615017365,3.022240981391531,6403.765980591992,15243.107769423557,6487.890784804899,0.0003435834625312041,23386.703748197524,2384.78009801487,19392.739725433163,1977.5091112085333,0.8292207373143731,0.8292207373143731,35033.27847880214,35405.22815468563,0.986885413300703,0.8,4228.145568792683,4273.035954225843,0.986885413300703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626195484081,4.964386873540771,-2.356156342650014,7.320543216190785,3.5,3.5,1.0,0.6,0.00027335237147563317,1.0000005371327345,0.00027335222464920525,197.66866538713725,0.0,2.8639863281431494e-08,0.08116537253957685,0.019843676697769704,9.293809443779242e-05,0.00018041427703784074,0.0006968538717733264,0.09226781508800554,0.09226781508800554,0.09226781508800554,0.09226770311697657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.43670879107,594.683083052581,0.0,0.09226781508800554,0.09226781508780517,0.09226781508780517,0.375,0.375,0.5,9.276379685259746,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26031.94540714896,19862.78140732127,0.7630156370052351,1.0164643108202298,0.6247037112298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424059306883912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05547246223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171462467358,262.1171462467358,-11.032853753264192,246.4203821347929,277.81391035867864,121864.29610484531,121864.74905193664,-0.45294709129811417,0.0,nan,277.81391035867864,4.663910358678663,271.53520471390215,-1.6147952860978307,265.25649906912406,-7.893500930875916,258.9777934243472,-14.172206575652751,252.6990877795699,-20.45091222043007,246.4203821347929,-26.729617865207075,1.0,1.0,26022.012520719443,26022.012520719443,277.0978166785441,3.947816678544143,277.0978166785441,277.0978166785441,76773.06683646006,76773.07281884592,-0.00598238586098887,0.0,8546.071908451686,8546.071908451686,0.8893690775166102,3881.8332597109347,277.0978166785441,3.947816678544143,1.0,0.002,0.15331729740834588,0.0050774901240246756,0.00023754290275927067,0.0017624570972480046,0.11877145137963534,0.11877145137963534,0.0,7.275430258246729e-15,0.9999987808705493,0.9999987808705493,0.0,0.09226770260139444,1.1248641072756089e-07,0.0,0.0,0.0,1601838.7541900037,268.1143826937555,0.0,1.0,1279360.6306279674,2619.077348820836,,,,,,,,,,,,,,,,,,,2.0
4694.0,-28.47373167629611,4.964386784772912,34.9815588676098,26.18552326401698,6.407994118302741,-24.985559096836223,-38.538946537859715,2.919821538842854,-5.035617351948645,-5.0356173519886065,39.96311582994576,41061.10890004715,25750.010652160905,25750.010652160905,66811.11955220805,76788.41428476374,76773.07142982856,25750.010652160905,102523.08208198947,102523.08208198947,102523.08208198947,128555.02742626703,124380.04008429324,4174.98734197379,0.0,90331.62482923741,54604.32104392485,39697.00420590284,26031.94534427756,65728.9495501804,19862.781349781042,1450.0,0.0,0.8868710292309594,2.8809155660682264,0.001494314320929203,1.0,1.0,-5.035617351948645,354163.90024106274,1552943.5039077746,4.384815908258179,1552943.5039077746,4.384815908258179,0.7630156366376727,0.09226781450751564,3.8625203663648437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625203663648437,1.2780319949522587,1.2783813660289218,3.022240743283684,6403.765476070035,15243.107769423557,6487.891103541843,0.00034358358775921175,23386.705120276616,2384.7802379279997,19392.740678159218,1977.509208359554,0.8292207294025967,0.8292207294025967,35033.276374085144,35405.22815468563,0.9868853391885095,0.8,4228.145314775638,4273.035954225843,0.9868853391885095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626171567928,4.964386784772912,-2.3561563999210207,7.320543184693932,3.5,3.5,1.0,0.6,0.00027335222464920525,1.000000533104299,0.00027335207892403683,197.6686696232951,0.0,2.902298404946552e-08,0.08225113679618529,0.019843705720753755,9.293804764059802e-05,0.00018041417700860723,0.0006968534330766973,0.09226781450776825,0.09226781450776825,0.09226781450776825,0.09226770298542773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.4522408594,594.6830779844744,0.0,0.09226781450776825,0.09226781450751564,0.09226781450751564,0.375,0.375,0.5,9.276376339588094,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,26031.94534427756,19862.781349781042,0.7630156366376727,1.0164641304848707,0.624703561840727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424059616218639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05655822648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171435147845,262.1171435147845,-11.032856485215461,246.42037713090963,277.8139098986594,121864.30148138935,121864.7582373364,-0.45675594703649364,0.0,nan,277.8139098986594,4.663909898659426,271.53520334511,-1.6147966548899717,265.2564967915593,-7.893503208440677,258.9777902380095,-14.172209761990473,252.6990836844594,-20.45091631554058,246.42037713090963,-26.72962286909035,1.0,1.0,26022.012520719443,26022.012520719443,277.09781647026875,3.9478164702687764,277.09781647026875,277.09781647026875,76773.0648158561,76773.07142982856,-0.006613972465856932,0.0,8546.071908451686,8546.071908451686,0.88936909580726,3881.832968196668,277.09781647026875,3.9478164702687764,1.0,0.002,0.15331740943908725,0.005077489615476941,0.00023754307631215337,0.0017624569236928782,0.11877153815607669,0.11877153815607669,0.0,5.031565442070729e-15,0.9999987858089181,0.9999987858089181,0.0,0.09226770247675813,1.1203075752139985e-07,0.0,0.0,0.0,1601838.75413739,268.11438264805133,0.0,1.0,1279360.6307852906,2619.077348176891,,,,,,,,,,,,,,,,,,,2.0
4695.0,-28.473736830768676,4.964386696647889,34.98155879705021,26.185523718036734,6.407993515436147,-24.985563796148195,-38.53895104313267,2.9198204808153445,-5.0356174101817714,-5.035617410156273,39.96311569888751,41061.101926605785,25750.01057502071,25750.01057502071,66811.1125016265,76788.41200024725,76773.06994190575,25750.01057502071,102523.08051692646,102523.08051692646,102523.08051692646,128555.02579264778,124380.03996273971,4174.985829908073,0.0,90331.62317811241,54604.31469407126,39697.009426712386,26031.94527572131,65728.9547024337,19862.78128759691,1450.0,0.0,0.8868710294091595,2.8809155598871263,0.001494314320929203,1.0,1.0,-5.0356174101817714,354163.8994369528,1552943.498261379,4.384815902270778,1552943.498261379,4.384815902270778,0.7630156362583448,0.09226781392985514,3.8625200440410636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625200440410636,1.2780320001495882,1.278381371041421,3.022240478790024,6403.764915639708,15243.107769423557,6487.89145759918,0.00034358372686424767,23386.70664440235,2384.780393345572,19392.74173646029,1977.5093162762303,0.8292207206140322,0.8292207206140322,35033.27403528931,35405.22815468563,0.9868852568338335,0.8,4228.1450325077585,4273.035954225843,0.9868852568338335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626154915761,4.964386696647889,-2.35615646611564,7.320543162763529,3.5,3.5,1.0,0.6,0.00027335207892403683,1.0000005298373462,0.0002733519340919735,197.66867383349302,0.0,2.8805300172833938e-08,0.08163422068981138,0.019843734526053928,9.293800084342457e-05,0.00018041407808061226,0.0006968529928135543,0.09226781393013068,0.09226781393013068,0.09226781393013068,0.09226770280600378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.46769789746,594.6830729406438,0.0,0.09226781393013068,0.09226781392985514,0.09226781392985514,0.375,0.375,0.5,9.27637300587203,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,26031.94527572131,19862.78128759691,0.7630156362583448,1.016463943540437,0.6247034067785875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442405992323339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05594131038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171407561572,262.1171407561572,-11.032859243842779,246.42037214102464,277.81390937128975,121864.30498363326,121864.76619955707,-0.4612159237974023,0.0,nan,277.81390937128975,4.663909371289776,271.53520192523706,-1.6147980747629163,265.25649447918346,-7.893505520816518,258.9777870331306,-14.172212966869381,252.69907958707748,-20.4509204129225,246.42037214102464,-26.729627858975334,1.0,1.0,26022.012520719443,26022.012520719443,277.09781623799506,3.9478162379950845,277.09781623799506,277.09781623799506,76773.06253306622,76773.06994190575,-0.007408839534036815,0.0,8546.071908451686,8546.071908451686,0.8893691161321274,3881.832644261269,277.09781623799506,3.9478162379950845,1.0,0.002,0.15331752107184152,0.00507748910639914,0.0002375432492422468,0.0017624567507673369,0.1187716246211234,0.1187716246211234,0.0,9.583479843033871e-15,0.9999987901223575,0.9999987901223575,0.0,0.09226770229708994,1.1163276519757957e-07,0.0,0.0,0.0,1601838.7540703558,268.1143825898182,0.0,1.0,1279360.630985738,2619.077347356422,,,,,,,,,,,,,,,,,,,2.0
4696.0,-28.473741952952043,4.9643866088647775,34.98155872671375,26.185517745930724,6.4079928736482215,-24.985568470292254,-38.53895558333022,2.919819390987912,-5.0356174820101955,-5.0356174820057715,39.9631155642075,41061.110226595076,25750.01053399166,25750.01053399166,66811.12076058674,76788.41326483103,76773.06835403742,25750.01053399166,102523.07888802908,102523.07888802908,102523.07888802908,128555.02408911809,124380.03976659384,4174.984322524251,0.0,90331.63004676782,54604.328588173456,39697.001620660405,26031.94520108901,65728.94682174941,19862.78122046288,1450.0,0.0,0.8868710295313516,2.8809155522629064,0.001494314320929203,1.0,1.0,-5.0356174820101955,354163.898445105,1552943.4924582657,4.384815898165211,1552943.4924582657,4.384815898165211,0.7630156358669635,0.09226781335517975,3.8625211472331147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625211472331147,1.2780320054922971,1.2783813762004808,3.0222413293517434,6403.7667178779275,15243.107769423557,6487.890319016466,0.0003435832795284823,23386.701743102727,2384.7798935521027,19392.738333160363,1977.5089692362187,0.8292207488762166,0.8292207488762166,35033.28204010024,35405.22815468563,0.9868855387026545,0.8,4228.145998603635,4273.035954225843,0.9868855387026545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626146058864,4.9643866088647775,-2.3561565422344866,7.320543151099264,3.5,3.5,1.0,0.6,0.0002733519340919735,1.0000005265182945,0.00027335179016725516,197.66867801731706,0.0,2.8628761887911787e-08,0.08113391119034201,0.019843763154815817,9.293795368350506e-05,0.00018041398040846842,0.0006968528145842102,0.0922678133553713,0.0922678133553713,0.0922678133553713,0.09226770257453377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.4830877635,594.6830679185261,0.0,0.0922678133553713,0.09226781335517975,0.09226781335517975,0.375,0.375,0.5,9.276369682440587,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,26031.94520108901,19862.78122046288,0.7630156358669635,1.0164641910629129,0.624703607954481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44240602283667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05544100088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11713797510106,262.11713797510106,-11.032862024898918,246.42036716781618,277.8139087823859,121864.35356791802,121864.81853371969,-0.4649658016841295,0.0,nan,277.8139087823859,4.663908782385931,271.53520045947243,-1.6147995405275424,265.256492136558,-7.893507863441982,258.97778381364384,-14.172216186356138,252.69907549072997,-20.45092450927001,246.42036716781618,-26.729632832183796,1.0,1.0,26022.012520719443,26022.012520719443,277.0978159803446,3.9478159803446147,277.0978159803446,277.0978159803446,76773.05872707836,76773.06835403742,-0.009626959057641216,0.0,8546.071908451686,8546.071908451686,0.8893690465678133,3881.8337529692803,277.0978159803446,3.9478159803446147,1.0,0.002,0.15331763236280693,0.0050774885962916756,0.00023754342163609705,0.0017624565783672449,0.11877171081804852,0.11877171081804852,0.0,3.341944776469319e-15,0.999998793826658,0.999998793826658,0.0,0.09226770206420296,1.112909767921041e-07,0.0,0.0,0.0,1601838.753987671,268.1143825179898,0.0,1.0,1279360.631232987,2619.0773463443893,,,,,,,,,,,,,,,,,,,2.0
4697.0,-28.473747147816212,4.96438652241859,34.98155865711493,26.18552385773512,6.407994322207204,-24.985573000813577,-38.53896005367858,2.9198201752056137,-5.035617506139886,-5.035617506148082,39.963115444822854,41061.09373820806,25750.01037355918,25750.01037355918,66811.10411176724,76788.40757547617,76773.06713958942,25750.01037355918,102523.0775131486,102523.0775131486,102523.0775131486,128555.02266185245,124380.03983955726,4174.982822295196,0.0,90331.6227538787,54604.31051867072,39697.01359467554,26031.945148703842,65728.95874337938,19862.781171594786,1450.0,0.0,0.886871029840867,2.8809155497016747,0.001494314320929203,1.0,1.0,-5.035617506139886,354163.89811190916,1552943.487314134,4.384815887765706,1552943.487314134,4.384815887765706,0.763015635525176,0.09226781278051831,3.8625199552966225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625199552966225,1.2780320021574763,1.2783813726807982,3.0222404046034925,6403.764758447351,15243.107769423557,6487.891556906933,0.00034358376588112735,23386.707071896974,2384.7804369378914,19392.74203329781,1977.5093465452333,0.8292207181489617,0.8292207181489617,35033.27339135565,35405.22815468563,0.9868852341593672,0.8,4228.144954791788,4273.035954225843,0.9868852341593672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626111426482,4.96438652241859,-2.3561565830708706,7.320543105489461,3.5,3.5,1.0,0.6,0.00027335179016725516,1.0000005339893032,0.00027335164420040116,197.66868226050732,0.0,2.844940880722475e-08,0.08062562455967494,0.019843791604224625,9.293790724914474e-05,0.0001804138829181104,0.0006968522229837499,0.09226781278073283,0.09226781278073283,0.09226781278073283,0.09226770252470581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.4984756573,594.6830628978032,0.0,0.09226781278073283,0.09226781278051831,0.09226781278051831,0.375,0.375,0.5,9.276366374757748,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26031.945148703842,19862.781171594786,0.763015635525176,1.0164637534060565,0.6247032437942581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406053158857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05493271425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171353591183,262.1171353591183,-11.032864640881655,246.42036221470164,277.81390850353495,121864.35297082145,121864.79033794346,-0.43736712204886047,0.0,nan,277.81390850353495,4.663908503534969,271.5351992457688,-1.6148007542311689,265.25648998800165,-7.89351001199833,258.97778073023466,-14.172219269765321,252.69907147246812,-20.450928527531858,246.42036221470164,-26.729637785298337,1.0,1.0,26022.012520719443,26022.012520719443,277.0978158140963,3.947815814096316,277.0978158140963,277.0978158140963,76773.06319795984,76773.06713958942,-0.0039416295767296106,0.0,8546.071908451686,8546.071908451686,0.8893691217281122,3881.8325550731056,277.0978158140963,3.947815814096316,1.0,0.002,0.15331774311754415,0.005077488097456882,0.00023754359322261407,0.0017624564067826513,0.11877179661130703,0.11877179661130703,0.0,5.265319430458604e-15,0.9999987996382549,0.9999987996382549,0.0,0.09226770202576554,1.1075475276696807e-07,0.0,0.0,0.0,1601838.7539598935,268.1143824938601,0.0,1.0,1279360.6313160479,2619.077346004413,,,,,,,,,,,,,,,,,,,2.0
4698.0,-28.473752200841364,4.964386436524215,34.981558587822285,26.185518619045638,6.4079918449653395,-24.98557779626047,-38.53896459387613,2.9198174403856916,-5.03561756633286,-5.035617566327292,39.963115314461234,41061.09703067977,25750.01030734263,25750.01030734263,66811.1073380224,76788.40873541808,76773.0656396895,25750.01030734263,102523.07594703214,102523.07594703214,102523.07594703214,128555.02102676354,124380.03969950456,4174.981327258987,0.0,90331.62700725815,54604.31686083864,39697.01127379946,26031.94507973141,65728.95635353087,19862.781109137733,1450.0,0.0,0.8868710300065002,2.8809155433125713,0.001494314320929203,1.0,1.0,-5.03561756633286,354163.8972807397,1552943.4816986292,4.384815882200543,1552943.4816986292,4.384815882200543,0.7630156351475628,0.09226781220953877,3.8625205533661764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625205533661764,1.2780320151178106,1.2783813854581154,3.0222408419167217,6403.765685061607,15243.107769423557,6487.890971509296,0.00034358353588516595,23386.704551910898,2384.780179970826,19392.7402835051,1977.5091681160336,0.829220732679951,0.829220732679951,35033.2777309752,35405.22815468563,0.9868853869679012,0.8,4228.145478537893,4273.035954225843,0.9868853869679012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586260971323895,4.964386436524215,-2.3561566501403557,7.320543086664571,3.5,3.5,1.0,0.6,0.00027335164420040116,1.0000005194094455,0.000273351502219049,197.66868638784294,0.0,2.8853075684079092e-08,0.08176961648868014,0.01984382045730031,9.29378600892694e-05,0.00018041378411113175,0.0006968519492398144,0.09226781220982462,0.09226781220982462,0.09226781220982462,0.09226770233731268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.51375484763,594.6830579119687,0.0,0.09226781220982462,0.09226781220953877,0.09226781220953877,0.375,0.375,0.5,9.276363078586158,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26031.94507973141,19862.781109137733,0.7630156351475628,1.0164638394480365,0.62470331659958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424060839112993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.056076706176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11713253419913,262.11713253419913,-11.032867465800848,246.42035726683775,277.81390780156045,121864.36337303351,121864.83567233036,-0.47229929687811767,0.0,nan,277.81390780156045,4.66390780156047,271.53519769461667,-1.6148023053833072,265.2564875876715,-7.893512412328505,258.97777748072644,-14.172222519273532,252.699067373782,-20.45093262621799,246.42035726683775,-26.729642733162223,1.0,1.0,26022.012520719443,26022.012520719443,277.09781557840955,3.9478155784095748,277.09781557840955,277.09781557840955,76773.0545576901,76773.0656396895,-0.011081999400630593,0.0,8546.071908451686,8546.071908451686,0.8893690840154606,3881.8331561330074,277.09781557840955,3.9478155784095748,1.0,0.002,0.15331785349358323,0.005077487593616069,0.00023754376420464504,0.0017624562358021776,0.11877188210232252,0.11877188210232252,0.0,6.822667431016782e-15,0.9999988037426326,0.9999988037426326,0.0,0.09226770183348863,1.1037605012827326e-07,0.0,0.0,0.0,1601838.7538906028,268.1143824336671,0.0,1.0,1279360.6315232418,2619.077345156336,,,,,,,,,,,,,,,,,,,2.0
