time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4699.0,-28.473757331396456,4.964386350557106,34.98155851853254,26.18551840949806,6.407992943509665,-24.98558230390531,-38.53896906422449,2.9198179160187006,-5.035617655656665,-5.0356176556841685,39.963115175959686,41061.09504585985,25750.01031607128,25750.01031607128,66811.10536193113,76788.40658611749,76773.063926432,25750.01031607128,102523.07424250328,102523.07424250328,102523.07424250328,128555.01924010657,124380.03940419437,4174.979835912204,0.0,90331.62779383936,54604.31783580513,39697.01106448248,26031.944997603285,65728.95606208577,19862.781035942786,1450.0,0.0,0.8868710300534719,2.880915533831357,0.001494314320929203,1.0,1.0,-5.035617655656665,354163.8960473101,1552943.475731321,4.3848158806223285,1552943.475731321,4.3848158806223285,0.7630156347430634,0.09226781164258609,3.8625207019319174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625207019319174,1.2780320132075538,1.2783813833658704,3.022240962679735,6403.765940943941,15243.107769423557,6487.890809852974,0.00034358347237229694,23386.70385602288,2384.7801090099965,19392.739800303534,1977.5091188431866,0.8292207366926245,0.8292207366926245,35033.278808974865,35405.22815468563,0.986885424926886,0.8,4228.1456086410335,4273.035954225843,0.986885424926886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626099016633,4.964386350557106,-2.356156738588958,7.320543089146064,3.5,3.5,1.0,0.6,0.000273351502219049,1.0000005273789057,0.0002733513580593089,197.66869057850548,0.0,2.806526737802239e-08,0.07953696774931546,0.019843848522567688,9.293781365495124e-05,0.00018041368856409773,0.0006968516069907251,0.09226781164280448,0.09226781164280448,0.09226781164280448,0.0922677020385426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.5289558152,594.6830529512231,0.0,0.09226781164280448,0.09226781164258609,0.09226781164258609,0.375,0.375,0.5,9.276359790455867,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,26031.944997603285,19862.781035942786,0.7630156347430634,1.0164638138908397,0.6247032891725022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424061138240878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05384405744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171298563553,262.1171298563553,-11.032870143644686,246.42035234238546,277.813907370325,121864.40211743553,121864.84982717223,-0.4477097367059868,0.0,nan,277.813907370325,4.663907370325035,271.5351963647378,-1.6148036352621489,265.25648535914917,-7.89351464085081,258.9777743535609,-14.172225646439074,252.69906334797307,-20.45093665202691,246.42035234238546,-26.72964765761452,1.0,1.0,26022.012520719443,26022.012520719443,277.09781528857957,3.9478152885795907,277.09781528857957,277.09781528857957,76773.05697912195,76773.063926432,-0.0069473100593313575,0.0,8546.071908451686,8546.071908451686,0.8893690746473057,3881.833305441577,277.09781528857957,3.9478152885795907,1.0,0.002,0.15331796360582292,0.005077487085533917,0.00023754393476362027,0.001762456065241152,0.11877196738181013,0.11877196738181013,0.0,4.772224282412196e-15,0.9999988066016251,0.9999988066016251,0.0,0.09226770153032962,1.1011225646975558e-07,0.0,0.0,0.0,1601838.7537877765,268.1143823443433,0.0,1.0,1279360.6318307132,2619.0773438978094,,,,,,,,,,,,,,,,,,,2.0
4700.0,-28.473762423331852,4.964386265069903,34.98155844954502,26.185518828593217,6.40799241801933,-24.985586939196732,-38.53897360442204,2.919816933884309,-5.035617718828803,-5.0356177188066225,39.963115046102395,41061.088542240825,25750.010258482052,25750.010258482052,66811.09880072287,76788.40433452088,76773.06242465404,25750.010258482052,102523.0726831361,102523.0726831361,102523.0726831361,128555.01761090616,124380.03926132634,4174.978349579811,0.0,90331.6262630505,54604.31204108274,39697.01580218639,26031.944927770066,65728.96072995645,19862.780972856217,1450.0,0.0,0.8868710302021898,2.8809155271260094,0.001494314320929203,1.0,1.0,-5.035617718828803,354163.8951749991,1552943.4701367056,4.384815875625511,1552943.4701367056,4.384815875625511,0.763015634366498,0.09226781107630232,3.862520402885941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520402885941,1.2780320180503295,1.2783813880257195,3.022240717238301,6403.765420882994,15243.107769423557,6487.89113840681,0.0003435836014572513,23386.70527036125,2384.780253232373,19392.740782372937,1977.5092189863958,0.8292207285371661,0.8292207285371661,35033.276639083866,35405.22815468563,0.9868853485197575,0.8,4228.145346758177,4273.035954225843,0.9868853485197575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862608658491,4.964386265069903,-2.3561568077039565,7.32054307277386,3.5,3.5,1.0,0.6,0.0002733513580593089,1.000000523409137,0.00027335121498478536,197.66869473762353,0.0,2.849586705587721e-08,0.08075728723635602,0.019843877018434743,9.293776649511978e-05,0.0001804135915641891,0.0006968511783746114,0.09226781107654898,0.09226781107654898,0.09226781107654898,0.09226770183926121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.544145467,594.6830479945921,0.0,0.09226781107654898,0.09226781107630232,0.09226781107630232,0.375,0.375,0.5,9.276356513339998,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,26031.944927770066,19862.780972856217,0.763015634366498,1.0164636418824926,0.624703145861957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406144195837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.055064376924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11712715471685,262.11712715471685,-11.032872845283123,246.4203474289947,277.8139068804391,121864.40664684093,121864.85833475958,-0.4516879186619839,0.0,nan,277.8139068804391,4.663906880439129,271.53519499015067,-1.6148050098493059,265.25648309986116,-7.89351690013882,258.9777712095721,-14.17222879042788,252.69905931928332,-20.450940680716656,246.4203474289947,-26.72965257100529,1.0,1.0,26022.012520719443,26022.012520719443,277.09781504972983,3.9478150497298543,277.09781504972983,277.09781504972983,76773.0549344345,76773.06242465404,-0.007490219533792697,0.0,8546.071908451686,8546.071908451686,0.8893690935043381,3881.8330049003707,277.09781504972983,3.9478150497298543,1.0,0.002,0.15331807334437994,0.005077486583987631,0.0002375441047564988,0.0017624558952506059,0.1187720523782494,0.1187720523782494,0.0,7.1045599958630135e-15,0.9999988106516715,0.9999988106516715,0.0,0.09226770133773544,1.0973856687700492e-07,0.0,0.0,0.0,1601838.7537150555,268.1143822811712,0.0,1.0,1279360.6320481643,2619.07734300775,,,,,,,,,,,,,,,,,,,2.0
4701.0,-28.47376748477481,4.964386179823521,34.981558380725716,26.18551931753757,6.407991780485159,-24.985591558248814,-38.538978109694995,2.9198158539596215,-5.03561779287827,-5.035617792830324,39.96311491298202,41061.08183582313,25750.010229583648,25750.010229583648,66811.09206540679,76788.40208788028,76773.06083649471,25750.010229583648,102523.07106607835,102523.07106607835,102523.07106607835,128555.01591902692,124380.03905139478,4174.976867632144,0.0,90331.62457654285,54604.30588539493,39697.02076794212,26031.944852948567,65728.9656208907,19862.78090568562,1450.0,0.0,0.8868710303073563,2.880915519266085,0.001494314320929203,1.0,1.0,-5.03561779287827,354163.89415248815,1552943.4644017378,4.38481587209199,1552943.4644017378,4.38481587209199,0.7630156339792575,0.09226781051194252,3.8625200737911163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625200737911163,1.2780320233435853,1.278381393137559,3.022240447219779,6403.764848746147,15243.107769423557,6487.891499859821,0.00034358374346796927,23386.706826323654,2384.7804118963822,19392.741862780174,1977.5093291572734,0.8292207195650161,0.8292207195650161,35033.27425115703,35405.22815468563,0.9868852644350598,0.8,4228.145058560706,4273.035954225843,0.9868852644350598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626080346646,4.964386179823521,-2.3561568847347303,7.320543064558251,3.5,3.5,1.0,0.6,0.00027335121498478536,1.000000520274794,0.0002733510727671123,197.66869887183523,0.0,2.8281354316105556e-08,0.08014935813184315,0.01984390529978906,9.293771969807769e-05,0.00018041349528670768,0.0006968507471277274,0.0922678105122451,0.0922678105122451,0.0922678105122451,0.09226770159847095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.5592724224,594.6830430582329,0.0,0.0922678105122451,0.09226781051194252,0.09226781051194252,0.375,0.375,0.5,9.276353245940303,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,26031.944852948567,19862.78090568562,0.7630156339792575,1.0164634637757355,0.624702997346008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406174338968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05445644782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11712442619654,262.11712442619654,-11.032875573803437,246.42034252890275,277.8139063234906,121864.40947211275,121864.86565441657,-0.4561823038188625,0.0,nan,277.8139063234906,4.6639063234906075,271.5351935645732,-1.6148064354267717,265.2564808056553,-7.8935191943446625,258.97776804673754,-14.17223195326244,252.6990552878201,-20.450944712179876,246.42034252890275,-26.729657471097227,1.0,1.0,26022.012520719443,26022.012520719443,277.0978147898711,3.9478147898711313,277.0978147898711,277.0978147898711,76773.05276972499,76773.06083649471,-0.008066769718425348,0.0,8546.071908451686,8546.071908451686,0.8893691142561694,3881.8326741600717,277.0978147898711,3.9478147898711313,1.0,0.002,0.1533181827596355,0.00507748608187202,0.0002375442742431159,0.0017624557257687713,0.11877213712155794,0.11877213712155794,0.0,1.188719261913107e-14,0.9999988141556664,0.9999988141556664,0.0,0.09226770109668225,1.094152602708969e-07,0.0,0.0,0.0,1601838.7536298144,268.1143822071217,0.0,1.0,1279360.632303053,2619.0773419644347,,,,,,,,,,,,,,,,,,,2.0
4702.0,-28.473772515359833,4.964386094605179,34.98155831197188,26.185519771557324,6.407991119722423,-24.985596151851823,-38.53898261496795,2.9198147562140333,-5.035617876685478,-5.035617876741997,39.96311477723294,41061.07518423092,25750.010226218976,25750.010226218976,66811.08541044989,76788.39985293683,76773.0591775454,25750.010226218976,102523.06940376437,102523.06940376437,102523.06940376437,128555.01417751107,124380.03878795906,4174.975389552018,0.0,90331.62286151545,54604.29974419813,39697.02568590814,26031.944773746694,65728.97045965484,19862.780834945144,1450.0,0.0,0.886871030372506,2.8809155103704494,0.001494314320929203,1.0,1.0,-5.035617876685478,354163.8929952392,1552943.458552155,4.384815869903006,1552943.458552155,4.384815869903006,0.7630156335832745,0.09226780994988767,3.8625197392083908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625197392083908,1.2780320287175806,1.278381398331255,3.0222401727163053,6403.764267106227,15243.107769423557,6487.891867316161,0.0003435838878373929,23386.708408130642,2384.780573195805,19392.742961131764,1977.5094411579657,0.8292207104437864,0.8292207104437864,35033.271823409705,35405.22815468563,0.9868851789481871,0.8,4228.144765557323,4273.035954225843,0.9868851789481871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626079620317,4.964386094605179,-2.3561569689965194,7.320543063601699,3.5,3.5,1.0,0.6,0.0002733510727671123,1.0000005171028614,0.00027335093141656345,197.66870298084223,0.0,2.8111982393604406e-08,0.07966935810347489,0.019843933411771455,9.293767290105747e-05,0.0001804133998660548,0.0006968503182003331,0.09226780995006498,0.09226780995006498,0.09226780995006498,0.09226770132034653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.57434560306,594.6830381392675,0.0,0.09226780995006498,0.09226780994988767,0.09226780994988767,0.375,0.375,0.5,9.276349987044389,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,26031.944773746694,19862.780834945144,0.7630156335832745,1.0164632876983712,0.6247028501600319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424062043015908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.053976447794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171216763757,262.1171216763757,-11.032878323624288,246.42033764481033,277.813905707941,121864.41240183654,121864.87214540537,-0.45974356884188833,0.0,nan,277.813905707941,4.663905707941012,271.5351920953151,-1.6148079046848807,265.2564784826887,-7.893521517311285,258.97776487006246,-14.172235129937519,252.69905125743628,-20.450948742563696,246.42033764481033,-26.729662355189646,1.0,1.0,26022.012520719443,26022.012520719443,277.09781451184114,3.947814511841159,277.09781451184114,277.09781451184114,76773.05046796848,76773.0591775454,-0.008709576912224293,0.0,8546.071908451686,8546.071908451686,0.8893691353540526,3881.8323379044327,277.09781451184114,3.947814511841159,1.0,0.002,0.15331829189201762,0.005077485579171974,0.00023754444328665886,0.00176245555671769,0.11877222164332943,0.11877222164332943,0.0,4.348951754273855e-15,0.9999988172213273,0.9999988172213273,0.0,0.09226770081748989,1.0913239778272912e-07,0.0,0.0,0.0,1601838.7535333398,268.1143821233145,0.0,1.0,1279360.632591532,2619.077340783642,,,,,,,,,,,,,,,,,,,2.0
4703.0,-28.47377751017113,4.964386007679501,34.98155824240662,26.185513974074297,6.407990066483648,-24.985600752506038,-38.538987120240904,2.919813308818084,-5.035618043267391,-5.03561804323404,39.963114616307976,41061.082801883305,25750.010431102364,25750.010431102364,66811.09323298567,76788.40114257755,76773.05688903725,25750.010431102364,102523.06732013961,102523.06732013961,102523.06732013961,128555.011976605,124380.03806562939,4174.973910975626,0.0,90331.6291609026,54604.31236056405,39697.01866704282,26031.944656465395,65728.96332350821,19862.78073301074,1450.0,0.0,0.8868710301074477,2.880915492688725,0.001494314320929203,1.0,1.0,-5.035618043267391,354163.89069499087,1552943.4516200928,4.384815878808779,1552943.4516200928,4.384815878808779,0.7630156331051334,0.09226780939279719,3.862520732538211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520732538211,1.2780320357084591,1.2783814051433848,3.0222409334184466,6403.765878942782,15243.107769423557,6487.890849022856,0.00034358348776168207,23386.704024638904,2384.7801262040457,19392.739917384934,1977.5091307821667,0.829220735720341,0.829220735720341,35033.2790310555,35405.22815468563,0.9868854327468842,0.8,4228.145635443813,4273.035954225843,0.9868854327468842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626123848266,4.964386007679501,-2.3561571141690747,7.3205431218485755,3.5,3.5,1.0,0.6,0.00027335093141656345,1.0000005134256347,0.00027335079107126004,197.66870706062917,0.0,2.7940579653441433e-08,0.07918360273785302,0.019843961352351107,9.293762610405889e-05,0.00018041330531250456,0.000696850132195295,0.09226780939306499,0.09226780939306499,0.09226780939306499,0.09226770072647417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.5893022233,594.6830332570536,0.0,0.09226780939306499,0.09226780939279719,0.09226780939279719,0.375,0.375,0.5,9.276346727047045,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,26031.944656465395,19862.78073301074,0.7630156331051334,1.016463517067071,0.6247030338784858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424062340815431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05349069242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171188766994,262.1171188766994,-11.03288112330057,246.42033277641968,277.81390497697913,121864.45334475709,121864.92142364927,-0.4680788921974246,0.0,nan,277.81390497697913,4.663904976979154,271.53519053686733,-1.6148094631326444,265.25647609675553,-7.893523903244443,258.9777616566434,-14.172238343356582,252.6990472165314,-20.45095278346858,246.42033277641968,-26.729667223580293,1.0,1.0,26022.012520719443,26022.012520719443,277.0978140775643,3.947814077564317,277.0978140775643,277.0978140775643,76773.04628897463,76773.05688903725,-0.010600062625599094,0.0,8546.071908451686,8546.071908451686,0.8893690727173554,3881.833336200902,277.0978140775643,3.947814077564317,1.0,0.002,0.15331840107669903,0.005077485060894614,0.00023754461237049463,0.0017624553876346017,0.11877230618524731,0.11877230618524731,0.0,5.096183891550865e-15,0.9999988166545254,0.9999988166545254,0.0,0.09226770020810249,1.0918469469705941e-07,0.0,0.0,0.0,1601838.7533415782,268.1143819567326,0.0,1.0,1279360.6331649409,2619.0773384365903,,,,,,,,,,,,,,,,,,,2.0
4704.0,-28.473782583076687,4.964385921955171,34.98155817357053,26.185519981104903,6.407991705016978,-24.98560515426745,-38.53899159058926,2.9198142762081143,-5.035618072985471,-5.0356180729714675,39.96311449822055,41061.06734131936,25750.010286936093,25750.010286936093,66811.07762825544,76788.39552020041,76773.05567520522,25750.010286936093,102523.06596214132,102523.06596214132,102523.06596214132,128555.01056474863,124380.03812563469,4174.9724391139525,0.0,90331.62215848423,54604.29554404447,39697.02957159973,26031.944602607306,65728.97417420703,19862.780683095618,1450.0,0.0,0.8868710303838633,2.8809154895343005,0.001494314320929203,1.0,1.0,-5.035618072985471,354163.8902846262,1552943.4465314683,4.384815869521409,1552943.4465314683,4.384815869521409,0.7630156327662976,0.09226780883078502,3.862519596785504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862519596785504,1.2780320315183116,1.2783814007727168,3.0222400546540307,6403.764016946434,15243.107769423557,6487.892025356797,0.0003435839499297853,23386.70908845633,2384.7806425697186,19392.7434335258,1977.5094893287517,0.8292207065207841,0.8292207065207841,35033.27078998281,35405.22815468563,0.9868851425587197,0.8,4228.144640833645,4273.035954225843,0.9868851425587197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626092727253,4.964385921955171,-2.356157158907968,7.320543080863139,3.5,3.5,1.0,0.6,0.00027335079107126004,1.0000005214531147,0.000273350648531713,197.66871120420407,0.0,2.7741874667607335e-08,0.07862047280799919,0.019843989094225776,9.29375796698497e-05,0.00018041321140141036,0.0006968495645569534,0.09226780883099131,0.09226780883099131,0.09226780883099131,0.09226770065420427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.6043952831,594.6830283324786,0.0,0.09226780883099131,0.09226780883078502,0.09226780883078502,0.375,0.375,0.5,9.276343481746537,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,26031.944602607306,19862.780683095618,0.7630156327662976,1.0164631118565828,0.624702695534115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406263649724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.052927562494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171162738397,262.1171162738397,-11.032883726160264,246.42032793185766,277.81390461582174,121864.45741143527,121864.89258452927,-0.4351730939787926,0.0,nan,277.81390461582174,4.663904615821764,271.5351892790292,-1.6148107209707518,265.2564739422362,-7.893526057763779,258.9777586054431,-14.172241394556863,252.69904326865034,-20.450956731349635,246.42032793185766,-26.72967206814232,1.0,1.0,26022.012520719443,26022.012520719443,277.0978139057929,3.947813905792941,277.0978139057929,277.0978139057929,76773.05122811005,76773.05567520522,-0.004447095168870874,0.0,8546.071908451686,8546.071908451686,0.889369144334855,3881.8321947694317,277.0978139057929,3.947813905792941,1.0,0.002,0.1533185097437495,0.005077484570344008,0.00023754478071969334,0.0017624552192884364,0.11877239035984667,0.11877239035984667,0.0,8.129781570165306e-15,0.9999988222646441,0.9999988222646441,0.0,0.09226770016372435,1.086670606720053e-07,0.0,0.0,0.0,1601838.7533073677,268.1143819270145,0.0,1.0,1279360.63326724,2619.0773380178734,,,,,,,,,,,,,,,,,,,2.0
4705.0,-28.473787503207227,4.964385832884372,34.98155810307428,26.18550866553562,6.407988315668486,-24.985609921319583,-38.53899609586222,2.919810733781039,-5.0356183180278435,-5.0356183179968115,39.96311431263718,41061.08378994712,25750.010688519043,25750.010688519043,66811.09447846617,76788.40020866755,76773.05277801644,25750.010688519043,102523.06346653549,102523.06346653549,102523.06346653549,128555.00791543836,124380.03695292979,4174.970962508569,0.0,90331.63369757807,54604.318796183805,39697.01655710474,26031.94444890286,65728.9610060076,19862.780551282955,1450.0,0.0,0.8868710298089701,2.8809154635244862,0.001494314320929203,1.0,1.0,-5.0356183180278435,354163.88690096297,1552943.4385357604,4.384815888837417,1552943.4385357604,4.384815888837417,0.7630156322079924,0.09226780827798706,3.8625213820919573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625213820919573,1.2780320482103271,1.2783814172871157,3.0222414120997834,6403.766893211095,15243.107769423557,6487.890208247745,0.00034358323600878885,23386.7012662734,2384.7798449290435,19392.738002065245,1977.5089354739127,0.8292207516257131,0.8292207516257131,35033.28374424646,35405.22815468563,0.9868855987097811,0.8,4228.14620427603,4273.035954225843,0.9868855987097811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626179416519,4.964385832884372,-2.3561573621459178,7.3205431950302895,3.5,3.5,1.0,0.6,0.000273350648531713,1.000000505749107,0.0002733505102849365,197.66871522299178,0.0,2.8175608562999425e-08,0.07984967466754037,0.019844017269834337,9.293753287289473e-05,0.00018041311565881825,0.0006968495168420149,0.0922678082782245,0.0922678082782245,0.0922678082782245,0.092267699761372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.6192108266,594.6830234950249,0.0,0.0922678082782245,0.09226780827798706,0.09226780827798706,0.375,0.375,0.5,9.27634022624588,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,26031.94444890286,19862.780551282955,0.7630156322079924,1.0164635718547212,0.6247030709369369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406293680207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05415676435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171133888199,262.1171133888199,-11.03288661118006,246.42032308747218,277.81390369016765,121864.49549966895,121864.9778471849,-0.4823475159399381,0.0,nan,277.81390369016765,4.663903690167672,271.5351875696288,-1.6148124303711597,265.2564714490896,-7.893528550910389,258.9777553285501,-14.172244671449903,252.69903920801102,-20.45096079198896,246.42032308747218,-26.729676912527793,1.0,1.0,26022.012520719443,26022.012520719443,277.09781332175936,3.9478133217593836,277.09781332175936,277.09781332175936,76773.03994627537,76773.05277801644,-0.012831741070840508,0.0,8546.071908451686,8546.071908451686,0.8893690317582479,3881.833989002417,277.09781332175936,3.9478133217593836,1.0,0.002,0.15331861879251005,0.005077484038104384,0.0002375449495543255,0.001762455050453737,0.11877247477716275,0.11877247477716275,0.0,8.062561035471205e-15,0.9999988181276922,0.9999988181276922,0.0,0.09226769922921955,1.0904876750499705e-07,0.0,0.0,0.0,1601838.753025288,268.11438168197213,0.0,1.0,1279360.6341107183,2619.077334565368,,,,,,,,,,,,,,,,,,,2.0
4706.0,-28.473792624037493,4.964385747760783,34.981558034766074,26.18551362482833,6.407992598990239,-24.98561410173502,-38.539000566210575,2.9198140766864893,-5.035618219170999,-5.035618219168136,39.96311423479043,41061.07575071797,25750.010214841965,25750.010214841965,66811.08596555993,76788.39475972492,76773.05257722182,25750.010214841965,102523.06279206379,102523.06279206379,102523.06279206379,128555.007246735,124380.03774730455,4174.96949943045,0.0,90331.63047176582,54604.313041972324,39697.01936643722,26031.944454671204,65728.96382110842,19862.780550270643,1450.0,0.0,0.8868710305937251,2.880915474017639,0.001494314320929203,1.0,1.0,-5.035618219170999,354163.888266035,1552943.4351830336,4.384815862470199,1552943.4351830336,4.384815862470199,0.7630156320000308,0.09226780771193163,3.8625209757756607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625209757756607,1.2780320330187063,1.2783814019146489,3.022241130100943,6403.766295689391,15243.107769423557,6487.890585738746,0.0003435833843204727,23386.702891270557,2384.780010632638,19392.73913041111,1977.50905053317,0.8292207422556237,0.8292207422556237,35033.28079599731,35405.22815468563,0.9868854948947696,0.8,4228.1458484535915,4273.035954225843,0.9868854948947696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626077164374,4.964385747760783,-2.3561573126065127,7.320543060367296,3.5,3.5,1.0,0.6,0.0002733505102849365,1.0000005263794278,0.00027335036639892704,197.6687194057121,0.0,2.7327062693287544e-08,0.0774448956727769,0.01984404459689703,9.293748643872786e-05,0.00018041302384620863,0.0006968490889090953,0.09226780771221377,0.09226780771221377,0.09226780771221377,0.09226770017908227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.63440551126,594.6830185393137,0.0,0.09226780771221377,0.09226780771193163,0.09226780771193163,0.375,0.375,0.5,9.276337000250873,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26031.944454671204,19862.780550270643,0.7630156320000308,1.0164633988053833,0.6247029218727997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424063228062967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05175198536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11711095221216,262.11711095221216,-11.032889047787819,246.4203182783161,277.8139036261083,121864.55302005018,121864.96039742067,-0.4073773704909218,0.0,nan,277.8139036261083,4.663903626108322,271.53518655654995,-1.614813443450032,265.25646948699153,-7.893530513008443,258.9777524174329,-14.172247582567081,252.6990353478743,-20.45096465212569,246.4203182783161,-26.729681721683875,1.0,1.0,26022.012520719443,26022.012520719443,277.09781339709247,3.9478133970924887,277.09781339709247,277.09781339709247,76773.0509431663,76773.05257722182,-0.0016340555303031579,0.0,8546.071908451686,8546.071908451686,0.889369057379458,3881.8335806545388,277.09781339709247,3.9478133970924887,1.0,0.002,0.15331872678918865,0.005077483574397903,0.0002375451169281582,0.0017624548830763225,0.11877255846407911,0.11877255846407911,0.0,4.480790738448093e-15,0.9999988295300624,0.9999988295300624,0.0,0.09226769971523649,1.0799669513868481e-07,0.0,0.0,0.0,1601838.753139087,268.114381780829,0.0,1.0,1279360.6337704298,2619.0773359582217,,,,,,,,,,,,,,,,,,,2.0
4707.0,-28.4737975805105,4.964385660122516,34.981557965161834,26.185508805234008,6.407989124948109,-24.985618909964263,-38.539005106408126,2.9198104544023376,-5.035618424003474,-5.035618423999111,39.96311406077143,41061.07655454826,25750.010516613183,25750.010516613183,66811.08707116144,76788.3958882942,76773.04996658477,25750.010516613183,102523.06048319796,102523.06048319796,102523.06048319796,128555.0048024221,124380.03676885359,4174.968033568515,0.0,90331.63331363793,54604.31550842538,39697.01978356949,26031.94431922414,65728.96410279363,19862.780433378728,1450.0,0.0,0.8868710301816094,2.880915452275802,0.001494314320929203,1.0,1.0,-5.035618424003474,354163.88543760084,1552943.4276849069,4.384815876316999,1552943.4276849069,4.384815876316999,0.7630156314797588,0.09226780715856188,3.8625213012857755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625213012857755,1.278032050083176,1.278381418799883,3.022241344443903,6403.766749856402,15243.107769423557,6487.890298813703,0.0003435832715910603,23386.7016561353,2384.779884683893,19392.738272772956,1977.5089630784169,0.8292207493776891,0.8292207493776891,35033.28315791321,35405.22815468563,0.9868855780635635,0.8,4228.146133511818,4273.035954225843,0.9868855780635635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626142307393,4.964385660122516,-2.3561574860361723,7.320543146158688,3.5,3.5,1.0,0.6,0.00027335036639892704,1.0000005094848619,0.00027335022713112435,197.66872345418477,0.0,2.8441763227184852e-08,0.08060395698584187,0.019844073038660256,9.293743927904992e-05,0.00018041292711987712,0.0006968487740278436,0.09226780715877902,0.09226780715877902,0.09226780715877902,0.09226769943987637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.6491614674,594.6830137218478,0.0,0.09226780715877902,0.09226780715856188,0.09226780715856188,0.375,0.375,0.5,9.276333768692899,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,26031.94431922414,19862.780433378728,0.7630156314797588,1.0164634112698852,0.6247029314250682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424063531204854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.054911046675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171081922135,262.1171081922135,-11.032891807786484,246.42031345585198,277.81390292857503,121864.54143525954,121865.00288046486,-0.4614452053369228,0.0,nan,277.81390292857503,4.663902928575055,271.5351850340306,-1.6148149659694013,265.25646713948584,-7.893532860514142,258.9777492449409,-14.172250755059054,252.6990313503964,-20.450968649603567,246.42031345585198,-26.729686544147995,1.0,1.0,26022.012520719443,26022.012520719443,277.0978128867835,3.947812886783538,277.0978128867835,277.0978128867835,76773.04076398673,76773.04996658477,-0.009202598041156307,0.0,8546.071908451686,8546.071908451686,0.8893690368536679,3881.8339077922046,277.0978128867835,3.947812886783538,1.0,0.002,0.1533188350287631,0.005077483053252543,0.0002375452845288627,0.001762454715481555,0.11877264226443134,0.11877264226443134,0.0,1.0417448154109721e-14,0.9999988268976919,0.9999988268976919,0.0,0.09226769891898434,1.0823957753844032e-07,0.0,0.0,0.0,1601838.7529032938,268.1143815759965,0.0,1.0,1279360.6344755061,2619.077333072233,,,,,,,,,,,,,,,,,,,2.0
4708.0,-28.473802629815083,4.964385574514115,34.981557896740156,26.185514707490825,6.407991052111233,-24.985623261622447,-38.539009576756484,2.9198116839179846,-5.035618414999647,-5.0356184150094165,39.96311395569098,41061.062017547316,25750.010273023094,25750.010273023094,66811.07229057042,76788.39029736683,76773.04907137038,25750.010273023094,102523.05934439346,102523.05934439346,102523.05934439346,128555.00362804749,124380.03705148619,4174.966576561308,0.0,90331.62672777427,54604.3000051113,39697.02969184775,26031.94428365403,65728.97397550178,19862.780398509254,1450.0,0.0,0.8868710306078731,2.8809154532314722,0.001494314320929203,1.0,1.0,-5.035618414999647,354163.8855619256,1552943.423157655,4.384815861994835,1552943.423157655,4.384815861994835,0.7630156311828573,0.09226780659995629,3.8625202460090056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625202460090056,1.2780320446773363,1.2783814132145677,3.0222405315229577,6403.7650273744675,15243.107769423557,6487.891387009679,0.0003435836991304435,23386.70634053258,2384.7803623594787,19392.74152546355,1977.5092947605503,0.82922072236624,0.8292207223662399,35033.27550077778,35405.22815468563,0.9868853084372381,0.8,4228.145209376692,4273.035954225843,0.9868853084372381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586260897238695,4.964385574514115,-2.356157502393658,7.320543076907773,3.5,3.5,1.0,0.6,0.00027335022713112435,1.0000005190272103,0.00027335008525499214,197.66872757848287,0.0,2.752888877674837e-08,0.07801687079330488,0.019844100567549032,9.29373928449265e-05,0.00018041283428619784,0.0006968482250703068,0.0922678066001853,0.0922678066001853,0.0922678066001853,0.09226769951483114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.66415946453,594.6830088288937,0.0,0.0922678066001853,0.09226780659995629,0.09226780659995629,0.375,0.375,0.5,9.276330556132239,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,26031.94428365403,19862.780398509254,0.7630156311828573,1.0164630337219618,0.6247026164268351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406382461717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05232396048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171056502016,262.1171056502016,-11.032894349798369,246.4203086555666,277.8139026448368,121864.55073665867,121864.9757365522,-0.42499989353624573,0.0,nan,277.8139026448368,4.66390264483681,271.5351838469828,-1.6148161530171592,265.25646504912885,-7.893534950871128,258.9777462512743,-14.172253748725666,252.69902745342034,-20.450972546579635,246.4203086555666,-26.729691344433377,1.0,1.0,26022.012520719443,26022.012520719443,277.0978127910216,3.947812791021647,277.0978127910216,277.0978127910216,76773.04624051487,76773.04907137038,-0.0028308555047260597,0.0,8546.071908451686,8546.071908451686,0.8893691033965743,3881.832847239051,277.0978127910216,3.947812791021647,1.0,0.002,0.1533189425923938,0.005077482574794015,0.00023754545118752945,0.0017624545488182672,0.11877272559376473,0.11877272559376473,0.0,5.796578494976501e-15,0.9999988342234829,0.9999988342234829,0.0,0.09226769903631407,1.0756364221837243e-07,0.0,0.0,0.0,1601838.7529136583,268.11438158500033,0.0,1.0,1279360.6344445155,2619.077333199083,,,,,,,,,,,,,,,,,,,2.0
4709.0,-28.473807526373392,4.9643854861142165,34.98155782693018,26.18550978312271,6.40798771300465,-24.98562800243539,-38.53901408202944,2.919808189068361,-5.035618633492504,-5.035618633501209,39.9631137787821,41061.06344570691,25750.010608009718,25750.010608009718,66811.07405371663,76788.39146186628,76773.04638195067,25750.010608009718,102523.05698996039,102523.05698996039,102523.05698996039,128555.00113235103,124380.03601626797,4174.965116083061,0.0,90331.62977183927,54604.30326573917,39697.02945122234,26031.944142390636,65728.97359361297,19862.78027691972,1450.0,0.0,0.8868710301366722,2.880915430039764,0.001494314320929203,1.0,1.0,-5.035618633492504,354163.8825448744,1552943.4155355704,4.3848158778268544,1552943.4155355704,4.3848158778268544,0.7630156306526105,0.09226780605080265,3.8625206106166496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625206106166496,1.2780320611477358,1.2783814295081377,3.0222407778627365,6403.765549338898,15243.107769423557,6487.8910572535,0.00034358356957306114,23386.70492101733,2384.7802176092073,19392.740539800263,1977.5091942508668,0.8292207305515817,0.8292207305515817,35033.278146387194,35405.22815468563,0.9868854015955659,0.8,4228.145528673721,4273.035954225843,0.9868854015955659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626162037061,4.9643854861142165,-2.3561576860278497,7.320543172142067,3.5,3.5,1.0,0.6,0.00027335008525499214,1.0000005033261523,0.00027334994767081475,197.66873157801714,0.0,2.8044474527218137e-08,0.0794780408101362,0.01984412861202356,9.293734604805837e-05,0.00018041273920693378,0.0006968479236045882,0.09226780605101181,0.09226780605101181,0.09226780605101181,0.09226769872304286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.67884486367,594.6830040342813,0.0,0.09226780605101181,0.09226780605080265,0.09226780605080265,0.375,0.375,0.5,9.276327336293578,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26031.944142390636,19862.78027691972,0.7630156306526105,1.016463066452156,0.6247026417843973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424064123524918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0537851305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11710282167707,262.11710282167707,-11.032897178322912,246.4203038519357,277.8139017914186,121864.54373033888,121865.0166324211,-0.4729020822255489,0.0,nan,277.8139017914186,4.663901791418596,271.5351822035219,-1.6148177964780643,265.2564626156253,-7.8935373843746675,258.9777430277286,-14.172256972271384,252.6990234398321,-20.450976560167874,246.4203038519357,-26.729696148064278,1.0,1.0,26022.012520719443,26022.012520719443,277.09781225783325,3.9478122578332773,277.09781225783325,277.09781225783325,76773.03634290675,76773.04638195067,-0.010039043918368407,0.0,8546.071908451686,8546.071908451686,0.8893690804054002,3881.8332136697327,277.09781225783325,3.9478122578332773,1.0,0.002,0.15331905044214109,0.005077482052835656,0.00023754561817753022,0.0017624543818282798,0.11877280908876511,0.11877280908876511,0.0,5.810022601915321e-15,0.9999988311225471,0.9999988311225471,0.0,0.09226769820104452,1.078497581249758e-07,0.0,0.0,0.0,1601838.7526621406,268.1143813665075,0.0,1.0,1279360.6351966069,2619.0773301206505,,,,,,,,,,,,,,,,,,,2.0
4710.0,-28.473812515278873,4.96438539940835,34.98155775814957,26.18550929417836,6.407989587253974,-24.98563230502593,-38.5390185523778,2.919809376999522,-5.035618641247197,-5.035618641259422,39.96311366886911,41061.06425268122,25750.01040471951,25750.01040471951,66811.07465740074,76788.3894312059,76773.04536815884,25750.01040471951,102523.05577287835,102523.05577287835,102523.05577287835,128554.99987208261,124380.03620859832,4174.963663484283,0.0,90331.63169002777,54604.308050028485,39697.026266665875,26031.944099204266,65728.97036587013,19862.780235825354,1450.0,0.0,0.8868710304951593,2.8809154292166266,0.001494314320929203,1.0,1.0,-5.035618641247197,354163.8824377903,1552943.410800153,4.384815865781941,1552943.410800153,4.384815865781941,0.763015630339822,0.09226780549483539,3.862520977836677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520977836677,1.278032055930948,1.2783814241140776,3.022241077531602,6403.766184301266,15243.107769423557,6487.890656109398,0.00034358341196826517,23386.70319419748,2384.780041522587,19392.7393407537,1977.5090719821446,0.8292207405088747,0.8292207405088747,35033.28081095213,35405.22815468563,0.9868854954213653,0.8,4228.14585025848,4273.035954225843,0.9868854954213653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626118153029,4.96438539940835,-2.3561577149397697,7.320543114348119,3.5,3.5,1.0,0.6,0.00027334994767081475,1.0000005128187233,0.00027334980749191544,197.66873565298127,0.0,2.7196089830902197e-08,0.07707371858077683,0.01984415580811339,9.293729961397788e-05,0.00018041264805683687,0.0006968476377865977,0.092267805495073,0.092267805495073,0.092267805495073,0.09226769873397608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.69377250323,594.6829991640195,0.0,0.092267805495073,0.09226780549483539,0.09226780549483539,0.375,0.375,0.5,9.276324133462532,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26031.944099204266,19862.780235825354,0.763015630339822,1.0164631255519025,0.624702684738878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424064413390434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05138080827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1171002242789,262.1171002242789,-11.032899775721091,246.42029907701078,277.8139013715473,121864.5986148829,121865.03287481396,-0.4342599310278715,0.0,nan,277.8139013715473,4.663901371547297,271.53518091263993,-1.614819087360047,265.25646045373276,-7.89353954626722,258.977739994825,-14.172260005174962,252.6990195359178,-20.450980464082164,246.42029907701078,-26.729700922989196,1.0,1.0,26022.012520719443,26022.012520719443,277.0978121314484,3.9478121314484156,277.0978121314484,277.0978121314484,76773.04039133992,76773.04536815884,-0.004976818920113146,0.0,8546.071908451686,8546.071908451686,0.8893690572494959,3881.83358272586,277.0978121314484,3.9478121314484156,1.0,0.002,0.15331915768310947,0.005077481572721804,0.00023754578432803097,0.0017624542156786268,0.11877289216401549,0.11877289216401549,0.0,6.657868700798986e-15,0.9999988377204655,0.9999988377204655,0.0,0.09226769825385336,1.0724098202039515e-07,0.0,0.0,0.0,1601838.7526532128,268.1143813587528,0.0,1.0,1279360.6352233011,2619.0773300113856,,,,,,,,,,,,,,,,,,,2.0
4711.0,-28.473817466818115,4.964385313818521,34.98155768999199,26.185509713273518,6.407989037539555,-24.985636816382492,-38.53902305765075,2.9198083871035423,-5.035618674866612,-5.035618674839831,39.96311354928835,41061.05823298278,25750.010270795254,25750.010270795254,66811.06850377803,76788.38723884089,76773.04411045677,25750.010270795254,102523.05438125203,102523.05438125203,102523.05438125203,128554.99842469982,124380.03620761682,4174.962217082998,0.0,90331.6301460482,54604.3026671956,39697.030532058445,26031.944043447784,65728.97457550623,19862.780184338448,1450.0,0.0,0.8868710307570473,2.8809154256481597,0.001494314320929203,1.0,1.0,-5.035618674866612,354163.8819735626,1552943.405648221,4.3848158569826845,1552943.405648221,4.3848158569826845,0.7630156299962504,0.09226780493946476,3.8625206763370548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625206763370548,1.278032060801479,1.2783814288067779,3.0222408301046784,6403.765660033305,15243.107769423557,6487.8909873211815,0.0003435835420974706,23386.70461997693,2384.7801869116292,19392.740330767883,1977.5091729354963,0.8292207322874638,0.8292207322874638,35033.27862325739,35405.22815468563,0.9868854183873231,0.8,4228.145586226901,4273.035954225843,0.9868854183873231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626089242948,4.964385313818521,-2.356157762455893,7.320543076274415,3.5,3.5,1.0,0.6,0.00027334980749191544,1.0000005089777901,0.0002733496683630053,197.66873969742454,0.0,2.77089857906998e-08,0.07852726573084323,0.01984418351709918,9.293725281715308e-05,0.00018041255467476236,0.000696847222702059,0.09226780493971068,0.09226780493971068,0.09226780493971068,0.09226769864693415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.7085855066,594.6829943306415,0.0,0.09226780493971068,0.09226780493946476,0.09226780493946476,0.375,0.375,0.5,9.276320944684226,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,26031.944043447784,19862.780184338448,0.7630156299962504,1.016462966830994,0.6247025531459318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424064708722713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05283435542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170975990212,262.1170975990212,-11.032902400978799,246.4202943099907,277.81390088805176,121864.60215188291,121865.04106970238,-0.4389178194674183,0.0,nan,277.81390088805176,4.663900888051785,271.53517957243986,-1.6148204275601188,265.2564582568274,-7.893541743172591,258.9777369412147,-14.17226305878529,252.6990156256026,-20.450984374397365,246.4202943099907,-26.72970569000927,1.0,1.0,26022.012520719443,26022.012520719443,277.0978119507007,3.947811950700725,277.0978119507007,277.0978119507007,76773.03811064966,76773.04411045677,-0.005999807108310051,0.0,8546.071908451686,8546.071908451686,0.8893690762612487,3881.83327971874,277.0978119507007,3.947811950700725,1.0,0.002,0.15331926445837787,0.005077481089885185,0.00023754594974426783,0.0017624540502633684,0.11877297487213391,0.11877297487213391,0.0,7.636252741249905e-15,0.999998842767795,0.999998842767795,0.0,0.09226769816418941,1.067752753561171e-07,0.0,0.0,0.0,1601838.7526145128,268.11438132513337,0.0,1.0,1279360.635339023,2619.0773295377176,,,,,,,,,,,,,,,,,,,2.0
4712.0,-28.473822391426168,4.964385228963015,34.98155762226562,26.185510132368677,6.407988466838047,-24.985641305599817,-38.53902752799911,2.9198073810117795,-5.035618725462712,-5.0356187254746345,39.96311342541791,41061.0522585476,25750.010182676946,25750.010182676946,66811.06244122455,76788.3850565802,76773.04272969198,25750.010182676946,102523.05291236893,102523.05291236893,102523.05291236893,128554.99689256749,124380.03611641628,4174.96077615122,0.0,90331.628576092,54604.297296760415,39697.03475481287,26031.94398019856,65728.97873501143,19862.78012675995,1450.0,0.0,0.886871030948092,2.880915420277663,0.001494314320929203,1.0,1.0,-5.035618725462712,354163.88127490395,1552943.400311364,4.384815850563713,1552943.400311364,4.384815850563713,0.763015629638292,0.09226780438801571,3.862520369845212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520369845212,1.27803206574483,1.2783814335736596,3.022240578599377,6403.76512712375,15243.107769423557,6487.891323992107,0.0003435836743715651,23386.70606925808,2384.780334697178,19392.741337099807,1977.5092755527942,0.8292207239304916,0.8292207239304916,35033.27639933885,35405.22815468563,0.9868853400777539,0.8,4228.145317823493,4273.035954225843,0.9868853400777539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626070220947,4.964385228963015,-2.3561578222599975,7.320543051223012,3.5,3.5,1.0,0.6,0.0002733496683630053,1.0000005062095025,0.00027334952999087566,197.66874371987043,0.0,2.7501436327064345e-08,0.07793907055090035,0.019844211018535507,9.293720638311656e-05,0.00018041246197988872,0.000696846809371245,0.09226780438822302,0.09226780438822302,0.09226780438822302,0.09226769849480788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.7233199601,594.6829895226506,0.0,0.09226780438822302,0.09226780438801571,0.09226780438801571,0.375,0.375,0.5,9.27631776787774,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,26031.94398019856,19862.78012675995,0.763015629638292,1.0164628102708788,0.6247024227180921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424065001843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05224616024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11709495150933,262.11709495150933,-11.032905048490647,246.4202895538992,277.81390034911954,121864.60583258247,121865.04847105178,-0.4426384693393108,0.0,nan,277.81390034911954,4.663900349119558,271.53517819007544,-1.6148218099245355,265.2564560310315,-7.893543968968459,258.977733871987,-14.17226612801295,252.69901171294302,-20.45098828705696,246.4202895538992,-26.729710446100768,1.0,1.0,26022.012520719443,26022.012520719443,277.0978117384987,3.9478117384987286,277.0978117384987,277.0978117384987,76773.03586649793,76773.04272969198,-0.006863194052129984,0.0,8546.071908451686,8546.071908451686,0.8893690955877973,3881.832971694438,277.0978117384987,3.9478117384987286,1.0,0.002,0.1533193708359809,0.0050774806056564275,0.0002375461145360245,0.0017624538854673173,0.11877305726801225,0.11877305726801225,0.0,3.341944776469319e-15,0.9999988470776147,0.9999988470776147,0.0,0.09226769801039858,1.0637761712502694e-07,0.0,0.0,0.0,1601838.7525562674,268.11438127453727,0.0,1.0,1279360.6355131874,2619.077328824841,,,,,,,,,,,,,,,,,,,2.0
