time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4713.0,-28.473827283635327,4.964385143132623,34.98155755410405,26.185510726086818,6.407987528977717,-24.985645802374275,-38.53903199834747,2.919806047716125,-5.035618856665735,-5.0356188567376154,39.963113277405554,41061.0453548273,25750.010299665864,25750.010299665864,66811.05565449316,76788.3828613707,76773.0407363136,25750.010299665864,102523.05103597947,102523.05103597947,102523.05103597947,128554.99491596375,124380.03557954793,4174.959336415816,0.0,90331.62648572096,54604.290487883816,39697.039997596825,26031.94387998428,65728.98387758111,19862.78003892075,1450.0,0.0,0.8868710308163861,2.8809154063512246,0.001494314320929203,1.0,1.0,-5.035618856665735,354163.87946318835,1552943.3939345812,4.384815854988943,1552943.3939345812,4.384815854988943,0.7630156292013621,0.09226780384249277,3.8625199628619904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625199628619904,1.2780320722013778,1.2783814398551192,3.0222402448859502,6403.764420025043,15243.107769423557,6487.891770708332,0.00034358384988126726,23386.707992258096,2384.7805307886074,19392.7426723645,1977.5094117118997,0.8292207128418522,0.8292207128418522,35033.2734462503,35405.22815468563,0.986885236092341,0.8,4228.144961416991,4273.035954225843,0.986885236092341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626095475214,4.964385143132623,-2.3561579413494984,7.3205430844821215,3.5,3.5,1.0,0.6,0.00027334952999087566,1.000000502879184,0.0002733493925291562,197.66874771585293,0.0,2.7351845027460874e-08,0.07751512880782412,0.019844238370380535,9.293715994910028e-05,0.0001804123700417754,0.000696846380833602,0.09226780384272724,0.09226780384272724,0.09226780384272724,0.09226769803508052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.73792508733,594.682984755619,0.0,0.09226780384272724,0.09226780384249277,0.09226780384249277,0.375,0.375,0.5,9.276314593650651,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,26031.94387998428,19862.78003892075,0.7630156292013621,1.0164626274905968,0.6247022688088814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424065293369035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0518222185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170922553569,262.1170922553569,-11.032907744643069,246.42028480900768,277.8138997017063,121864.60274101234,121865.05351171033,-0.4507706979951649,0.0,nan,277.8138997017063,4.6638997017063275,271.5351767231666,-1.6148232768333628,265.256453744627,-7.893546255372996,258.97773076608684,-14.172269233913141,252.69900778754717,-20.450992212452803,246.42028480900768,-26.729715190992295,1.0,1.0,26022.012520719443,26022.012520719443,277.0978113739849,3.947811373984905,277.0978113739849,277.0978113739849,76773.03330064612,76773.0407363136,-0.007435667488607578,0.0,8546.071908451686,8546.071908451686,0.8893691212510606,3881.8325626763003,277.0978113739849,3.947811373984905,1.0,0.002,0.15331947714223712,0.0050774801068018405,0.00023754627917756905,0.0017624537208287157,0.11877313958878452,0.11877313958878452,0.0,6.284903153463972e-15,0.9999988478509305,0.9999988478509305,0.0,0.09226769753622842,1.0630626434039049e-07,0.0,0.0,0.0,1601838.7524052332,268.11438114333424,0.0,1.0,1279360.6359648134,2619.0773269762635,,,,,,,,,,,,,,,,,,,2.0
4714.0,-28.47383215121017,4.964385057582954,34.98155748619385,26.185504684131615,6.407987066875251,-24.985650229401486,-38.539036468695826,2.9198051450669187,-5.035618929204134,-5.035618929204409,39.963113148336625,41061.05517608794,25750.010265977457,25750.010265977457,66811.06544206539,76788.38424980838,76773.03921596057,25750.010265977457,102523.04948193803,102523.04948193803,102523.04948193803,128554.99328912233,124380.03538816301,4174.957900959316,0.0,90331.63365041761,54604.30607780972,39697.03063623099,26031.943807184303,65728.9744434153,19862.779973597062,1450.0,0.0,0.8868710309145508,2.8809153986516867,0.001494314320929203,1.0,1.0,-5.035618929204134,354163.878461542,1552943.3883744197,4.384815851690677,1552943.3883744197,4.384815851690677,0.763015628825817,0.0922678032961021,3.8625211234032193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625211234032193,1.2780320766624296,1.2783814441417007,3.022241142405566,6403.766321761411,15243.107769423557,6487.890569267464,0.0003435833778491023,23386.702820366078,2384.780003402393,19392.739081177348,1977.5090455127233,0.8292207426644758,0.8292207426644758,35033.28186718946,35405.22815468563,0.986885532614046,0.8,4228.145977735136,4273.035954225843,0.986885532614046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626088202936,4.964385057582954,-2.3561580173217958,7.32054307490475,3.5,3.5,1.0,0.6,0.0002733493925291562,1.000000500346996,0.0002733492557596772,197.66875169171408,0.0,2.717188594655478e-08,0.07700512477253624,0.01984426554226648,9.293711351510654e-05,0.00018041227901404965,0.0006968462386130821,0.09226780329637321,0.09226780329637321,0.09226780329637321,0.09226769779869855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.7525770002,594.682979974274,0.0,0.09226780329637321,0.0922678032961021,0.0922678032961021,0.375,0.375,0.5,9.276311428730473,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26031.943807184303,19862.779973597062,0.763015628825817,1.0164629222928412,0.6247025078937836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406558297714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05131221446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117089564898,262.117089564898,-11.032910435101996,246.42028008185986,277.8138990479363,121864.65522390699,121865.10504272334,-0.4498188163810959,0.0,nan,277.8138990479363,4.663899047936297,271.5351752547208,-1.6148247452791793,265.2564514615059,-7.8935485384940876,258.9777276682901,-14.172272331709905,252.69900387507494,-20.45099612492504,246.42028008185986,-26.72971991814012,1.0,1.0,26022.012520719443,26022.012520719443,277.0978111236173,3.9478111236173277,277.0978111236173,277.0978111236173,76773.03005609039,76773.03921596057,-0.009159870183793828,0.0,8546.071908451686,8546.071908451686,0.8893690480704622,3881.8337290202353,277.0978111236173,3.9478111236173277,1.0,0.002,0.15331958312592578,0.00507747962028097,0.00023754644334821393,0.0017624535566618722,0.11877322167410696,0.11877322167410696,0.0,1.008611597019815e-14,0.9999988513469469,0.9999988513469469,0.0,0.09226769731240814,1.0598369396055449e-07,0.0,0.0,0.0,1601838.7523217313,268.11438107079584,0.0,1.0,1279360.6362145029,2619.0773259542366,,,,,,,,,,,,,,,,,,,2.0
4715.0,-28.473837096744067,4.964384973520762,34.98155741912146,26.185510761011415,6.407988582467186,-24.985654528823076,-38.539040939044185,2.9198060145450073,-5.035618943835232,-5.035618943946403,39.96311303669506,41061.039863866565,25750.01008747795,25750.01008747795,66811.04995134451,76788.37867373033,76773.038128755,25750.01008747795,102523.04821623294,102523.04821623294,102523.04821623294,128554.99197717977,124380.03550449206,4174.956472687713,0.0,90331.62649155964,54604.289206843205,39697.041427462704,26031.943760946837,65728.98518840954,19862.779930023364,1450.0,0.0,0.8868710312444602,2.8809153970986605,0.001494314320929203,1.0,1.0,-5.035618943835232,354163.8782595062,1552943.3835627206,4.384815840605952,1552943.3835627206,4.384815840605952,0.7630156285072165,0.09226780274784008,3.8625199575212914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625199575212914,1.2780320729182082,1.278381440221651,3.022240239011972,6403.764407578788,15243.107769423557,6487.891778571366,0.0003435838529705643,23386.70802610648,2384.780534240182,19392.742695867633,1977.5094141085524,0.8292207126466709,0.8292207126466709,35033.273407497945,35405.22815468563,0.9868852347277767,0.8,4228.144956739992,4273.035954225843,0.9868852347277767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626049670446,4.964384973520762,-2.3561580506378585,7.320543024158621,3.5,3.5,1.0,0.6,0.0002733492557596772,1.0000005083605719,0.00027334911679976386,197.6687557312527,0.0,2.703505218123161e-08,0.07661733788161038,0.01984429257731866,9.293706708113335e-05,0.00018041218867854384,0.0006968456793509724,0.09226780274793228,0.09226780274793228,0.09226780274793228,0.09226769778328232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.7672362189,594.682975191401,0.0,0.09226780274793228,0.09226780274784008,0.09226780274784008,0.375,0.375,0.5,9.276308279775037,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,26031.943760946837,19862.779930023364,0.7630156285072165,1.0164625204517197,0.6247021728110774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406587112695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05092442757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11708705180035,262.11708705180035,-11.032912948199623,246.42027537374307,277.81389872985795,121864.65583909913,121865.07600478524,-0.4201656861125228,0.0,nan,277.81389872985795,4.663898729857976,271.5351740586344,-1.6148259413655524,265.25644938741203,-7.893550612587944,258.9777247161887,-14.172275283811302,252.69900004496586,-20.45099995503412,246.42027537374307,-26.72972462625691,1.0,1.0,26022.012520719443,26022.012520719443,277.0978109816583,3.9478109816583355,277.0978109816583,277.0978109816583,76773.03469859748,76773.038128755,-0.0034301575215067714,0.0,8546.071908451686,8546.071908451686,0.8893691215878307,3881.832557308898,277.0978109816583,3.9478109816583355,1.0,0.002,0.1533196885643112,0.00507747914690189,0.0002375466067024894,0.001762453393296456,0.1187733033512447,0.1187733033512447,0.0,-1.0547118733938987e-15,0.9999988572568073,0.9999988572568073,0.0,0.09226769730943658,1.0543840349908865e-07,0.0,0.0,0.0,1601838.7523048883,268.11438105616475,0.0,1.0,1279360.6362648655,2619.0773257480887,,,,,,,,,,,,,,,,,,,2.0
4716.0,-28.473841905245777,4.964384890077955,34.98155735240657,26.185505487397336,6.407986133081947,-24.985659101412896,-38.53904544431714,2.919803329249206,-5.035618998455618,-5.035618998525062,39.96311291286793,41061.04420074511,25750.010013152765,25750.010013152765,66811.05421389788,76788.37994197475,76773.03672481958,25750.010013152765,102523.04673797236,102523.04673797236,102523.04673797236,128554.99043429579,124380.0353847907,4174.955049505089,0.0,90331.6308221868,54604.29656384983,39697.03806481885,26031.943696323433,65728.98176114229,19862.779871386178,1450.0,0.0,0.8868710314147805,2.880915391301045,0.001494314320929203,1.0,1.0,-5.035618998455618,354163.8775052837,1552943.3782288395,4.384815834883306,1552943.3782288395,4.384815834883306,0.7630156281488676,0.09226780220323086,3.8625205706751906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625205706751906,1.2780320856348864,1.278381452764201,3.022240688704158,6403.76536042257,15243.107769423557,6487.891176603286,0.0003435836164642031,23386.70543478719,2384.7802699991526,19392.74089654476,1977.5092306286817,0.8292207275890388,0.8292207275890389,35033.27785657018,35405.22815468563,0.9868853913904053,0.8,4228.145493695877,4273.035954225843,0.9868853913904053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626033625953,4.964384890077955,-2.3561581129505496,7.320543003028504,3.5,3.5,1.0,0.6,0.00027334911679976386,1.0000004942748018,0.0002733489816902501,197.66875965886288,0.0,2.7468033167642394e-08,0.07784440599709855,0.01984432004535183,9.293702028441706e-05,0.0001804120965153468,0.0006968454339891649,0.09226780220347089,0.09226780220347089,0.09226780220347089,0.09226769761532053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.78178187856,594.6829704449414,0.0,0.09226780220347089,0.09226780220323086,0.09226780220323086,0.375,0.375,0.5,9.27630514212477,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,26031.943696323433,19862.779871386178,0.7630156281488676,1.0164626383029607,0.6247022713657738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406616389178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.052151495685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170843358219,262.1170843358219,-11.032915664178063,246.42027066882088,277.8138980028231,121864.66646652205,121865.12055197671,-0.4540854546654661,0.0,nan,277.8138980028231,4.663898002823146,271.5351725360224,-1.6148274639775764,265.2564470692222,-7.893552930777787,258.9777216024216,-14.172278397578395,252.6989961356212,-20.451003864378777,246.42027066882088,-26.7297293311791,1.0,1.0,26022.012520719443,26022.012520719443,277.0978107628012,3.9478107628012253,277.0978107628012,277.0978107628012,76773.02609736299,76773.03672481958,-0.010627456591464579,0.0,8546.071908451686,8546.071908451686,0.8893690829240009,3881.8331735285665,277.0978107628012,3.9478107628012253,1.0,0.002,0.1533197936315906,0.005077478667794247,0.0002375467694621094,0.0017624532305392944,0.1187733847310547,0.1187733847310547,0.0,1.4038249729342311e-15,0.999998861278853,0.999998861278853,0.0,0.0922676971359333,1.0506729755996365e-07,0.0,0.0,0.0,1601838.7522420124,268.11438100154436,0.0,1.0,1279360.6364528793,2619.077324978523,,,,,,,,,,,,,,,,,,,2.0
4717.0,-28.473846796085674,4.964384806610631,34.98155728573588,26.18550524292516,6.407987263616955,-24.985663390114997,-38.539046107884474,2.9198038576480565,-5.035619083125823,-5.035619083135185,39.96311278071377,41061.0281625657,25750.01001609547,25750.01001609547,66811.03817866117,76788.37789920342,76773.0351015883,25750.01001609547,102523.04511768378,102523.04511768378,102523.04511768378,128554.98873583108,124380.03510594979,4174.953629881285,0.0,90331.63169119762,54604.28346285031,39697.053587052564,26031.943618147303,65728.99720519986,19862.779801691446,1450.0,0.0,0.8868710314624993,2.8809153823137867,0.001494314320929203,1.0,1.0,-5.035619083125823,354163.8763361152,1552943.3725344127,4.384815833279986,1552943.3725344127,4.384815833279986,0.7630156277629908,0.09226780166284787,3.862520735322903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520735322903,1.2780320834662409,1.2783814504222792,3.0222408226615785,6403.765644262269,15243.107769423557,6487.890997284695,0.00034358354601201854,23386.70466286726,2384.780191285226,19392.74036054949,1977.509175972375,0.8292207320401462,0.8292207320401462,35033.27905126135,35405.22815468563,0.9868854334583812,0.8,4228.145637882445,4273.035954225843,0.9868854334583812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862603426119,4.964384806610631,-2.356158197254464,7.320543003865095,3.5,3.5,1.0,0.6,0.0002733489816902501,1.000000502738509,0.0002733488442672597,197.66876365372752,0.0,2.670693000032886e-08,0.075687439620932,0.01984434675228183,9.293701339187948e-05,0.00018041196829837063,0.0006968449684528748,0.09226780166303397,0.09226780166303397,0.09226780166303397,0.09226769733244822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.7962498999,594.682965723372,0.0,0.09226780166303397,0.09226780166284787,0.09226780166284787,0.375,0.375,0.5,9.276302012207148,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26031.943618147303,19862.779801691446,0.7630156277629908,1.016462155509284,0.6247018805775625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424066448544615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.049994529305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11708177181185,262.11708177181185,-11.032918228188123,246.42026598483534,277.8138975587885,121864.70540165754,121865.13407946717,-0.4286778096196219,0.0,nan,277.8138975587885,4.663897558788506,271.535171243998,-1.614828756001998,265.25644492920725,-7.893555070792729,258.9777186144163,-14.172281385583688,252.69899229962576,-20.45100770037422,246.42026598483534,-26.729734015164638,1.0,1.0,26022.012520719443,26022.012520719443,277.0978104882522,3.9478104882522302,277.0978104882522,277.0978104882522,76773.0285775779,76773.0351015883,-0.006524010401335545,0.0,8546.071908451686,8546.071908451686,0.8893690725417603,3881.8333389995173,277.0978104882522,3.9478104882522302,1.0,0.002,0.15331989844556076,0.005077478184243799,0.0002375469318144744,0.0017624530681913022,0.1187734659072372,0.1187734659072372,0.0,5.776629175002768e-15,0.9999988640242901,0.9999988640242901,0.0,0.09226769684886638,1.0481398149880833e-07,0.0,0.0,0.0,1601838.7521445444,268.11438091687415,0.0,1.0,1279360.6367443292,2619.0773237855656,,,,,,,,,,,,,,,,,,,2.0
4718.0,-28.47385263539074,4.964384722132898,34.981557218622555,26.185499445442133,6.407986364477981,-24.985668735403856,-38.539054489787645,2.9198024644918132,-5.035619214711517,-5.035619214700713,39.96311263459817,41061.04793548794,25750.010137346544,25750.010137346544,66811.05807283448,76788.37882826159,76773.03312676559,25750.010137346544,102523.04326411213,102523.04326411213,102523.04326411213,128554.98678261678,124380.03457132516,4174.952211291619,0.0,90331.63807597628,54604.30898398525,39697.03232443448,26031.943518504646,65728.97584293914,19862.779714427452,1450.0,0.0,0.8868710313219289,2.880915368346757,0.001494314320929203,1.0,1.0,-5.035619214711517,354163.87451911933,1552943.3662399622,4.384815838003058,1552943.3662399622,4.384815838003058,0.7630156273314022,0.09226780112615958,3.862521745237115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521745237115,1.278032090197957,1.2783814569801955,3.0222415969530476,6403.76728489298,15243.107769423557,6487.889960798156,0.00034358313878885384,23386.700201070566,2384.7797363085833,19392.737262421862,1977.508860051278,0.8292207577678755,0.8292207577678756,35033.28637924386,35405.22815468563,0.9868856914944393,0.8,4228.146522292301,4273.035954225843,0.9868856914944393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626060435525,4.964384722132898,-2.3561583162030066,7.320543038335905,3.5,3.5,1.0,0.6,0.0002733488442672597,1.000000600233068,0.00027334868019434277,197.6687684233038,0.0,2.716423261261664e-08,0.07698343522415556,0.019844373916514443,9.293692632828424e-05,0.00018041191793897546,0.0006968449561392267,0.0922678011263648,0.0922678011263648,0.0922678011263648,0.09226769687049857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.81063955236,594.6829610266562,0.0,0.0922678011263648,0.09226780112615958,0.09226780112615958,0.375,0.375,0.5,9.27629888452325,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26031.943518504646,19862.779714427452,0.7630156273314022,1.0164627885345574,0.624702384433986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424066738071706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05129052491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11707906139947,262.11707906139947,-11.032920938600512,246.42026113570216,277.81389698709677,121864.74228577822,121865.19544061522,-0.45315483698921,0.0,nan,277.81389698709677,4.663896987096791,271.5351698168182,-1.6148301831817662,265.25644264653897,-7.893557353461006,258.9777154762598,-14.172284523740188,252.69898830598092,-20.45101169401906,246.42026113570216,-26.729738864297815,1.0,1.0,26022.012520719443,26022.012520719443,277.0978101256071,3.947810125607134,277.0978101256071,277.0978101256071,76773.02439063475,76773.03312676559,-0.00873613083967939,0.0,8546.071908451686,8546.071908451686,0.8893690088592929,3881.8343539633,277.0978101256071,3.947810125607134,1.0,0.002,0.1533200031935213,0.005077477692251231,0.00023754709404147747,0.0017624529059594152,0.11877354702073874,0.11877354702073874,0.0,8.925152283900673e-16,0.9999988647396642,0.9999988647396642,0.0,0.09226769637818469,1.047479748945724e-07,0.0,0.0,0.0,1601838.7519930704,268.11438078528846,0.0,1.0,1279360.6371972691,2619.0773219316047,,,,,,,,,,,,,,,,,,,2.0
4719.0,-28.473857470298164,4.964384638422297,34.9815571520076,26.185505487397336,6.407987852608296,-24.985672938007447,-38.539055188279576,2.9198033203179388,-5.035619262631371,-5.0356192626603065,39.963112514754215,41061.017943088904,25750.0100452877,25750.0100452877,66811.0279883766,76788.3733036232,76773.03180973665,25750.0100452877,102523.04185502435,102523.04185502435,102523.04185502435,128554.98531269215,124380.03451457032,4174.950798121836,0.0,90331.63090125259,54604.277031752834,39697.05985499973,26031.9434576678,65729.00331266753,19862.779658996016,1450.0,0.0,0.8868710315120316,2.880915363260287,0.001494314320929203,1.0,1.0,-5.035619262631371,354163.87385741126,1552943.3610763361,4.384815831615738,1552943.3610763361,4.384815831615738,0.7630156269852133,0.09226780058690488,3.8625205756471015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625205756471015,1.2780320865730168,1.278381453144563,3.02224069037599,6403.765363964982,15243.107769423557,6487.891174365331,0.0003435836155849364,23386.705425153374,2384.780269016777,19392.740889855362,1977.509229946553,0.8292207276445901,0.8292207276445901,35033.27789264659,35405.22815468563,0.9868853926607433,0.8,4228.1454980499175,4273.035954225843,0.9868853926607433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626040562884,4.964384638422297,-2.3561583737419394,7.3205430121642365,3.5,3.5,1.0,0.6,0.00027334868019434277,1.000000496989146,0.00027334854434308317,197.66877237248275,0.0,3.243209142080011e-08,0.09191254708654752,0.019844406348605865,9.293691907298806e-05,0.0001804117611213547,0.0006968441394199623,0.09226780058708993,0.09226780058708993,0.09226780058708993,0.09226769672737088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.8250989963,594.6829563084879,0.0,0.09226780058708993,0.09226780058690488,0.09226780058690488,0.375,0.375,0.5,9.276295768729435,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,26031.9434576678,19862.779658996016,0.7630156269852133,1.0164619060258981,0.6247016670519858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424067083745884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06621963678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170765395369,262.1170765395369,-11.032923460463053,246.42025634663767,277.81389673243615,121864.7432368174,121865.16486794734,-0.4216311299626588,0.0,nan,277.81389673243615,4.6638967324361715,271.53516865527666,-1.6148313447233136,265.2564405781167,-7.893559421883253,258.97771250095695,-14.172287499043023,252.69898442379727,-20.451015576202707,246.42025634663767,-26.729743653362306,1.0,1.0,26022.012520719443,26022.012520719443,277.09780992353825,3.947809923538273,277.09780992353825,277.09780992353825,76773.02906657981,76773.03180973665,-0.0027431568450992927,0.0,8546.071908451686,8546.071908451686,0.8893690826104855,3881.833178525337,277.09780992353825,3.947809923538273,1.0,0.002,0.1533201075277346,0.005077477217663338,0.00023754725566861522,0.0017624527443360568,0.1187736278343076,0.1187736278343076,0.0,4.672044001674536e-15,0.9999988692238825,0.9999988692238825,0.0,0.09226769625267957,1.0433422531971809e-07,0.0,0.0,0.0,1601838.7519379067,268.1143807373686,0.0,1.0,1279360.6373622236,2619.077321256427,,,,,,,,,,,,,,,,,,,2.0
4720.0,-28.473862255793982,4.964384555591738,34.98155708590364,26.18550017885866,6.407985542473677,-24.985677475966565,-38.53905969355253,2.919800762648413,-5.035619304474835,-5.035619304479106,39.9631123962713,41061.022767387854,25750.009939682423,25750.009939682423,66811.03270707028,76788.37459168979,76773.03052315643,25750.009939682423,102523.04046283885,102523.04046283885,102523.04046283885,128554.98386229364,124380.0344717117,4174.949390581947,0.0,90331.635434136,54604.28508563729,39697.055942776344,26031.943399454784,65728.99934223112,19862.779605687894,1450.0,0.0,0.8868710317280738,2.8809153588188607,0.001494314320929203,1.0,1.0,-5.035619304474835,354163.8732796175,1552943.3559719878,4.38481582435687,1552943.3559719878,4.38481582435687,0.7630156266436836,0.09226780004800356,3.862521227936592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521227936592,1.2780320986924794,1.2783814650937073,3.022241172102199,6403.766384685012,15243.107769423557,6487.890529514792,0.00034358336223075137,23386.70264924144,2384.7799859525367,19392.73896235395,1977.5090333961089,0.8292207436512202,0.8292207436512202,35033.28262568827,35405.22815468563,0.9868855593226308,0.8,4228.1460692779065,4273.035954225843,0.9868855593226308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862601776599,4.964384555591738,-2.3561584265496753,7.320542982141413,3.5,3.5,1.0,0.6,0.00027334854434308317,1.0000004919100662,0.00027334840988024875,197.66877628130214,0.0,2.685355171111315e-08,0.07610296554929466,0.019844433202157577,9.293687227634036e-05,0.0001804116720667428,0.0006968439131253292,0.09226780004824045,0.09226780004824045,0.09226780004824045,0.0922676966076008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.83950431965,594.6829516080243,0.0,0.09226780004824045,0.09226780004800356,0.09226780004800356,0.375,0.375,0.5,9.27629266551286,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,26031.943399454784,19862.779605687894,0.7630156266436836,1.016462039216592,0.6247017781846254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424067369961917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.050410055235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11707383113765,262.11707383113765,-11.032926168862332,246.4202515807253,277.81389608154984,121864.75687142323,121865.20968972289,-0.45281829964894604,0.0,nan,277.81389608154984,4.663896081549865,271.53516718138553,-1.6148328186144454,265.25643828121986,-7.89356171878012,258.9777093810551,-14.172290618944885,252.69898048089016,-20.45101951910982,246.4202515807253,-26.72974841927467,1.0,1.0,26022.012520719443,26022.012520719443,277.0978097311731,3.947809731173095,277.0978097311731,277.0978097311731,76773.02081815513,76773.03052315643,-0.009705001299153082,0.0,8546.071908451686,8546.071908451686,0.8893690414788696,3881.833834076275,277.0978097311731,3.947809731173095,1.0,0.002,0.15332021143970143,0.005077476746081499,0.00023754741664453388,0.0017624525833615137,0.11877370832226694,0.11877370832226694,0.0,6.047679718124144e-15,0.999998873800191,0.999998873800191,0.0,0.09226769613602477,1.0391197878769271e-07,0.0,0.0,0.0,1601838.751889737,268.11438069552514,0.0,1.0,1279360.637506259,2619.077320666878,,,,,,,,,,,,,,,,,,,2.0
4721.0,-28.47386805857782,4.964384472962659,34.981557019955865,26.185500004235678,6.407986667809858,-24.985682585938292,-38.539068040531106,2.919801195171617,-5.03561937771201,-5.035619377719041,39.96311226857114,41061.033252874506,25750.009915505376,25750.009915505376,66811.04316837988,76788.37214753048,76773.02899611117,25750.009915505376,102523.03891161655,102523.03891161655,102523.03891161655,128554.98223852746,124380.03425145522,4174.947987072242,0.0,90331.63615056619,54604.29904542957,39697.04122792958,26031.943326910914,65728.98455484048,19862.779540658074,1450.0,0.0,0.8868710318177704,2.880915351045179,0.001494314320929203,1.0,1.0,-5.03561937771201,354163.87226832536,1552943.3504703003,4.384815821343129,1552943.3504703003,4.384815821343129,0.7630156262719205,0.09226779951273985,3.8625213631312088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625213631312088,1.2780320969663506,1.27838146319525,3.0222412819675104,6403.766617476424,15243.107769423557,6487.890382446242,0.0003435833044492789,23386.7020161508,2384.7799213952576,19392.73852275621,1977.5089885696148,0.8292207473017629,0.8292207473017629,35033.28360666643,35405.22815468563,0.986885593865254,0.8,4228.1461876715775,4273.035954225843,0.986885593865254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626012546918,4.964384472962659,-2.356158502305393,7.320542975268053,3.5,3.5,1.0,0.6,0.00027334840988024875,1.0000005964790508,0.00027334824683374596,197.6687810210482,0.0,2.6579103935424037e-08,0.07532518055299173,0.019844459781261512,9.293678557563185e-05,0.0001804116243046169,0.0006968437530337844,0.09226779951295777,0.09226779951295777,0.09226779951295777,0.09226769636796323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.85382221214,594.6829469356004,0.0,0.09226779951295777,0.09226779951273985,0.09226779951273985,0.375,0.375,0.5,9.276289571164723,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,26031.943326910914,19862.779540658074,0.7630156262719205,1.0164624270535716,0.6247020782530961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424067653252897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04963227024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170711899519,262.1170711899519,-11.032928810048077,246.42024668927388,277.8138956906301,121864.79096007426,121865.23254088333,-0.4415808090414973,0.0,nan,277.8138956906301,4.663895690630113,271.535165890359,-1.6148341096409808,265.25643609008756,-7.893563909912416,258.9777062898162,-14.172293710183794,252.698976489545,-20.451023510454974,246.42024668927388,-26.729753310726096,1.0,1.0,26022.012520719443,26022.012520719443,277.09780947924924,3.9478094792492584,277.09780947924924,277.09780947924924,76773.02303630523,76773.02899611117,-0.005959805945167318,0.0,8546.071908451686,8546.071908451686,0.8893690329538616,3881.8339699468647,277.09780947924924,3.9478094792492584,1.0,0.002,0.15332031506058996,0.005077476269965982,0.00023754757715401862,0.0017624524228518443,0.1187737885770093,0.1187737885770093,0.0,5.862931667932614e-15,0.9999988769548959,0.9999988769548959,0.0,0.09226769589183934,1.0362090051203801e-07,0.0,0.0,0.0,1601838.7518054307,268.11438062228797,0.0,1.0,1279360.6377583519,2619.077319635012,,,,,,,,,,,,,,,,,,,2.0
4722.0,-28.473872796749703,4.964384391028512,34.98155695443042,26.185500353481643,6.407986203007064,-24.98568689677443,-38.53906873902304,2.9198003030309425,-5.035619427255085,-5.035619427267826,39.963112148863694,41061.01327908696,25750.009832113064,25750.009832113064,66811.02311120002,76788.37005925045,76773.02766105562,25750.009832113064,102523.03749316868,102523.03749316868,102523.03749316868,128554.98075872958,124380.0341699061,4174.946588823482,0.0,90331.63476690257,54604.27944793489,39697.06146551965,26031.943265560894,65729.00473108054,19862.779484839775,1450.0,0.0,0.8868710319991062,2.8809153457864967,0.001494314320929203,1.0,1.0,-5.035619427255085,354163.8715842141,1552943.3453127635,4.384815815250371,1552943.3453127635,4.384815815250371,0.763015625925912,0.09226779897858171,3.8625210920544726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625210920544726,1.2780321014313054,1.2783814674530358,3.0222410593041618,6403.766145679507,15243.107769423557,6487.890680509109,0.00034358342155462216,23386.70329923175,2384.780052233102,19392.739413686068,1977.5090794191767,0.8292207399032216,0.8292207399032216,35033.28163972155,35405.22815468563,0.9868855246043488,0.8,4228.145950282169,4273.035954225843,0.9868855246043488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625994545113,4.964384391028512,-2.356158560531706,7.320542951560218,3.5,3.5,1.0,0.6,0.00027334824683374596,1.0000004870455836,0.0002733481137007544,197.66878489121348,0.0,3.222920345538162e-08,0.0913375625925515,0.019844492010464967,9.293677832034633e-05,0.00018041146851339963,0.0006968431023815275,0.0922677989787883,0.0922677989787883,0.0922677989787883,0.09226769621840797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.8681231143,594.6829422691078,0.0,0.0922677989787883,0.09226779897858171,0.09226779897858171,0.375,0.375,0.5,9.27628648835345,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,26031.943265560894,19862.779484839775,0.763015625925912,1.016461809889658,0.6247015826130545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424067996765138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06564465228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170685559841,262.1170685559841,-11.032931444015901,246.42024186454017,277.81389524742804,121864.79794046943,121865.23831451543,-0.44037404598780405,0.0,nan,277.81389524742804,4.663895247428059,271.53516457085055,-1.614835429149423,265.25643389427285,-7.893566105727132,258.97770321769514,-14.17229678230484,252.69897254111763,-20.45102745888235,246.42024186454017,-26.729758135459804,1.0,1.0,26022.012520719443,26022.012520719443,277.09780927348186,3.94780927348188,277.09780927348186,277.09780927348186,76773.02103994488,76773.02766105562,-0.006621110733249225,0.0,8546.071908451686,8546.071908451686,0.8893690500472297,3881.833697514745,277.09780927348186,3.94780927348188,1.0,0.002,0.1533204182907749,0.005077475799992009,0.0002375477370698257,0.0017624522629353786,0.11877386853491284,0.11877386853491284,0.0,5.204170427930421e-15,0.9999988811893833,0.9999988811893833,0.0,0.09226769574838864,1.0323019307742861e-07,0.0,0.0,0.0,1601838.7517484,268.1143805727449,0.0,1.0,1279360.6379288845,2619.0773189369856,,,,,,,,,,,,,,,,,,,2.0
4723.0,-28.473877586582482,4.964384308148071,34.9815568884763,26.185500947199785,6.407985292541391,-24.985691298670087,-38.539073209371395,2.919799004629231,-5.035619554290406,-5.035619554248278,39.96311200544171,41061.00685391776,25750.009945670598,25750.009945670598,66811.01679958835,76788.36791014422,76773.02572818166,25750.009945670598,102523.03567385225,102523.03567385225,102523.03567385225,128554.97884233683,124380.03365062717,4174.945191709657,0.0,90331.63273089656,54604.273151800815,39697.066198995264,26031.94316848457,65729.00936747983,19862.779399748357,1450.0,0.0,0.886871031872016,2.8809153323023957,0.001494314320929203,1.0,1.0,-5.035619554290406,354163.8698300434,1552943.3391333786,4.384815819520514,1552943.3391333786,4.384815819520514,0.7630156255025604,0.09226779844937016,3.8625206956945504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625206956945504,1.278032107715555,1.2783814735688461,3.0222407343104183,6403.765457056762,15243.107769423557,6487.89111555367,0.00034358359247851867,23386.70517198441,2384.780243200727,19392.740714063373,1977.5092120207587,0.829220729104435,0.829220729104435,35033.27876371625,35405.22815468563,0.9868854233332203,0.8,4228.1456031787975,4273.035954225843,0.9868854233332203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862601905865,4.964384308148071,-2.3561586756957373,7.320542983843809,3.5,3.5,1.0,0.6,0.0002733481137007544,1.000000492355925,0.0002733479791162573,197.66878880357575,0.0,2.6316236669797416e-08,0.07458021472220587,0.019844518326701636,9.293673188652775e-05,0.00018041138181422667,0.000696842695996302,0.09226779844959511,0.09226779844959511,0.09226779844959511,0.09226769577332763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.88229698635,594.6829376428453,0.0,0.09226779844959511,0.09226779844937016,0.09226779844937016,0.375,0.375,0.5,9.276283408074535,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,26031.94316848457,19862.779399748357,0.7630156255025604,1.0164616421656258,0.6247014407953813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442406827725467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04888730441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170658827105,262.1170658827105,-11.032934117289471,246.42023708141915,277.81389468400204,121864.79570244356,121865.24264802346,-0.4469455798902816,0.0,nan,277.81389468400204,4.663894684002059,271.5351631634853,-1.6148368365146553,265.25643164296883,-7.893568357031143,258.9777001224521,-14.172299877547857,252.69896860193555,-20.45103139806443,246.42023708141915,-26.729762918580832,1.0,1.0,26022.012520719443,26022.012520719443,277.09780892033035,3.947808920330374,277.09780892033035,277.09780892033035,76773.01858819653,76773.02572818166,-0.007139985129470006,0.0,8546.071908451686,8546.071908451686,0.8893690750406174,3881.833299173023,277.09780892033035,3.947808920330374,1.0,0.002,0.153320521450613,0.005077475315959932,0.00023754789683850294,0.001762452103171227,0.11877394841925147,0.11877394841925147,0.0,9.730063976753911e-15,0.9999988819518124,0.9999988819518124,0.0,0.09226769528952533,1.0315984482897994e-07,0.0,0.0,0.0,1601838.7516021633,268.11438044570957,0.0,1.0,1279360.638366165,2619.0773171471205,,,,,,,,,,,,,,,,,,,2.0
4724.0,-28.473883305355688,4.964384225477708,34.981556822729154,26.18550140121954,6.40798479141301,-24.98569649567866,-38.53908159127457,2.9197979817364703,-5.035619627197605,-5.035619627128036,39.96311187950657,41061.01299126785,25750.009920459794,25750.009920459794,66811.02291172765,76788.36538310169,76773.02423197762,25750.009920459794,102523.03415243741,102523.03415243741,102523.03415243741,128554.97724914135,124380.0334505318,4174.943798609548,0.0,90331.63113325553,54604.280505026945,39697.05625358732,26031.943096703933,65728.99935029125,19862.77933543245,1450.0,0.0,0.886871031957009,2.880915324563723,0.001494314320929203,1.0,1.0,-5.035619627197605,354163.86882330524,1552943.3337076285,4.384815816664807,1552943.3337076285,4.384815816664807,0.7630156251358509,0.09226779791938568,3.862520383963057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520383963057,1.2780321127273504,1.2783814784099994,3.0222404785434915,6403.7649151173355,15243.107769423557,6487.891457929195,0.0003435837269939066,23386.706645822975,2384.780393490435,19392.74173744673,1977.5093163768188,0.8292207206058406,0.8292207206058406,35033.276501778564,35405.22815468563,0.9868853436849048,0.8,4228.145330186881,4273.035954225843,0.9868853436849048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862601361642,4.964384225477708,-2.356158751198849,7.320542976676558,3.5,3.5,1.0,0.6,0.0002733479791162573,1.0000005878435148,0.000273347818430515,197.668793474702,0.0,2.66031545303599e-08,0.07539333993903995,0.019844544929856166,9.293664482317681e-05,0.00018041133429308053,0.0006968424562049968,0.09226779791963266,0.09226779791963266,0.09226779791963266,0.09226769553432193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.8965133697,594.6829330035897,0.0,0.09226779791963266,0.09226779791938568,0.09226779791938568,0.375,0.375,0.5,9.276280336527037,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,26031.943096703933,19862.77933543245,0.7630156251358509,1.0164618900657523,0.6247016293742788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424068560802423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04970042963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11706313004123,262.11706313004123,-11.032936869958746,246.42023217561263,277.8138940844699,121864.79745862428,121865.25767842951,-0.46021980523071715,0.0,nan,277.8138940844699,4.663894084469916,271.53516170269853,-1.6148382973014463,265.25642932092677,-7.893570679073207,258.9776969391553,-14.172303060844683,252.69896455738393,-20.451035442616046,246.42023217561263,-26.729767824387352,1.0,1.0,26022.012520719443,26022.012520719443,277.09780867237555,3.9478086723755723,277.09780867237555,277.09780867237555,76773.01651242694,76773.02423197762,-0.007719550674664788,0.0,8546.071908451686,8546.071908451686,0.8893690946975642,3881.832985882872,277.09780867237555,3.9478086723755723,1.0,0.002,0.15332062430801063,0.005077474843317661,0.0002375480561652312,0.0017624519438457459,0.1187740280826156,0.1187740280826156,0.0,1.0976896475112241e-14,0.999998885229696,0.999998885229696,0.0,0.09226769506198454,1.0285740113194566e-07,0.0,0.0,0.0,1601838.7515182355,268.1143803728024,0.0,1.0,1279360.6386171267,2619.0773161198986,,,,,,,,,,,,,,,,,,,2.0
4725.0,-28.473887943812137,4.964384141468717,34.98155675637586,26.18549553388732,6.407983841148509,-24.985700765316437,-38.5390822548419,2.919796662652634,-5.03561977353138,-5.035619773520585,39.963111730519,41061.00727162673,25750.010081097447,25750.010081097447,66811.01735272419,76788.36684038311,76773.02216178064,25750.010081097447,102523.03224287808,102523.03224287808,102523.03224287808,128554.9752337381,124380.03282817622,4174.942405561884,0.0,90331.63764078333,54604.27950247224,39697.06459812343,26031.942990860025,65729.00758898346,19862.7792431745,1450.0,0.0,0.8868710317518528,2.8809153090312454,0.001494314320929203,1.0,1.0,-5.03561977353138,354163.8668026574,1552943.3272887487,4.384815823557912,1552943.3272887487,4.384815823557912,0.763015624694186,0.09226779739299146,3.86252141703553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252141703553,1.2780321191639383,1.2783814846429746,3.0222412716531024,6403.7665956214305,15243.107769423557,6487.89039625338,0.0003435833098739373,23386.702075586807,2384.7799274560434,19392.73856402667,1977.5089927780302,0.8292207469590419,0.829220746959042,35033.28399779858,35405.22815468563,0.986885607637967,0.8,4228.146234877085,4273.035954225843,0.986885607637967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626048293094,4.964384141468717,-2.356158880875974,7.32054302234469,3.5,3.5,1.0,0.6,0.000273347818430515,1.000000476795706,0.00027334768809951103,197.66879726341952,0.0,3.176255681436272e-08,0.09001508601190396,0.01984457669241298,9.293663793066445e-05,0.00018041118049985053,0.0006968420485533355,0.0922677973932311,0.0922677973932311,0.0922677973932311,0.09226769501551606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.9106170575,594.6829283999273,0.0,0.0922677973932311,0.09226779739299146,0.09226779739299146,0.375,0.375,0.5,9.276277265206742,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26031.942990860025,19862.7792431745,0.763015624694186,1.0164616780844578,0.6247014640535784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424068899341458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0643221757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11706036979155,262.11706036979155,-11.032939630208432,246.42022735194422,277.813893387639,121864.84230431933,121865.30379145803,-0.4614871387050755,0.0,nan,277.813893387639,4.663893387639007,271.53516018050004,-1.6148398194999345,265.25642697336104,-7.893573026638933,258.9776937662218,-14.172306233778158,252.69896055908296,-20.451039440917015,246.42022735194422,-26.729772648055757,1.0,1.0,26022.012520719443,26022.012520719443,277.0978082837434,3.947808283743427,277.0978082837434,277.0978082837434,76773.01250830131,76773.02216178064,-0.00965347932651639,0.0,8546.071908451686,8546.071908451686,0.8893690295548003,3881.834024120708,277.0978082837434,3.947808283743427,1.0,0.002,0.15332072717150477,0.0050774743570113036,0.00023754821546526834,0.0017624517845452935,0.11877410773263417,0.11877410773263417,0.0,1.056186388348479e-14,0.9999988851636239,0.9999988851636239,0.0,0.09226769452949458,1.0286349687667922e-07,0.0,0.0,0.0,1601838.7513497844,268.1143802264686,0.0,1.0,1279360.639120833,2619.077314058138,,,,,,,,,,,,,,,,,,,2.0
4726.0,-28.47389274871189,4.964384058942947,34.98155669090056,26.18550150599333,6.4079855407202295,-24.985704919768953,-38.53908669026566,2.9197977117769303,-5.0356197869033394,-5.035619786923652,39.96311162315088,41060.99303956721,25750.009903106493,25750.009903106493,66811.0029426737,76788.3613385549,76773.02113335104,25750.009903106493,102523.03103645753,102523.03103645753,102523.03103645753,128554.97398311179,124380.03296349887,4174.941019612914,0.0,90331.63076618826,54604.26394897318,39697.074241350085,26031.942946654268,65729.01718800435,19862.779201471134,1450.0,0.0,0.8868710320725478,2.8809153076118847,0.001494314320929203,1.0,1.0,-5.0356197869033394,354163.86661800963,1552943.3226629416,4.384815812782785,1552943.3226629416,4.384815812782785,0.7630156243878823,0.09226779686194686,3.8625203062060165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625203062060165,1.2780321145748421,1.278381479886048,3.0222404133333893,6403.764776944954,15243.107769423557,6487.891545220899,0.00034358376128981814,23386.707021591566,2384.7804318081676,19392.741998367474,1977.5093429833303,0.8292207184390389,0.8292207184390389,35033.27593756999,35405.22815468563,0.9868853238177518,0.8,4228.145262092884,4273.035954225843,0.9868853238177518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626009870384,4.964384058942947,-2.3561589128001916,7.320542971743139,3.5,3.5,1.0,0.6,0.00027334768809951103,1.0000004939047435,0.0002733475530918579,197.66880118808902,0.0,2.5762372799767138e-08,0.07301056451454006,0.01984460245478578,9.293659185967506e-05,0.00018041109623983598,0.0006968415226912544,0.09226779686214072,0.09226779686214072,0.09226779686214072,0.09226769500342213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.92484714347,594.6829237571189,0.0,0.09226779686214072,0.09226779686194686,0.09226779686194686,0.375,0.375,0.5,9.276274209442041,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,26031.942946654268,19862.779201471134,0.7630156243878823,1.0164613104068565,0.6247011562963231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424069173928082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0473176542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11705782910286,262.11705782910286,-11.032942170897115,246.42022259081975,277.8138930673862,121864.84833551025,121865.27311416257,-0.42477865227911576,0.0,nan,277.8138930673862,4.663893067386198,271.535158972073,-1.614841027926957,265.2564248767596,-7.893575123240396,258.97769078144603,-14.172309218553949,252.69895668613285,-20.45104331386713,246.42022259081975,-26.72977740918023,1.0,1.0,26022.012520719443,26022.012520719443,277.0978081500009,3.947808150000924,277.0978081500009,277.0978081500009,76773.01755530726,76773.02113335104,-0.0035780437756329775,0.0,8546.071908451686,8546.071908451686,0.8893690996007132,3881.8329077370468,277.0978081500009,3.947808150000924,1.0,0.002,0.15332082948936845,0.005077473897806832,0.00023754837398536763,0.0017624516260182758,0.11877418699268381,0.11877418699268381,0.0,3.643352980420289e-15,0.9999988910770812,0.9999988910770812,0.0,0.09226769454407226,1.0231787460964344e-07,0.0,0.0,0.0,1601838.7513343897,268.11438021309664,0.0,1.0,1279360.639166864,2619.0773138697314,,,,,,,,,,,,,,,,,,,2.0
