time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4727.0,-28.473897338329685,4.964383976914903,34.98155662572858,26.18549623237925,6.407983079645973,-24.98570929653235,-38.53909116061402,2.919795037848572,-5.0356198457720325,-5.035619845757138,39.963111500954,41060.99820991943,25750.009843380503,25750.009843380503,66811.00805329994,76788.36270145103,76773.01972838429,25750.009843380503,102523.02957176478,102523.02957176478,102523.02957176478,128554.97245291431,124380.03281468248,4174.939638231837,0.0,90331.63511404382,54604.27203789526,39697.07008460951,26031.942881149527,65729.01296575904,19862.779142267445,1450.0,0.0,0.8868710322153679,2.88091530136333,0.001494314320929203,1.0,1.0,-5.0356198457720325,354163.8658051232,1552943.317399074,4.38481580798413,1552943.317399074,4.38481580798413,0.7630156240336041,0.09226779633343796,3.86252092278049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252092278049,1.2780321272307784,1.278381492372891,3.022240865845638,6403.765735764109,15243.107769423557,6487.890939477469,0.0003435835233002367,23386.70441402226,2384.780165910098,19392.740187759824,1977.5091583527326,0.8292207334750541,0.8292207334750541,35033.28041146198,35405.22815468563,0.9868854813543473,0.8,4228.1458020442515,4273.035954225843,0.9868854813543473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625996977402,4.964383976914903,-2.356158977848566,7.32054295476347,3.5,3.5,1.0,0.6,0.0002733475530918579,1.0000004717755209,0.0002733474241332345,197.66880493691514,0.0,2.6686800942410546e-08,0.07563039387079148,0.019844629141586724,9.293654542594373e-05,0.00018041100766591419,0.000696841291809505,0.09226779633368822,0.09226779633368822,0.09226779633368822,0.09226769481815694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.93895570684,594.6829191531863,0.0,0.09226779633368822,0.09226779633343796,0.09226779633343796,0.375,0.375,0.5,9.276271163981477,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,26031.942881149527,19862.779142267445,0.7630156240336041,1.0164614534544214,0.624701275086997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44240694583678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.049937483556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170551093856,262.1170551093856,-11.032944890614374,246.42021788022873,277.8138923385426,121864.86025929816,121865.31496980968,-0.45471051151592173,0.0,nan,277.8138923385426,4.66389233854261,271.53515744687996,-1.6148425531200132,265.256422555217,-7.893577444782977,258.9776876635541,-14.172312336445884,252.6989527718914,-20.451047228108564,246.42021788022873,-26.729782119771244,1.0,1.0,26022.012520719443,26022.012520719443,277.09780792676827,3.9478079267682915,277.09780792676827,277.09780792676827,76773.00901854403,76773.01972838429,-0.010709840251365677,0.0,8546.071908451686,8546.071908451686,0.8893690607211906,3881.8335273943926,277.09780792676827,3.9478079267682915,1.0,0.002,0.1533209314706801,0.0050774734316871625,0.00023754853196163695,0.0017624514680452579,0.11877426598081847,0.11877426598081847,0.0,6.89465845526982e-15,0.9999988947246837,0.9999988947246837,0.0,0.09226769435212018,1.0198131777407125e-07,0.0,0.0,0.0,1601838.7512666225,268.11438015422794,0.0,1.0,1279360.6393695017,2619.077313040308,,,,,,,,,,,,,,,,,,,2.0
4728.0,-28.47390202320888,4.964383895517801,34.981556560944846,26.18549595298248,6.407984398157705,-24.985713381072333,-38.539095561113186,2.9197957560212964,-5.03561989775784,-5.035619897751011,39.96311138181477,41060.998615469616,25750.00976766719,25750.00976766719,66811.00838313681,76788.3607619743,76773.01838839799,25750.00976766719,102523.02815606518,102523.02815606518,102523.02815606518,128554.97097521604,124380.03271332863,4174.938261887411,0.0,90331.63628347866,54604.27558173482,39697.06744638204,26031.94281915087,65729.01026553291,19862.779085987902,1450.0,0.0,0.8868710323822673,2.880915295845301,0.001494314320929203,1.0,1.0,-5.03561989775784,354163.865087273,1552943.3122653868,4.3848158023764245,1552943.3122653868,4.3848158023764245,0.7630156236888892,0.09226779580740678,3.8625211455950255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625211455950255,1.2780321241709638,1.278381489147418,3.0222410474232584,6403.766120505298,15243.107769423557,6487.890696413184,0.0003435834278031446,23386.70336769457,2384.7800592143667,19392.73946122441,1977.5090842667385,0.8292207395084483,0.8292207395084483,35033.28202821419,35405.22815468563,0.9868855382841178,0.8,4228.145997169115,4273.035954225843,0.9868855382841178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625980633253,4.964383895517801,-2.3561590377209165,7.320542933238718,3.5,3.5,1.0,0.6,0.0002733474241332345,1.0000004815676455,0.00027334729249802245,197.66880876355143,0.0,2.5491096974241057e-08,0.07224176882499915,0.019844654632683697,9.293649971775919e-05,0.0001804109244154753,0.0006968410104511193,0.09226779580756721,0.09226779580756721,0.09226779580756721,0.0922676946587936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.9530260029,594.6829145618733,0.0,0.09226779580756721,0.09226779580740678,0.09226779580740678,0.375,0.375,0.5,9.276268129514936,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26031.94281915087,19862.779085987902,0.7630156236888892,1.0164615002300024,0.6247013069205037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424069730063305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04654885851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11705257812906,262.11705257812906,-11.032947421870915,246.4202132288889,277.8138919273692,121864.90401739425,121865.32721910297,-0.42320170871076734,0.0,nan,277.8138919273692,4.663891927369207,271.5351561876732,-1.6148438123267965,265.25642044797706,-7.8935795520229135,258.9776847082809,-14.172315291719087,252.6989489685849,-20.45105103141509,246.4202132288889,-26.729786771111065,1.0,1.0,26022.012520719443,26022.012520719443,277.0978077179788,3.947807717978833,277.0978077179788,277.0978077179788,76773.01199068582,76773.01838839799,-0.006397712175385095,0.0,8546.071908451686,8546.071908451686,0.8893690466711068,3881.833751323001,277.0978077179788,3.947807717978833,1.0,0.002,0.1533210330826163,0.005077472968475973,0.00023754868936900003,0.0017624513106348936,0.11877434468450002,0.11877434468450002,0.0,3.8935868418299435e-15,0.9999988987279005,0.9999988987279005,0.0,0.09226769419545758,1.016119492062541e-07,0.0,0.0,0.0,1601838.7512067792,268.11438010224214,0.0,1.0,1279360.6395484493,2619.0773123078484,,,,,,,,,,,,,,,,,,,2.0
4729.0,-28.4739066762862,4.964383814579974,34.98155649645548,26.185496372077637,6.407983842138146,-24.985717624443907,-38.539100031461544,2.9197947902956063,-5.035619957273468,-5.035619957285796,39.96311126074276,41060.99375450238,25750.009712554354,25750.009712554354,66811.00346705673,76788.35869883189,76773.0169918004,25750.009712554354,102523.02670435475,102523.02670435475,102523.02670435475,128554.9694581799,124380.03256807166,4174.936890108234,0.0,90331.63477610436,54604.27126672597,39697.070565975984,26031.942753825144,65729.01331980113,19862.7790270015,1450.0,0.0,0.886871032517802,2.8809152895281085,0.001494314320929203,1.0,1.0,-5.035619957273468,354163.8642654584,1552943.3070490647,4.3848157978225535,1552943.3070490647,4.3848157978225535,0.7630156233377109,0.0922677952835424,3.86252085136659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252085136659,1.278032128912053,1.2783814937215605,3.0222408059918084,6403.765608941027,15243.107769423557,6487.891019599249,0.00034358355477914597,23386.704758925593,2384.78020108045,19392.740427249188,1977.5091827738513,0.8292207314862476,0.8292207314862476,35033.279893279534,35405.22815468563,0.9868854631078853,0.8,4228.145739505119,4273.035954225843,0.9868854631078853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625968736107,4.964383814579974,-2.3561591029905604,7.320542917570535,3.5,3.5,1.0,0.6,0.00027334729249802245,1.0000004782986815,0.0002733471617564354,197.66881256421186,0.0,2.602017555967375e-08,0.07374117753611541,0.019844680652859256,9.29364532840696e-05,0.00018041083921395285,0.0006968406282764381,0.09226779528372513,0.09226779528372513,0.09226779528372513,0.09226769447057219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.9670383359,594.6829099893558,0.0,0.09226779528372513,0.0922677952835424,0.0922677952835424,0.375,0.375,0.5,9.276265105118597,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26031.942753825144,19862.7790270015,0.7630156233377109,1.0164613782043437,0.6247012039374793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424070007398087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04804826722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170500335467,262.1170500335467,-11.032949966453259,246.42020861447918,277.8138914526141,121864.90793400482,121865.3333636588,-0.425429653977765,0.0,nan,277.8138914526141,4.663891452614109,271.5351548849873,-1.6148451150126562,265.2564183173602,-7.893581682639763,258.97768174973316,-14.172318250266812,252.6989451821061,-20.45105481789389,246.42020861447918,-26.729791385520798,1.0,1.0,26022.012520719443,26022.012520719443,277.0978074950242,3.9478074950242217,277.0978074950242,277.0978074950242,76773.00996065776,76773.0169918004,-0.007031142638879828,0.0,8546.071908451686,8546.071908451686,0.8893690652243584,3881.833455623423,277.0978074950242,3.9478074950242217,1.0,0.002,0.15332113435877037,0.005077472505375403,0.0002375488462524119,0.001762451153751824,0.11877442312620594,0.11877442312620594,0.0,4.235761047466369e-15,0.9999989023671266,0.9999989023671266,0.0,0.09226769400737714,1.0127616525661541e-07,0.0,0.0,0.0,1601838.7511382683,268.1143800427265,0.0,1.0,1279360.639753309,2619.077311469318,,,,,,,,,,,,,,,,,,,2.0
4730.0,-28.473911307450198,4.9643837338591545,34.981556432138106,26.18549036504703,6.407983248532035,-24.98572185185203,-38.5391045018099,2.919793792933852,-5.035620027907385,-5.035620027893697,39.96311113672763,41061.00412931622,25750.009686513593,25750.009686513593,66811.01381582982,76788.36018030264,76773.01551432058,25750.009686513593,102523.02520083418,102523.02520083418,102523.02520083418,128554.96788437718,124380.03236207947,4174.935522297722,0.0,90331.64178876395,54604.28716597154,39697.06069199157,26031.94268354301,65729.00337553458,19862.77896397843,1450.0,0.0,0.886871032607415,2.8809152820306947,0.001494314320929203,1.0,1.0,-5.035620027907385,354163.86329010635,1552943.3017059609,4.384815794811618,1552943.3017059609,4.384815794811618,0.7630156229767429,0.0922677947621106,3.862521982702817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521982702817,1.2780321337977625,1.2783814984415047,3.022241679655629,6403.767460129825,15243.107769423557,6487.889850090191,0.0003435830952930507,23386.699724503313,2384.779687712248,19392.73693150835,1977.5088263074904,0.8292207605158454,0.8292207605158454,35033.288102305516,35405.22815468563,0.9868857521676262,0.8,4228.1467302475885,4273.035954225843,0.9868857521676262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625963114715,4.9643837338591545,-2.3561591763081777,7.320542910167332,3.5,3.5,1.0,0.6,0.0002733471617564354,1.0000004760461978,0.00027334703163062033,197.66881634697356,0.0,2.5843534263841376e-08,0.07324057610372646,0.01984470649639352,9.293640685040157e-05,0.00018041075490603383,0.0006968405067405657,0.09226779476232626,0.09226779476232626,0.09226779476232626,0.09226769423977399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.9809943115,594.6829054350591,0.0,0.09226779476232626,0.0922677947621106,0.0922677947621106,0.375,0.375,0.5,9.276262089446085,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26031.94268354301,19862.77896397843,0.7630156229767429,1.0164616894327958,0.6247014562919694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424070282850272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04754766579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11704747663657,262.11704747663657,-11.032952523363406,246.42020403372828,277.81389091954475,121864.9567036983,121865.38419443472,-0.42749073641409063,0.0,nan,277.81389091954475,4.6638909195447695,271.5351535423817,-1.6148464576182846,265.2564161652182,-7.8935838347817935,258.97767878805485,-14.172321211945132,252.6989414108915,-20.45105858910847,246.42020403372828,-26.729795966271695,1.0,1.0,26022.012520719443,26022.012520719443,277.09780725153223,3.9478072515322538,277.09780725153223,277.09780725153223,76773.00639140491,76773.01551432058,-0.009122915667830966,0.0,8546.071908451686,8546.071908451686,0.8893689938853455,3881.834592616331,277.09780725153223,3.9478072515322538,1.0,0.002,0.15332123534489533,0.005077472041511423,0.00023754900268099338,0.0017624509973257919,0.11877450134049669,0.11877450134049669,0.0,6.785370876283281e-15,0.9999989055105021,0.9999989055105021,0.0,0.09226769377597824,1.0098613236350257e-07,0.0,0.0,0.0,1601838.7510569575,268.1143799720926,0.0,1.0,1279360.6399964476,2619.0773104741183,,,,,,,,,,,,,,,,,,,2.0
4731.0,-28.473916017982194,4.964383653585634,34.98155636811523,26.18549005072566,6.407984555037361,-24.985725960680202,-38.53910890230907,2.9197944977343977,-5.0356200872985255,-5.035620087321983,39.963111016592,41061.004399887075,25750.00963283711,25750.00963283711,66811.01403272418,76788.35822886422,76773.01412800468,25750.00963283711,102523.0237608418,102523.0237608418,102523.0237608418,128554.9663794562,124380.03222044081,4174.934159015378,0.0,90331.64293718366,54604.29056087229,39697.05819590152,26031.942618614405,65729.00081451592,19862.778905364543,1450.0,0.0,0.886871032740121,2.8809152757266796,0.001494314320929203,1.0,1.0,-5.0356200872985255,354163.86247000523,1552943.2965308118,4.384815790352787,1552943.2965308118,4.384815790352787,0.7630156226282345,0.09226779424194667,3.862522201431058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522201431058,1.2780321308022502,1.27838149527886,3.0222418578838575,6403.767837774055,15243.107769423557,6487.889611508844,0.00034358300155738243,23386.698697476986,2384.779582984708,19392.736218372735,1977.5087535878956,0.8292207664378415,0.8292207664378415,35033.289689407306,35405.22815468563,0.9868858080533365,0.8,4228.14692179396,4273.035954225843,0.9868858080533365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625951527635,4.964383653585634,-2.35615924132186,7.320542894907494,3.5,3.5,1.0,0.6,0.00027334703163062033,1.0000004842045918,0.00027334689927479655,197.66882019456355,0.0,2.572181584129552e-08,0.0728956260942315,0.01984473221820936,9.29363611422806e-05,0.00018041067048833975,0.0006968402201362752,0.09226779424217184,0.09226779424217184,0.09226779424217184,0.09226769405168032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.99492099625,594.682900890502,0.0,0.09226779424217184,0.09226779424194667,0.09226779424194667,0.375,0.375,0.5,9.276259083732693,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,26031.942618614405,19862.778905364543,0.7630156226282345,1.0164617323373233,0.6247014847488592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424070557005253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04720271578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11704507516214,262.11704507516214,-11.032954924837838,246.42019948408122,277.8138906662431,121864.99761983503,121865.39912320559,-0.40150337055245866,0.0,nan,277.8138906662431,4.663890666243105,271.5351524298113,-1.6148475701886582,265.2564141933782,-7.893585806621786,258.97767595694575,-14.172324043054232,252.6989377205135,-20.45106227948648,246.42019948408122,-26.729800515918754,1.0,1.0,26022.012520719443,26022.012520719443,277.0978070298872,3.9478070298872012,277.0978070298872,277.0978070298872,76773.00922837663,76773.01412800468,-0.004899628052953631,0.0,8546.071908451686,8546.071908451686,0.8893689800929317,3881.8348124382132,277.0978070298872,3.9478070298872012,1.0,0.002,0.15332133599547665,0.0050774715812202265,0.00023754915859523193,0.0017624508414098299,0.11877457929761596,0.11877457929761596,0.0,5.061923102900323e-15,0.9999989091471067,0.9999989091471067,0.0,0.09226769359135636,1.0065059031170479e-07,0.0,0.0,0.0,1601838.7509885896,268.11437991270145,0.0,1.0,1279360.6402008815,2619.0773096373314,,,,,,,,,,,,,,,,,,,2.0
4732.0,-28.47392069954641,4.9643835743002365,34.98155630465493,26.185490434896224,6.407984148034107,-24.98573021478829,-38.539113372657425,2.9197936632761796,-5.035620120562271,-5.0356201205587015,39.96311090478218,41060.99985557069,25750.009514261765,25750.009514261765,66811.00936983246,76788.35616431355,76773.01294296046,25750.009514261765,102523.02245722222,102523.02245722222,102523.02245722222,128554.96502305158,124380.032221459,4174.932801592584,0.0,90331.64163868065,54604.28677367389,39697.06096111862,26031.942565829366,65729.00352694798,19862.778856719884,1450.0,0.0,0.8868710329758018,2.880915272195963,0.001494314320929203,1.0,1.0,-5.035620120562271,354163.8620106879,1552943.2917122692,4.384815782434078,1552943.2917122692,4.384815782434078,0.7630156223067506,0.09226779372230196,3.862521947525593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521947525593,1.278032134937133,1.2783814992457094,3.0222416494367663,6403.767396099682,15243.107769423557,6487.889890542001,0.0003435831111860704,23386.699898637176,2384.77970546896,19392.737052421515,1977.508838637202,0.8292207595117598,0.8292207595117598,35033.28784705802,35405.22815468563,0.9868857431797418,0.8,4228.14669944192,4273.035954225843,0.9868857431797418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625925930905,4.9643835743002365,-2.3561592868971375,7.320542861197374,3.5,3.5,1.0,0.6,0.00027334689927479655,1.000000481226968,0.0002733467677329603,197.66882401849261,0.0,2.6162619533172312e-08,0.07414486375701033,0.019844758380828893,9.293631470865498e-05,0.00018041058456614158,0.0006968398424526439,0.09226779372244738,0.09226779372244738,0.09226779372244738,0.0922676939631209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.00882555963,594.6828963535593,0.0,0.09226779372244738,0.09226779372230196,0.09226779372230196,0.375,0.375,0.5,9.276256090952579,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26031.942565829366,19862.778856719884,0.7630156223067506,1.0164616194499414,0.6247013898322108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424070835858653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.048451953444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170426477226,262.1170426477226,-11.032957352277379,246.42019494930886,277.81389034613625,121865.00237219025,121865.40821671968,-0.40584452941583216,0.0,nan,277.81389034613625,4.66389034613627,271.53515126677144,-1.6148487332285413,265.25641218740515,-7.893587812594831,258.97767310803965,-14.172326891960324,252.69893402867422,-20.45106597132576,246.42019494930886,-26.729805050691112,1.0,1.0,26022.012520719443,26022.012520719443,277.0978068579851,3.9478068579851424,277.0978068579851,277.0978068579851,76773.0074835102,76773.01294296046,-0.005459450258058496,0.0,8546.071908451686,8546.071908451686,0.8893689961035265,3881.834557263221,277.0978068579851,3.9478068579851424,1.0,0.002,0.1533214362081366,0.005077471127741159,0.00023754931384383404,0.001762450686161822,0.11877465692191702,0.11877465692191702,0.0,5.6560658934223795e-15,0.9999989138932966,0.9999989138932966,0.0,0.0922676935096327,1.0021266926527811e-07,0.0,0.0,0.0,1601838.750950298,268.1143798794377,0.0,1.0,1279360.6403153804,2619.0773091686724,,,,,,,,,,,,,,,,,,,2.0
4733.0,-28.473925359474354,4.964383495748358,34.981556241608594,26.185490819066786,6.407983628557519,-24.98573446067119,-38.53911780808119,2.919792729754593,-5.035620164929355,-5.035620164927206,39.96311078980833,41060.99507232836,25750.009426239572,25750.009426239572,66811.00449856793,76788.35410083907,76773.01166880134,25750.009426239572,102523.02109504091,102523.02109504091,102523.02109504091,128554.96360308556,124380.03215367712,4174.93144940844,0.0,90331.64018249353,54604.28259104621,39697.06399049702,26031.942508044656,65729.00649854168,19862.77880398906,1450.0,0.0,0.8868710331661861,2.8809152674866287,0.001494314320929203,1.0,1.0,-5.035620164929355,354163.8613980429,1552943.286760426,4.384815776037299,1552943.286760426,4.384815776037299,0.7630156219748434,0.09226779320502014,3.8625216631853263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625216631853263,1.2780321395289456,1.2783815036706536,3.022241416095347,6403.766901677214,15243.107769423557,6487.890202899178,0.0003435832339074014,23386.701243249277,2384.779842581236,19392.73798607802,1977.5089338436694,0.8292207517584747,0.8292207517584747,35033.28578387244,35405.22815468563,0.9868856705299655,0.8,4228.146450437278,4273.035954225843,0.9868856705299655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625906929652,4.964383495748358,-2.3561593404249397,7.320542836173297,3.5,3.5,1.0,0.6,0.0002733467677329603,1.0000004790029433,0.00027334663679911674,197.6688278247493,0.0,2.6001720077667803e-08,0.07368887470011055,0.019844784382548972,9.293626863781362e-05,0.0001804104990951467,0.0006968394610210809,0.09226779320528307,0.09226779320528307,0.09226779320528307,0.09226769383210114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.02265887905,594.6828918396833,0.0,0.09226779320528307,0.09226779320502014,0.09226779320502014,0.375,0.375,0.5,9.276253109759217,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26031.942508044656,19862.77880398906,0.7630156219748434,1.016461499384602,0.6247012888174321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424071112997232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.047995964385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11704019078064,262.11704019078064,-11.032959809219335,246.42019042942138,277.81388995213985,121865.00540010263,121865.41617713086,-0.41077702821381634,0.0,nan,277.81388995213985,4.6638899521398685,271.53515004759663,-1.6148499524033468,265.2564101430524,-7.893589856947585,258.9776702385086,-14.172329761491369,252.69893033396497,-20.45106966603501,246.42019042942138,-26.729809570578595,1.0,1.0,26022.012520719443,26022.012520719443,277.09780666452366,3.9478066645236822,277.09780666452366,277.09780666452366,76773.00537380643,76773.01166880134,-0.006294994906056672,0.0,8546.071908451686,8546.071908451686,0.8893690140332576,3881.8342715012527,277.09780666452366,3.9478066645236822,1.0,0.002,0.1533215360349175,0.005077470673917814,0.00023754946848910746,0.0017624505315153517,0.11877473424455373,0.11877473424455373,0.0,4.459106694998383e-15,0.9999989180754456,0.9999989180754456,0.0,0.0922676933782291,9.982679104801723e-08,0.0,0.0,0.0,1601838.7508992257,268.1143798350706,0.0,1.0,1279360.6404680992,2619.0773085435603,,,,,,,,,,,,,,,,,,,2.0
4734.0,-28.473929996965772,4.964383417609928,34.98155617881426,26.18549127308654,6.4079830628309224,-24.98573869098605,-38.53912224350495,2.9197917568515734,-5.035620223706246,-5.035620223798253,39.963110670988364,41060.990244425535,25750.00937662606,25750.00937662606,66810.9996210516,76788.35204371183,76773.01028817792,25750.00937662606,102523.01966480399,102523.01966480399,102523.01966480399,128554.96210859914,124380.03200689137,4174.9301017077605,0.0,90331.63866355934,54604.27829441723,39697.06707682456,26031.94244379515,65729.00952061971,19862.778745992364,1450.0,0.0,0.8868710332974066,2.880915261247784,0.001494314320929203,1.0,1.0,-5.035620223706246,354163.8605864198,1552943.281640129,4.384815771628381,1552943.281640129,4.384815771628381,0.7630156216301394,0.09226779269085361,3.862521366740865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521366740865,1.2780321443018212,1.2783815082774876,3.022241172854795,6403.766386279673,15243.107769423557,6487.890528507348,0.0003435833618349386,23386.702644904657,2384.7799855103076,19392.73895934263,1977.5090330890398,0.8292207436762272,0.8292207436762272,35033.283632858256,35405.22815468563,0.9868855947875317,0.8,4228.146190832654,4273.035954225843,0.9868855947875317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862589621964,4.964383417609928,-2.3561594044586043,7.320542822068532,3.5,3.5,1.0,0.6,0.00027334663679911674,1.0000004766966724,0.0002733465064957467,197.6688316126797,0.0,2.5881539381897045e-08,0.07334828260829622,0.019844810264088353,9.29362225669928e-05,0.00018041041423212396,0.000696839079754149,0.09226779269094884,0.09226779269094884,0.09226779269094884,0.09226769364594013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.036426132,594.6828873471457,0.0,0.09226779269094884,0.09226779269085361,0.09226779269085361,0.375,0.375,0.5,9.276250138395262,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,26031.94244379515,19862.778745992364,0.7630156216301394,1.0164613784434475,0.6247011866433857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424071388855009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0476553723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11703770753553,262.11703770753553,-11.032962292464447,246.42018592516743,277.8138894899037,121865.0080735874,121865.42324824054,-0.4151746531435673,0.0,nan,277.8138894899037,4.663889489903738,271.5351487769567,-1.6148512230432743,265.2564080640091,-7.893591935990855,258.9776673510619,-14.172332648938095,252.69892663811453,-20.45107336188545,246.42018592516743,-26.729814074832547,1.0,1.0,26022.012520719443,26022.012520719443,277.09780644410193,3.947806444101957,277.09780644410193,277.09780644410193,76773.00342362438,76773.01028817792,-0.006864553535706364,0.0,8546.071908451686,8546.071908451686,0.8893690327262463,3881.8339735745694,277.09780644410193,3.947806444101957,1.0,0.002,0.15332163553528438,0.005077470218863878,0.00023754962262155778,0.0017624503773774377,0.1187748113107789,0.1187748113107789,0.0,-1.0044048925905713e-15,0.999998921613069,0.999998921613069,0.0,0.09226769319047183,9.95003817877226e-08,0.0,0.0,0.0,1601838.7508315637,268.11437977629373,0.0,1.0,1279360.6406704232,2619.077307715421,,,,,,,,,,,,,,,,,,,2.0
4735.0,-28.47393461229708,4.9643833396731685,34.98155611616961,26.1854916921817,6.407982481586188,-24.985742902908733,-38.53912671385331,2.919790772197471,-5.035620292329611,-5.0356202923368745,39.963110549719595,41060.98545921714,25750.00935242586,25750.00935242586,66810.994811643,76788.34999506749,76773.00883915603,25750.00935242586,102523.01819158188,102523.01819158188,102523.01819158188,128554.96056680675,124380.03180886684,4174.928757939907,0.0,90331.63712580515,54604.27401326138,39697.07012504863,26031.942375224866,65729.0125002735,19862.77868448529,1450.0,0.0,0.886871033387305,2.8809152539638307,0.001494314320929203,1.0,1.0,-5.035620292329611,354163.8596388365,1552943.276415391,4.384815768607859,1552943.276415391,4.384815768607859,0.7630156212772314,0.09226779217898651,3.862521066676502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521066676502,1.278032149127802,1.278381512938247,3.022240926656262,6403.765864614525,15243.107769423557,6487.890858074882,0.0003435834913181166,23386.704063605488,2384.7801301775316,19392.739944442044,1977.5091335412242,0.8292207354956498,0.8292207354956498,35033.28145557787,35405.22815468563,0.9868855181202025,0.8,4228.1459280579775,4273.035954225843,0.9868855181202025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625890995567,4.9643833396731685,-2.35615947551542,7.320542815188588,3.5,3.5,1.0,0.6,0.0002733465064957467,1.0000004744188038,0.0002733463768150856,197.66883538250974,0.0,2.5756914910254007e-08,0.07299509685565986,0.019844836021003263,9.293617613343114e-05,0.00018041033036231556,0.0006968387016705113,0.09226779217917339,0.09226779217917339,0.09226779217917339,0.09226769342200818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.0501397884,594.6828828719555,0.0,0.09226779217917339,0.09226779217898651,0.09226779217898651,0.375,0.375,0.5,9.276247175679485,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,26031.942375224866,19862.77868448529,0.7630156212772314,1.0164612591945603,0.6247010855221092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424071663384594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04730218654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170352033735,262.1170352033735,-11.032964796626459,246.42018143739114,277.81388896935607,121865.01095148639,121865.42962324158,-0.4186717551819697,0.0,nan,277.81388896935607,4.663888969356094,271.5351474629629,-1.6148525370370521,265.2564059565701,-7.893594043429857,258.977664450177,-14.172335549823003,252.6989229437839,-20.451077056216064,246.42018143739114,-26.72981856260884,1.0,1.0,26022.012520719443,26022.012520719443,277.0978062060092,3.9478062060092043,277.0978062060092,277.0978062060092,76773.00136162949,76773.00883915603,-0.0074775265384232625,0.0,8546.071908451686,8546.071908451686,0.8893690516474961,3881.8336720098846,277.0978062060092,3.9478062060092043,1.0,0.002,0.15332173474789293,0.005077469763297475,0.00023754977630332236,0.001762450223701002,0.11877488815166118,0.11877488815166118,0.0,4.324231944741186e-15,0.9999989247318675,0.9999989247318675,0.0,0.09226769296636991,9.92126165892625e-08,0.0,0.0,0.0,1601838.7507525678,268.11437970767037,0.0,1.0,1279360.6409066352,2619.0773067485593,,,,,,,,,,,,,,,,,,,2.0
4736.0,-28.47393920543413,4.964383261709997,34.981556053564056,26.185492111276858,6.407981869082591,-24.985747097982483,-38.539127342496045,2.9197897616309367,-5.035620371636412,-5.035620371530976,39.963110425558696,41060.96558081455,25750.009355595506,25750.009355595506,66810.97493641006,76788.34795377104,76773.00731323488,25750.009355595506,102523.01666883039,102523.01666883039,102523.01666883039,128554.95897070422,124380.03155318214,4174.927417522083,0.0,90331.63554671619,54604.25459022234,39697.08995165983,26031.94230187383,65729.03225353366,19862.77861908076,1450.0,0.0,0.8868710334332752,2.880915245545876,0.001494314320929203,1.0,1.0,-5.035620371636412,354163.8585437299,1552943.2710665201,4.384815767063292,1552943.2710665201,4.384815767063292,0.7630156209147329,0.09226779166927224,3.8625207586436896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625207586436896,1.2780321540724624,1.2783815177185145,3.022240673942145,6403.7653291436345,15243.107769423557,6487.891196364064,0.00034358362422798333,23386.70551985223,2384.780278673373,19392.740955611047,1977.5092366517667,0.829220727098529,0.829220727098529,35033.27922047802,35405.22815468563,0.986885439416911,0.8,4228.145658305105,4273.035954225843,0.986885439416911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625891679796,4.964383261709997,-2.3561595543796985,7.320542816089696,3.5,3.5,1.0,0.6,0.0002733463768150856,1.000000472137427,0.0002733462477580915,197.66883913421148,0.0,2.5633825255330432e-08,0.07264626077360645,0.01984486165482852,9.293616960371355e-05,0.00018041020721137202,0.0006968381704251339,0.09226779166953951,0.09226779166953951,0.09226779166953951,0.09226769315718715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.063803909,594.6828784127676,0.0,0.09226779166953951,0.09226779166927224,0.09226779166927224,0.375,0.375,0.5,9.27624422032501,-1.0544454198679887e-10,-1.0544454198679887e-10,-1.0544454198679887e-10,-1.0544454198679887e-10,-1.0544454198679887e-10,-1.0544454198679887e-10,26031.94230187383,19862.77861908076,0.7630156209147329,1.016460651340538,0.6247005953538448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407193660236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04695335046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11703268127354,262.11703268127354,-11.032967318726435,246.42017696664584,277.8138883959017,121865.01364025936,121865.43531105097,-0.4216707916012483,0.0,nan,277.8138883959017,4.663888395901722,271.5351461100499,-1.6148538899500977,265.25640382419925,-7.893596175800724,258.97766153834806,-14.172338461651918,252.69891925249684,-20.45108074750314,246.42017696664584,-26.729823033354137,1.0,1.0,26022.012520719443,26022.012520719443,277.09780594826276,3.9478059482627827,277.09780594826276,277.09780594826276,76772.99925247654,76773.00731323488,-0.008060758336796425,0.0,8546.071908451686,8546.071908451686,0.8893690710712144,3881.833362436908,277.09780594826276,3.9478059482627827,1.0,0.002,0.15332183371601088,0.005077469306846154,0.00023754992960102646,0.0017624500704111425,0.11877496480051322,0.11877496480051322,0.0,1.2169085183977302e-14,0.9999989273817091,0.9999989273817091,0.0,0.09226769270115123,9.896812100115026e-08,0.0,0.0,0.0,1601838.7506612742,268.11437962836357,0.0,1.0,1279360.641179624,2619.0773056311727,,,,,,,,,,,,,,,,,,,2.0
4737.0,-28.473944700225232,4.964383181862627,34.981555990060784,26.185486348718428,6.407980799914858,-24.985752150211106,-38.53913191761819,2.9197882499008596,-5.035620539171646,-5.0356205391868185,39.96311027443982,41060.97113446657,25750.00958170232,25750.00958170232,66810.9807161689,76788.34902026253,76773.00511348408,25750.00958170232,102523.0146951864,102523.0146951864,102523.0146951864,128554.95688304388,124380.03080724574,4174.926075798141,0.0,90331.64174117963,54604.265549904834,39697.084656971994,26031.94218785748,65729.02684482947,19862.778520357715,1450.0,0.0,0.8868710331279874,2.8809152277630066,0.001494314320929203,1.0,1.0,-5.035620539171646,354163.8562303243,1552943.2645554831,4.384815777320748,1552943.2645554831,4.384815777320748,0.763015620464256,0.09226779116466419,3.8625217319991307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625217319991307,1.2780321613359185,1.2783815248190085,3.0222414183706166,6403.766906498237,15243.107769423557,6487.890199853441,0.00034358323271076825,23386.701230138206,2384.779841244279,19392.73797697411,1977.5089329153288,0.8292207518340758,0.8292207518340758,35033.286283188456,35405.22815468563,0.9868856881120953,0.8,4228.146510699431,4273.035954225843,0.9868856881120953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625940489224,4.964383181862627,-2.356159698507613,7.32054288037024,3.5,3.5,1.0,0.6,0.0002733462477580915,1.0000005648202528,0.00027334609336668195,197.66884362238983,0.0,2.5510546204987555e-08,0.07229688794493473,0.019844887165374723,9.293612208189092e-05,0.00018041012567620055,0.000696838031097019,0.09226779116490877,0.09226779116490877,0.09226779116490877,0.09226769255589003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.0773515053,594.6828739902262,0.0,0.09226779116490877,0.09226779116466419,0.09226779116466419,0.375,0.375,0.5,9.27624126207401,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,26031.94218785748,19862.778520357715,0.763015620464256,1.0164608229160865,0.6247007312522931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407220850628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04660397763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11703002101393,262.11703002101393,-11.032969978986046,246.42017234994333,277.81388769208485,121865.04826237985,121865.49303218277,-0.444769802918052,0.0,nan,277.81388769208485,4.66388769208487,271.53514462365575,-1.6148553763442237,265.25640155522814,-7.89359844477184,258.9776584867999,-14.172341513200081,252.69891541837143,-20.45108458162855,246.42017234994333,-26.72982765005665,1.0,1.0,26022.012520719443,26022.012520719443,277.09780552320785,3.947805523207876,277.09780552320785,277.09780552320785,76772.99487390688,76773.00511348408,-0.010239577197353356,0.0,8546.071908451686,8546.071908451686,0.8893690096940445,3881.8343406591266,277.09780552320785,3.947805523207876,1.0,0.002,0.1533219327975893,0.005077468833492525,0.00023755008303109863,0.0017624499169834346,0.11877504151554931,0.11877504151554931,0.0,1.4533079600864696e-14,0.9999989261520877,0.9999989261520877,0.0,0.09226769208308927,9.908157491087861e-08,0.0,0.0,0.0,1601838.750468416,268.11437946082833,0.0,1.0,1279360.6417563097,2619.0773032707,,,,,,,,,,,,,,,,,,,2.0
4738.0,-28.473949258551798,4.9643831020957805,34.98155592671827,26.185485964547865,6.407982247460793,-24.985756107951214,-38.539136353041954,2.9197890968588838,-5.035620615250195,-5.035620615199941,39.96311015207254,41060.97246151461,25750.00957203648,25750.00957203648,66810.98203355109,76788.34715041298,76773.00364050701,25750.00957203648,102523.01321254349,102523.01321254349,102523.01321254349,128554.95532882838,124380.03059123909,4174.924737589291,0.0,90331.64312081215,54604.26983763559,39697.081425751734,26031.942116284892,65729.02354203662,19862.778456453405,1450.0,0.0,0.886871033183936,2.8809152196876826,0.001494314320929203,1.0,1.0,-5.035620615250195,354163.85517979105,1552943.2592833193,4.384815775440915,1552943.2592833193,4.384815775440915,0.7630156201072597,0.09226779065665545,3.862521994809827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521994809827,1.2780321577321463,1.2783815210169238,3.022241632529677,6403.767360275588,15243.107769423557,6487.889913174298,0.00034358312007802284,23386.69999606298,2384.779715403627,19392.737120070968,1977.5088455355262,0.8292207589499855,0.8292207589499855,35033.28819015451,35405.22815468563,0.9868857552610029,0.8,4228.146740850032,4273.035954225843,0.9868857552610029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586259384026695,4.9643831020957805,-2.356159775526531,7.320542877622311,3.5,3.5,1.0,0.6,0.00027334609336668195,1.0000004685592299,0.000273345965287907,197.66884734565843,0.0,3.051837138939202e-08,0.08648906451753699,0.019844917683746112,9.29360760111375e-05,0.00018041001735554445,0.000696837660119813,0.09226779065687842,0.09226779065687842,0.09226779065687842,0.09226769230308063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.09100138064,594.6828695357678,0.0,0.09226779065687842,0.09226779065665545,0.09226779065665545,0.375,0.375,0.5,9.276238311469772,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,26031.942116284892,19862.778456453405,0.7630156201072597,1.0164608940344673,0.6247007828323252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424072533786214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.060796154205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11702756163953,262.11702756163953,-11.032972438360446,246.42016779845352,277.81388732482577,121865.09432971195,121865.50551342095,-0.4111837089882148,0.0,nan,277.81388732482577,4.663887324825794,271.53514341955076,-1.6148565804492137,265.25639951427667,-7.8936004857233115,258.97765560900257,-14.17234439099741,252.69891170372787,-20.451088296272104,246.42016779845352,-26.729832201546458,1.0,1.0,26022.012520719443,26022.012520719443,277.0978052748375,3.947805274837549,277.0978052748375,277.0978052748375,76772.99819824442,76773.00364050701,-0.0054422625980805606,0.0,8546.071908451686,8546.071908451686,0.8893689931219101,3881.8346047838763,277.0978052748375,3.947805274837549,1.0,0.002,0.15332203160609126,0.005077468378316372,0.00023755023608308944,0.00176244976392659,0.11877511804154471,0.11877511804154471,0.0,9.67932331508159e-15,0.9999989291116134,0.9999989291116134,0.0,0.09226769184814998,9.88085054745838e-08,0.0,0.0,0.0,1601838.7503808383,268.1143793847498,0.0,1.0,1279360.6420181885,2619.0773021987898,,,,,,,,,,,,,,,,,,,2.0
4739.0,-28.473953791433747,4.964383021994145,34.98155586328544,26.185486453492217,6.407981569500171,-24.98576025534041,-38.53914075354112,2.919788033407049,-5.035620710904311,-5.035620710903698,39.96311002278118,41060.96772314881,25750.009612211943,25750.009612211943,66810.97733536075,76788.34513050131,76773.00199917237,25750.009612211943,102523.01161138431,102523.01161138431,102523.01161138431,128554.95364673152,124380.03024498746,4174.923401744066,0.0,90331.64145729762,54604.26544782531,39697.084454969234,26031.942035347205,65729.02649031644,19862.778384825382,1450.0,0.0,0.8868710331653338,2.8809152095345416,0.001494314320929203,1.0,1.0,-5.035620710904311,354163.85385894985,1552943.2537130334,4.384815776065935,1552943.2537130334,4.384815776065935,0.76301561972806,0.09226779014906396,3.862521670509511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521670509511,1.2780321629183427,1.2783815260408404,3.022241366515828,6403.766796624163,15243.107769423557,6487.890269267641,0.0003435832599827688,23386.701528947495,2384.7798717143464,19392.738184457798,1977.508954072777,0.8292207501110807,0.8292207501110807,35033.28583701704,35405.22815468563,0.9868856724013162,0.8,4228.146456851269,4273.035954225843,0.9868856724013162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625947075302,4.964383021994145,-2.3561598670497625,7.3205428890439075,3.5,3.5,1.0,0.6,0.000273345965287907,1.0000004659437582,0.00027334583792411993,197.6688510481439,0.0,2.531718381620124e-08,0.07174889893511431,0.019844943000929927,9.293603030316702e-05,0.00018040993498473997,0.0006968372834537701,0.09226779014925857,0.09226779014925857,0.09226779014925857,0.09226769197596846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.1045916365,594.6828651003991,0.0,0.09226779014925857,0.09226779014906396,0.09226779014906396,0.375,0.375,0.5,9.276235366272887,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26031.942035347205,19862.778384825382,0.76301561972806,1.0164607769628797,0.6247006827219347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424072803629449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04605598862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170250757111,262.1170250757111,-11.032974924288851,246.42016328539168,277.81388686603077,121865.0953457723,121865.51096905068,-0.4156232783737357,0.0,nan,277.81388686603077,4.6638868660307935,271.5351421499025,-1.6148578500974509,265.25639743377496,-7.893602566225013,258.97765271764746,-14.172347282352519,252.6989080015194,-20.451091998480564,246.42016328539168,-26.729836714608297,1.0,1.0,26022.012520719443,26022.012520719443,277.0978049870766,3.9478049870766085,277.0978049870766,277.0978049870766,76772.99619907109,76773.00199917237,-0.005800101280328818,0.0,8546.071908451686,8546.071908451686,0.8893690135714143,3881.8342788620585,277.0978049870766,3.9478049870766085,1.0,0.002,0.15332213023719132,0.005077467920299805,0.0002375503888505872,0.0017624496111549477,0.11877519442529359,0.11877519442529359,0.0,5.535068930972997e-15,0.9999989310342227,0.9999989310342227,0.0,0.09226769151795394,9.86311100201333e-08,0.0,0.0,0.0,1601838.7502707248,268.11437928909567,0.0,1.0,1279360.6423474527,2619.077300851072,,,,,,,,,,,,,,,,,,,2.0
4740.0,-28.473958307047184,4.964382942548779,34.98155580028091,26.185486802738183,6.407981175046433,-24.985764358837717,-38.53914518896488,2.9197872268370153,-5.035620759768051,-5.035620759764999,39.96310990827587,41060.96386891287,25750.009533457975,25750.009533457975,66810.97340237084,76788.34313893742,76773.00072536206,25750.009533457975,102523.01025882002,102523.01025882002,102523.01025882002,128554.95223497457,124380.03016417293,4174.922070801643,0.0,90331.64020206808,54604.262324597075,39697.08653052334,26031.941976154536,65729.02850667787,19862.77833103965,1450.0,0.0,0.8868710333312564,2.880915204347966,0.001494314320929203,1.0,1.0,-5.035620759768051,354163.8531842185,1552943.2487800382,4.38481577049105,1552943.2487800382,4.38481577049105,0.7630156193968975,0.09226778964065288,3.86252142507929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252142507929,1.2780321669138666,1.2783815298746732,3.0222411650297736,6403.766369699391,15243.107769423557,6487.890538982123,0.0003435833659503527,23386.70268999576,2384.7799901083204,19392.738990652433,1977.5090362817512,0.8292207434162215,0.8292207434162215,35033.28405616446,35405.22815468563,0.9868856096931713,0.8,4228.1462419212285,4273.035954225843,0.9868856096931713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625930074769,4.964382942548779,-2.3561599241059406,7.320542866654719,3.5,3.5,1.0,0.6,0.00027334583792411993,1.000000464168699,0.00027334571104559684,197.66885473652442,0.0,2.5175853451637656e-08,0.07134836868194111,0.019844968176783377,9.293598423245512e-05,0.0001804098536916648,0.0006968369251794754,0.09226778964086248,0.09226778964086248,0.09226778964086248,0.09226769182711902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.11820140237,594.682860659399,0.0,0.09226778964086248,0.09226778964065288,0.09226778964065288,0.375,0.375,0.5,9.276232431863567,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26031.941976154536,19862.77833103965,0.7630156193968975,1.0164606859446135,0.6247006049198064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407307196643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04565545837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170225954,262.1170225954,-11.03297740459999,246.42015880933104,277.81388638146916,121865.10246974023,121865.51715387123,-0.4146841309759882,0.0,nan,277.81388638146916,4.663886381469183,271.53514086704104,-1.6148591329589408,265.25639535261377,-7.893604647386212,258.9776498381864,-14.172350161813597,252.69890432375863,-20.45109567624135,246.42015880933104,-26.729841190668935,1.0,1.0,26022.012520719443,26022.012520719443,277.09780478916315,3.947804789163172,277.09780478916315,277.09780478916315,76772.99454575659,76773.00072536206,-0.006179605465149507,0.0,8546.071908451686,8546.071908451686,0.8893690290475825,3881.8340322046865,277.09780478916315,3.947804789163172,1.0,0.002,0.15332222849835184,0.005077467472634544,0.0002375505410679461,0.0017624494589379765,0.11877527053397305,0.11877527053397305,0.0,5.9223459469848194e-15,0.9999989350436493,0.9999989350436493,0.0,0.09226769137948435,9.826116853921073e-08,0.0,0.0,0.0,1601838.750214475,268.1143792402319,0.0,1.0,1279360.6425156477,2619.0773001626158,,,,,,,,,,,,,,,,,,,2.0
