time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4741.0,-28.473962798778917,4.964382862309816,34.98155573693953,26.185480900481366,6.407980333173236,-24.985768485583716,-38.53914962438864,2.919786019977681,-5.035620876976225,-5.035620876987885,39.96310977254567,41060.97407878593,25750.009628691576,25750.009628691576,66810.9837074775,76788.34466271735,76772.99891792292,25750.009628691576,102523.0085466145,102523.0085466145,102523.0085466145,128554.95043194665,124380.02969083085,4174.920741115791,0.0,90331.6468807985,54604.27768205406,39697.076887493815,26031.941885332155,65729.01877282598,19862.77825132111,1450.0,0.0,0.8868710332263362,2.8809151919070004,0.001494314320929203,1.0,1.0,-5.035620876976225,354163.8515657511,1552943.242931872,4.384815774016298,1552943.242931872,4.384815774016298,0.7630156189966337,0.0922677891362679,3.862522492013848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522492013848,1.2780321727614858,1.2783815355617276,3.022241986027605,6403.768109295279,15243.107769423557,6487.889439971912,0.0003435829341626557,23386.697959058674,2384.7795076869957,19392.735705637366,1977.5087013034388,0.8292207706956648,0.8292207706956648,35033.29179788885,35405.22815468563,0.9868858822980959,0.8,4228.147176265346,4273.035954225843,0.9868858822980959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586259506327425,4.964382862309816,-2.3561600314191327,7.320542893728948,3.5,3.5,1.0,0.6,0.00027334571104559684,1.0000004617138667,0.0002733455848381499,197.6688584053984,0.0,2.5079932351024855e-08,0.07107652828280443,0.019844993256715727,9.293593816176474e-05,0.0001804097728838321,0.0006968368055429115,0.09226778913643012,0.09226778913643012,0.09226778913643012,0.09226769141775393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.13169466675,594.6828562553226,0.0,0.09226778913643012,0.0922677891362679,0.0922677891362679,0.375,0.375,0.5,9.276229500302476,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,26031.941885332155,19862.77825132111,0.7630156189966337,1.0164609932546085,0.6247008527649216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407333928116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04538361797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11702008118135,262.11702008118135,-11.032979918818626,246.42015436360157,277.81388579876113,121865.1460491166,121865.56640225787,-0.42035314128819606,0.0,nan,277.81388579876113,4.663885798761157,271.53513951172914,-1.6148604882708355,265.2563932246972,-7.893606775302771,258.9776469376656,-14.172353062334366,252.69890065063345,-20.45109934936653,246.42015436360157,-26.72984563639841,1.0,1.0,26022.012520719443,26022.012520719443,277.0978044604467,3.9478044604467186,277.0978044604467,277.0978044604467,76772.99070292625,76772.99891792292,-0.008214996661990881,0.0,8546.071908451686,8546.071908451686,0.8893689617695634,3881.8351044739175,277.0978044604467,3.9478044604467186,1.0,0.002,0.15332232667690188,0.005077467012644429,0.0002375506931236756,0.0017624493068809002,0.11877534656183779,0.11877534656183779,0.0,4.575766848757823e-15,0.9999989359389339,0.9999989359389339,0.0,0.09226769095770582,9.817856207938261e-08,0.0,0.0,0.0,1601838.7500795512,268.11437912302375,0.0,1.0,1279360.6429191004,2619.0772985112194,,,,,,,,,,,,,,,,,,,2.0
4742.0,-28.47396737935828,4.964382783987827,34.98155567468257,26.185486802738183,6.407982109474835,-24.985772430474746,-38.53915402488781,2.919787160591186,-5.035620866077693,-5.0356208659736446,39.9631096771587,41060.96095628971,25750.009398650785,25750.009398650785,66810.9703549405,76788.33926443377,76772.99811486395,25750.009398650785,102523.00751351473,102523.00751351473,102523.00751351473,128554.94936750822,124380.0299480372,4174.919419471014,0.0,90331.64015080154,54604.263255243524,39697.085439508905,26031.94185399349,65729.0272935024,19862.77822040295,1450.0,0.0,0.886871033627136,2.88091519306381,0.001494314320929203,1.0,1.0,-5.035620866077693,354163.85171624256,1552943.2388223673,4.3848157605497,1552943.2388223673,4.3848157605497,0.7630156187274925,0.09226778862793479,3.8625214092084352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625214092084352,1.278032167740381,1.2783815303779447,3.0222411506570674,6403.766339245351,15243.107769423557,6487.890558221795,0.00034358337350939036,23386.702772817418,2384.7799985537795,19392.7390481611,1977.5090421460031,0.8292207429386523,0.8292207429386523,35033.28394100483,35405.22815468563,0.9868856056381211,0.8,4228.146228022681,4273.035954225843,0.9868856056381211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625900974092,4.964382783987827,-2.3561600443421766,7.320542828330003,3.5,3.5,1.0,0.6,0.0002733455848381499,1.0000004708467123,0.00027334545613434056,197.66886214684368,0.0,2.494728195997778e-08,0.07070059707457703,0.019845018203997686,9.293589245385679e-05,0.0001804096923842931,0.0006968362992630401,0.09226778862819915,0.09226778862819915,0.09226778862819915,0.09226769149650148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.1452981513,594.6828518173102,0.0,0.09226778862819915,0.09226778862793479,0.09226778862793479,0.375,0.375,0.5,9.276226586369138,-1.0402345651527867e-10,-1.0402345651527867e-10,-1.0402345651527867e-10,-1.0402345651527867e-10,-1.0402345651527867e-10,-1.0402345651527867e-10,26031.94185399349,19862.77822040295,0.7630156187274925,1.016460658342118,0.6247005721374606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424073605182155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.045007686764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170177691591,262.1170177691591,-11.0329822308409,246.42014995114386,277.81388558717424,121865.15099718982,121865.53754505138,-0.3865478615342602,0.0,nan,277.81388558717424,4.6638855871742635,271.53513845996787,-1.6148615400321091,265.2563913327619,-7.893608667238084,258.9776442055562,-14.172355794443774,252.69889707834992,-20.45110292165006,246.42014995114386,-26.72985004885612,1.0,1.0,26022.012520719443,26022.012520719443,277.0978043774927,3.94780437749273,277.0978043774927,277.0978043774927,76772.99573793495,76772.99811486395,-0.0023769289982737973,0.0,8546.071908451686,8546.071908451686,0.8893690300483559,3881.8340162544773,277.0978043774927,3.94780437749273,1.0,0.002,0.1533224242412987,0.005077466579207525,0.00023755084429091225,0.0017624491557220886,0.11877542214545612,0.11877542214545612,0.0,1.300088509070818e-14,0.9999989425952654,0.9999989425952654,0.0,0.09226769106353824,9.756439654165373e-08,0.0,0.0,0.0,1601838.750092097,268.1143791339223,0.0,1.0,1279360.642881585,2619.077298664772,,,,,,,,,,,,,,,,,,,2.0
4743.0,-28.473971817853297,4.964382702957311,34.98155561107811,26.18548187837007,6.4079788618428335,-24.985776749884014,-38.539158495236165,2.9197837938746916,-5.0356210732778095,-5.035621073229198,39.96310951375666,41060.964453976005,25750.009723680258,25750.009723680258,66810.97417765626,76788.34063469635,76772.99560704245,25750.009723680258,102523.0053307227,102523.0053307227,102523.0053307227,128554.94705236299,124380.02895809076,4174.918094272235,0.0,90331.64339578006,54604.26858383349,39697.083124385084,26031.94172164028,65729.02484602536,19862.778106647456,1450.0,0.0,0.8868710331644756,2.8809151710707184,0.001494314320929203,1.0,1.0,-5.0356210732778095,354163.8488551222,1552943.231782384,4.384815776094771,1552943.231782384,4.384815776094771,0.7630156182370209,0.09226778812999274,3.8625218129297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625218129297,1.2780321835905504,1.2783815460679506,3.0222414290680772,6403.766929164873,15243.107769423557,6487.890185533534,0.0003435832270846503,23386.701168494903,2384.7798349584114,19392.73793417095,1977.5089285506212,0.8292207521895234,0.8292207521895234,35033.28687042426,35405.22815468563,0.9868857087900943,0.8,4228.146581572571,4273.035954225843,0.9868857087900943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625971137842,4.964382702957311,-2.356160217776238,7.320542920733549,3.5,3.5,1.0,0.6,0.00027334545613434056,1.0000004562415987,0.00027334533142282953,197.66886577223374,0.0,2.5440735543989448e-08,0.0720990445316661,0.01984504364473323,9.293584602044787e-05,0.0001804096101138927,0.0006968360543270532,0.09226778813022334,0.09226778813022334,0.09226778813022334,0.09226769074399004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.1586092372,594.6828474712429,0.0,0.09226778813022334,0.09226778812999274,0.09226778812999274,0.375,0.375,0.5,9.276223664797,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,26031.94172164028,19862.778106647456,0.7630156182370209,1.016460754349626,0.6247006486124518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424073876342747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04640613422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170151787658,262.1170151787658,-11.032984821234152,246.42014554477808,277.81388481275366,121865.14462485662,121865.57771369981,-0.4330888431744088,0.0,nan,277.81388481275366,4.663884812753679,271.53513695915825,-1.6148630408417262,265.25638910556313,-7.893610894436847,258.9776412519685,-14.172358748031456,252.69889339837331,-20.451106601626662,246.42014554477808,-26.729854455221897,1.0,1.0,26022.012520719443,26022.012520719443,277.0978038767899,3.9478038767899193,277.0978038767899,277.0978038767899,76772.98629269577,76772.99560704245,-0.009314346680184826,0.0,8546.071908451686,8546.071908451686,0.8893690045907809,3881.8344219943488,277.0978038767899,3.9478038767899193,1.0,0.002,0.15332252210217964,0.0050774661039280486,0.00023755099581016897,0.0017624490042015641,0.11877549790508449,0.11877549790508449,0.0,1.1733235910638129e-14,0.9999989393819358,0.9999989393819358,0.0,0.09226769026910991,9.786088283007379e-08,0.0,0.0,0.0,1601838.7498535793,268.11437892672217,0.0,1.0,1279360.643594806,2619.077295745437,,,,,,,,,,,,,,,,,,,2.0
4744.0,-28.473976357598744,4.9643826236759505,34.981555548522664,26.185481284651928,6.4079807977302075,-24.985780642065468,-38.53916289573533,2.919785082197485,-5.035621071016465,-5.035621070994237,39.963109416821716,41060.9672095291,25750.00951377573,25750.00951377573,66810.97672330483,76788.33880374602,76772.99476210857,25750.00951377573,102523.0042758843,102523.0042758843,102523.0042758843,128554.94596260569,124380.02918589301,4174.916776712679,0.0,90331.64547083619,54604.275276614775,39697.07799357935,26031.94168672139,65729.01968030074,19862.77807285349,1450.0,0.0,0.8868710335269487,2.880915171310737,0.001494314320929203,1.0,1.0,-5.035621071016465,354163.8488863462,1552943.2276059887,4.384815763915926,1552943.2276059887,4.384815763915926,0.7630156179623464,0.09226778762510611,3.8625222107495945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625222107495945,1.2780321778825698,1.2783815401990162,3.0222417538414255,6403.767617320626,15243.107769423557,6487.8897507830025,0.0003435830562764776,23386.6992970134,2384.779644120408,19392.736634672518,1977.5087960386593,0.8292207629808225,0.8292207629808225,35033.28975702302,35405.22815468563,0.98688581043425,0.8,4228.146929954461,4273.035954225843,0.98688581043425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625925825987,4.9643826236759505,-2.3561602373832478,7.320542861059199,3.5,3.5,1.0,0.6,0.00027334533142282953,1.000000466649346,0.00027334520386646893,197.66886948032592,0.0,2.46515829338699e-08,0.0698625860345873,0.019845068296316163,9.293580031258163e-05,0.0001804095311102479,0.0006968358209442525,0.09226778762527206,0.09226778762527206,0.09226778762527206,0.09226769078938792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.17216249055,594.6828430495244,0.0,0.09226778762527206,0.09226778762510611,0.09226778762510611,0.375,0.375,0.5,9.276220759717752,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,26031.94168672139,19862.77807285349,0.7630156179623464,1.0164608729639757,0.6247007396313754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424074139092256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04416967572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11701282263846,262.11701282263846,-11.03298717736152,246.4201411730308,277.8138844722463,121865.19938349958,121865.59330527522,-0.39392177566869035,0.0,nan,277.8138844722463,4.663884472246309,271.53513581240264,-1.614864187597334,265.2563871525597,-7.893612847440295,258.9776384927172,-14.172361507282801,252.69888983287404,-20.451110167125933,246.4201411730308,-26.729858826969178,1.0,1.0,26022.012520719443,26022.012520719443,277.09780378015677,3.9478037801567893,277.09780378015677,277.09780378015677,76772.99031833946,76772.99476210857,-0.004443769110366702,0.0,8546.071908451686,8546.071908451686,0.8893689795053299,3881.8348218033425,277.09780378015677,3.9478037801567893,1.0,0.002,0.15332261937177738,0.005077465670156071,0.00023755114651640647,0.0017624488534873069,0.11877557325820323,0.11877557325820323,0.0,3.7131756003283556e-15,0.9999989457901779,0.9999989457901779,0.0,0.09226769035549813,9.726960797823597e-08,0.0,0.0,0.0,1601838.7498561814,268.1143789289835,0.0,1.0,1279360.643587024,2619.0772957772947,,,,,,,,,,,,,,,,,,,2.0
4745.0,-28.473980864308817,4.964382544211051,34.98155548592162,26.185481843445473,6.4079799882879165,-24.985784779049304,-38.539167296234496,2.919783903028061,-5.035621159037703,-5.03562115901333,39.96310929039509,41060.96219612669,25750.009535802783,25750.009535802783,66810.97173192947,76788.33678555502,76772.99317899076,25750.009535802783,102523.00271479355,102523.00271479355,102523.00271479355,128554.94432428619,124380.02886253552,4174.915461750671,0.0,90331.64362322127,54604.27042359649,39697.08133291642,26031.94160949265,65729.02294240906,19862.778004293024,1450.0,0.0,0.8868710335368456,2.880915161967785,0.001494314320929203,1.0,1.0,-5.035621159037703,354163.8476709046,1552943.2221587314,4.384815763583397,1552943.2221587314,4.384815763583397,0.7630156175922731,0.09226778712343572,3.862521850905779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521850905779,1.278032183603394,1.2783815457583747,3.022241458752198,6403.766992061964,15243.107769423557,6487.890145797573,0.00034358321147287237,23386.700997442407,2384.779817515911,19392.7378153975,1977.5089164391002,0.829220753175846,0.829220753175846,35033.287145980365,35405.22815468563,0.9868857184930944,0.8,4228.146614829274,4273.035954225843,0.9868857184930944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586259305809405,4.964382544211051,-2.3561603231102795,7.320542867321331,3.5,3.5,1.0,0.6,0.00027334520386646893,1.0000004632536004,0.0002733450772383778,197.66887316143473,0.0,2.5213921595233893e-08,0.07145625380089285,0.01984509351023776,9.293575460473587e-05,0.00018040944926173307,0.0006968354398833214,0.0922677871236324,0.0922677871236324,0.0922677871236324,0.0922676904911888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.1855434699,594.6828386824972,0.0,0.0922677871236324,0.09226778712343572,0.09226778712343572,0.375,0.375,0.5,9.27621786075056,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,26031.94160949265,19862.778004293024,0.7630156175922731,1.0164607465786977,0.6247006323538962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424074407835588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.045763343485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170104116114,262.1170104116114,-11.032989588388602,246.4201368103564,277.8138840128665,121865.19635776935,121865.59945826187,-0.40310049252810043,0.0,nan,277.8138840128665,4.663884012866504,271.5351345723641,-1.6148654276358911,265.25638513186203,-7.893614868137945,258.97763569136055,-14.17236430863943,252.69888625085855,-20.451113749141427,246.4201368103564,-26.729863189643567,1.0,1.0,26022.012520719443,26022.012520719443,277.0978035068926,3.947803506892626,277.0978035068926,277.0978035068926,76772.98799726213,76772.99317899076,-0.005181728629395366,0.0,8546.071908451686,8546.071908451686,0.8893690021961117,3881.8344601603076,277.0978035068926,3.947803506892626,1.0,0.002,0.15332271645353532,0.00507746522049505,0.0002375512968871802,0.001762448703120317,0.11877564844359009,0.11877564844359009,0.0,7.497041182302766e-15,0.9999989478260404,0.9999989478260404,0.0,0.0922676900416728,9.708176292358207e-08,0.0,0.0,0.0,1601838.7497548556,268.1143788409623,0.0,1.0,1279360.6438900095,2619.077294537124,,,,,,,,,,,,,,,,,,,2.0
4746.0,-28.4739853552272,4.964382465547256,34.98155542381956,26.18548215776684,6.407979621112617,-24.98578885759318,-38.53916795980183,2.9197831234788953,-5.035621200324613,-5.035621200343563,39.96310917959345,41060.94342706115,25750.00943966886,25750.00943966886,66810.95286673002,76788.33480673045,76772.99197722522,25750.00943966886,102523.00141689408,102523.00141689408,102523.00141689408,128554.94297119191,124380.02881914913,4174.914152042782,0.0,90331.64241079781,54604.252416063864,39697.099994148826,26031.941554297828,65729.04154844665,19862.777953856705,1450.0,0.0,0.8868710337279554,2.880915157585448,0.001494314320929203,1.0,1.0,-5.035621200324613,354163.8471007982,1552943.217384779,4.384815757162242,1552943.217384779,4.384815757162242,0.7630156172725963,0.09226778662244889,3.8625216137601734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625216137601734,1.2780321874723175,1.2783815494665125,3.022241264047848,6403.76657950681,15243.107769423557,6487.89040643397,0.0003435833138737692,23386.702119411508,2384.7799319249193,19392.738594457136,1977.5089958810743,0.8292207467063392,0.8292207467063392,35033.28542524134,35405.22815468563,0.9868856579016932,0.8,4228.146407154303,4273.035954225843,0.9868856579016932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625909828617,4.964382465547256,-2.35616037444389,7.3205428399911465,3.5,3.5,1.0,0.6,0.0002733450772383778,1.000000461630348,0.0002733449510540529,197.66887682964492,0.0,2.5030432088349512e-08,0.07093624453838251,0.019845118540669848,9.293574771228558e-05,0.0001804093295260922,0.0006968349346185126,0.09226778662260844,0.09226778662260844,0.09226778662260844,0.09226769037071732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.1989450341,594.6828343095314,0.0,0.09226778662260844,0.09226778662244889,0.09226778662244889,0.375,0.375,0.5,9.276214973189118,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,26031.941554297828,19862.777953856705,0.7630156172725963,1.0164601718326582,0.6247001699666733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424074674623304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04524333423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.117007997308,262.117007997308,-11.03299200269197,246.42013246185348,277.81388353276276,121865.20300868485,121865.60665694739,-0.4036482625270647,0.0,nan,277.81388353276276,4.663883532762782,271.53513331858045,-1.614866681419528,265.2563831043987,-7.893616895601269,258.9776328902172,-14.172367109782783,252.69888267603542,-20.451117323964553,246.42013246185348,-26.729867538146493,1.0,1.0,26022.012520719443,26022.012520719443,277.0978033249404,3.9478033249404234,277.0978033249404,277.0978033249404,76772.98628784357,76772.99197722522,-0.005689381650881842,0.0,8546.071908451686,8546.071908451686,0.8893690171498746,3881.8342218289745,277.0978033249404,3.9478033249404234,1.0,0.002,0.15332281314470572,0.005077464781228258,0.00023755144667579565,0.0017624485533265434,0.11877572333789782,0.11877572333789782,0.0,2.3392746073547244e-15,0.9999989520591147,0.9999989520591147,0.0,0.09226768993126289,9.669118599691168e-08,0.0,0.0,0.0,1601838.7497073286,268.11437879967536,0.0,1.0,1279360.6440321254,2619.0772939554213,,,,,,,,,,,,,,,,,,,2.0
4747.0,-28.47398975329454,4.964382387484627,34.98155536208778,26.185482541937404,6.407979108180565,-24.985792867146916,-38.53917239522559,2.9197822220331258,-5.035621250391273,-5.035621250390683,39.96310906607562,41060.93969896999,25750.009367528924,25750.009367528924,66810.94906649891,76788.33285790197,76772.9907006736,25750.009367528924,102523.00006820253,102523.00006820253,102523.00006820253,128554.94156325397,124380.02871625,4174.91284700397,0.0,90331.6410044645,54604.24920183295,39697.102002923944,26031.941495051444,65729.04349797539,19862.777900098885,1450.0,0.0,0.8868710338841612,2.8809151522710907,0.001494314320929203,1.0,1.0,-5.035621250391273,354163.84640944406,1552943.212494522,4.384815751913834,1552943.212494522,4.384815751913834,0.7630156169440804,0.09226778612314109,3.8625213391746542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625213391746542,1.2780321919046351,1.2783815537387657,3.0222410387162375,6403.766102056165,15243.107769423557,6487.89070806862,0.00034358343238242756,23386.70341786814,2384.7800643306473,19392.739496063292,1977.5090878193157,0.8292207392191351,0.8292207392191351,35033.2834328366,35405.22815468563,0.9868855877442836,0.8,4228.14616669216,4273.035954225843,0.9868855877442836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625894255849,4.964382387484627,-2.3561604319976537,7.320542819482281,3.5,3.5,1.0,0.6,0.0002733449510540529,1.0000004520860202,0.0002733448274786777,197.66888042201384,0.0,2.4942713770659442e-08,0.07068765082604886,0.019845143483383617,9.293570164170321e-05,0.0001804092494123497,0.0006968345756396831,0.09226778612336214,0.09226778612336214,0.09226778612336214,0.0922676902167645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.21228339995,594.682829957028,0.0,0.09226778612336214,0.09226778612314109,0.09226778612314109,0.375,0.375,0.5,9.27621209599688,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26031.941495051444,19862.777900098885,0.7630156169440804,1.0164600838677478,0.6247000947189314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424074940476197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.044994740514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11700557551444,262.11700557551444,-11.032994424485537,246.42012813965826,277.8138830113707,121865.20729246452,121865.61219302639,-0.40490056189651064,0.0,nan,277.8138830113707,4.663883011370729,271.5351320370281,-1.6148679629718572,265.25638106268536,-7.8936189373146135,258.97763008834323,-14.172369911656745,252.69887911400082,-20.45112088599916,246.42012813965826,-26.729871860341717,1.0,1.0,26022.012520719443,26022.012520719443,277.09780312552033,3.947803125520352,277.09780312552033,277.09780312552033,76772.98433950274,76772.9907006736,-0.006361170861055143,0.0,8546.071908451686,8546.071908451686,0.8893690344644973,3881.8339458705277,277.09780312552033,3.947803125520352,1.0,0.002,0.15332290949029687,0.0050774643419014085,0.00023755159592466507,0.0017624484040821096,0.11877579796233254,0.11877579796233254,0.0,6.774528854558426e-15,0.9999989558046044,0.9999989558046044,0.0,0.09226768977754365,9.63455974314538e-08,0.0,0.0,0.0,1601838.7496496937,268.1143787496087,0.0,1.0,1279360.644204469,2619.0772932499913,,,,,,,,,,,,,,,,,,,2.0
4748.0,-28.473994135480723,4.964382308518487,34.98155529995848,26.18548310073095,6.4079782589347385,-24.985796896039272,-38.53917679572476,2.919781019493059,-5.035621371489469,-5.035621371463042,39.96310893113975,41060.935061222866,25750.009475952433,25750.009475952433,66810.9445371753,76788.33089081426,76772.98888203947,25750.009475952433,102522.9983579919,102522.9983579919,102522.9983579919,128554.93976116346,124380.02821823859,4174.911542924885,0.0,90331.6391188358,54604.24464064507,39697.10497576747,26031.94140317155,65729.04637893902,19862.77781961906,1450.0,0.0,0.8868710337565411,2.8809151394172803,0.001494314320929203,1.0,1.0,-5.035621371489469,354163.8447372688,1552943.206680978,4.384815756201783,1552943.206680978,4.384815756201783,0.7630156165455688,0.09226778562893309,3.862520972082966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862520972082966,1.278032197725474,1.2783815594032542,3.022240737719387,6403.765464279958,15243.107769423557,6487.891110990342,0.00034358359068564016,23386.705152340463,2384.780241197602,19392.74070042328,1977.5092106298564,0.8292207292177077,0.8292207292177077,35033.280769202946,35405.22815468563,0.9868854939512752,0.8,4228.145845219796,4273.035954225843,0.9868854939512752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586259176611135,4.964382308518487,-2.3561605417878195,7.320542850306307,3.5,3.5,1.0,0.6,0.0002733448274786777,1.0000004504535833,0.0002733447043495762,197.6688840014111,0.0,2.442700606215304e-08,0.06922613518014172,0.01984516791038968,9.293565593390305e-05,0.00018040917154477467,0.0006968342086478056,0.09226778562912313,0.09226778562912313,0.09226778562912313,0.09226768979181546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.2255080525,594.6828256405295,0.0,0.09226778562912313,0.09226778562893309,0.09226778562893309,0.375,0.375,0.5,9.276209220881675,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,26031.94140317155,19862.77781961906,0.7630156165455688,1.0164599704063704,0.6246999967791965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407520083251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04353322487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11700311846215,262.11700311846215,-11.032996881537827,246.4201238386732,277.8138823982513,121865.20510585813,121865.61590131924,-0.4107954611133775,0.0,nan,277.8138823982513,4.663882398251303,271.5351306863356,-1.6148693136643715,265.25637897441976,-7.893621025580217,258.9776272625043,-14.172372737495664,252.6988755505889,-20.451124449411083,246.4201238386732,-26.729876161326786,1.0,1.0,26022.012520719443,26022.012520719443,277.0978027916445,3.9478027916445058,277.0978027916445,277.0978027916445,76772.98212306916,76772.98888203947,-0.00675897031032946,0.0,8546.071908451686,8546.071908451686,0.8893690576123093,3881.833576943381,277.0978027916445,3.9478027916445058,1.0,0.002,0.1533230057796097,0.005077463889624755,0.00023755174505138088,0.0017624482549550206,0.11877587252569044,0.11877587252569044,0.0,6.401563307223412e-15,0.9999989564145345,0.9999989564145345,0.0,0.09226768933961307,9.628932001509618e-08,0.0,0.0,0.0,1601838.7495102922,268.1143786285105,0.0,1.0,1279360.6446213066,2619.0772915438006,,,,,,,,,,,,,,,,,,,2.0
4749.0,-28.47399850230333,4.964382229823239,34.98155523807292,26.18547702385115,6.407977845303439,-24.98580086754269,-38.53918119622392,2.9197802105425437,-5.035621437495081,-5.03562143753356,39.96310881391541,41060.94699656802,25750.009443443756,25750.009443443756,66810.95644001177,76788.33250039125,76772.9875055807,25750.009443443756,102522.99694902447,102522.99694902447,102522.99694902447,128554.93828602726,124380.0280433258,4174.910242701453,0.0,90331.6464294421,54604.262272281485,39697.09350795624,26031.941337002794,65729.03484495904,19862.7777602514,1450.0,0.0,0.8868710338451218,2.880915132411171,0.001494314320929203,1.0,1.0,-5.035621437495081,354163.8438258304,1552943.201630408,4.384815753225531,1552943.201630408,4.384815753225531,0.7630156162044546,0.0922677851337444,3.862522161142046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522161142046,1.2780322017233208,1.2783815632448228,3.022241658648158,6403.767415617515,15243.107769423557,6487.889878211375,0.0003435831063415184,23386.69984555724,2384.779700056313,19392.73701556445,1977.5088348788272,0.8292207598178277,0.8292207598178277,35033.28939706845,35405.22815468563,0.9868857977593752,0.8,4228.146886511759,4273.035954225843,0.9868857977593752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625910643501,4.964382229823239,-2.3561606112410836,7.320542841064323,3.5,3.5,1.0,0.6,0.0002733447043495762,1.000000448874347,0.0002733445816522056,197.66888756825944,0.0,2.433879208807044e-08,0.06897613677759162,0.01984519224918177,9.293561022612303e-05,0.00018040909412345315,0.0006968341241233991,0.09226778513389425,0.09226778513389425,0.09226778513389425,0.09226768957664498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.2387779373,594.6828213101613,0.0,0.09226778513389425,0.0922677851337444,0.0922677851337444,0.375,0.375,0.5,9.276206354159406,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,26031.941337002794,19862.7777602514,0.7630156162044546,1.016460329861906,0.6247002879841785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44240754602487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04328322646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1170006735601,262.1170006735601,-11.032999326439892,246.4201195616558,277.8138817854644,121865.25744831258,121865.66621240608,-0.4087640934910786,0.0,nan,277.8138817854644,4.663881785464412,271.53512934070295,-1.6148706592970257,265.2563768959406,-7.8936231040593725,258.9776244511791,-14.172375548820867,252.69887200641762,-20.45112799358236,246.4201195616558,-26.729880438344168,1.0,1.0,26022.012520719443,26022.012520719443,277.09780256451063,3.9478025645106527,277.09780256451063,277.09780256451063,76772.97908930758,76772.9875055807,-0.008416273121838458,0.0,8546.071908451686,8546.071908451686,0.8893689826334483,3881.8347719477565,277.09780256451063,3.9478025645106527,1.0,0.002,0.15332310177763692,0.005077463448866006,0.0002375518937539058,0.0017624481062485137,0.1187759468769529,0.1187759468769529,0.0,2.4195055681186517e-15,0.9999989595714425,0.9999989595714425,0.0,0.09226768913570581,9.599803859323615e-08,0.0,0.0,0.0,1601838.7494343086,268.1143785625049,0.0,1.0,1279360.6448485134,2619.0772906138177,,,,,,,,,,,,,,,,,,,2.0
4750.0,-28.474002953895024,4.964382151731999,34.98155517657447,26.18548310073095,6.407979208175116,-24.985804737687516,-38.53918559672309,2.919780991968842,-5.035621487465505,-5.035621487476516,39.963108701316,41060.93319243037,25750.009370961925,25750.009370961925,66810.9425633923,76788.32712773448,76772.98624343464,25750.009370961925,102522.99561439657,102522.99561439657,102522.99561439657,128554.9368925251,124380.0279454489,4174.908947076196,0.0,90331.63912758531,54604.24656508988,39697.10284721714,26031.94127812854,65729.04412534568,19862.777706845685,1450.0,0.0,0.8868710339984927,2.880915127107082,0.001494314320929203,1.0,1.0,-5.035621487465505,354163.8431358131,1552943.196779749,4.384815748072379,1552943.196779749,4.384815748072379,0.7630156158785573,0.09226778463832636,3.8625209679744135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625209679744135,1.2780321983578204,1.278381559721583,3.0222407330092897,6403.765454299827,15243.107769423557,6487.89111729539,0.00034358359316282035,23386.70517948207,2384.7802439652755,19392.740719269492,1977.509212551635,0.8292207290612013,0.8292207290612013,35033.280739391106,35405.22815468563,0.9868854929015279,0.8,4228.145841621823,4273.035954225843,0.9868854929015279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625894996928,4.964382151731999,-2.3561606687262593,7.320542820458258,3.5,3.5,1.0,0.6,0.0002733445816522056,1.0000004575879406,0.0002733444565730786,197.66889120434772,0.0,2.4253452754317195e-08,0.06873428510573493,0.019845216502634523,9.29355645183645e-05,0.00018040901713384109,0.0006968336114911164,0.09226778463854035,0.09226778463854035,0.09226778463854035,0.09226768942272609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.25202072354,594.6828169888522,0.0,0.09226778463854035,0.09226778463832636,0.09226778463832636,0.375,0.375,0.5,9.276203497689657,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26031.94127812854,19862.777706845685,0.7630156158785573,1.016459975227746,0.624699989765969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424075718755411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.043041374796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116998392393,262.116998392393,-11.033001607606991,246.42011530575644,277.81388147902953,121865.2538041327,121865.63519332638,-0.3813891936492908,0.0,nan,277.81388147902953,4.6638814790295555,271.53512824437513,-1.614871755624847,265.25637500971993,-7.8936249902800455,258.97762177506564,-14.172378224934334,252.6988685404111,-20.45113145958888,246.42011530575644,-26.729884694243538,1.0,1.0,26022.012520719443,26022.012520719443,277.0978023668804,3.94780236688041,277.0978023668804,277.0978023668804,76772.98353021813,76772.98624343464,-0.0027132165123475716,0.0,8546.071908451686,8546.071908451686,0.8893690578713837,3881.8335728142856,277.0978023668804,3.94780236688041,1.0,0.002,0.15332319742936704,0.0050774630126526514,0.00023755204192778582,0.0017624479580785166,0.1187760209638929,0.1187760209638929,0.0,6.30225038822374e-15,0.9999989633246602,0.9999989633246602,0.0,0.09226768898658937,9.565173699196756e-08,0.0,0.0,0.0,1601838.7493767864,268.1143785125345,0.0,1.0,1279360.6450205196,2619.0772899097597,,,,,,,,,,,,,,,,,,,2.0
4751.0,-28.47400727975385,4.9643820743222165,34.98155511549048,26.185477757267677,6.407976919884586,-24.985808859789778,-38.53918999722225,2.9197784999206604,-5.035621533122878,-5.03562153312908,39.96310859028038,41060.93989621999,25750.009289187085,25750.009289187085,66810.94918540708,76788.32861753965,76772.98501287743,25750.009289187085,102522.99430206452,102522.99430206452,102522.99430206452,128554.93552338735,124380.0278670921,4174.907656295256,0.0,90331.64376250473,54604.25637521515,39697.09709698842,26031.94122132283,65729.03831831126,19862.77765514832,1450.0,0.0,0.8868710341682271,2.880915122260817,0.001494314320929203,1.0,1.0,-5.035621533122878,354163.84250535286,1552943.1919955146,4.384815742369418,1552943.1919955146,4.384815742369418,0.7630156155576544,0.09226778414437956,3.8625216402244718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625216402244718,1.2780322101513724,1.2783815713584954,3.022241231124361,6403.766509745891,15243.107769423557,6487.890450506205,0.00034358333118922194,23386.70230913064,2384.7799512708866,19392.738726191994,1977.5090093142912,0.8292207456123764,0.8292207456123764,35033.28561726746,35405.22815468563,0.9868856646633994,0.8,4228.146430329822,4273.035954225843,0.9868856646633994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625877344286,4.9643820743222165,-2.3561607228880423,7.320542797210258,3.5,3.5,1.0,0.6,0.0002733444565730786,1.0000004446636341,0.0002733443350267932,197.66889473773676,0.0,2.472425233905378e-08,0.07006853112887841,0.019845241226886863,9.29355188106255e-05,0.00018040893776245312,0.0006968334261973851,0.09226778414457046,0.09226778414457046,0.09226778414457046,0.09226768928517243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.26521945366,594.6828126819765,0.0,0.09226778414457046,0.09226778414437956,0.09226778414437956,0.375,0.375,0.5,9.276200651915461,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26031.94122132283,19862.77765514832,0.7630156155576544,1.0164601657772074,0.6247001469483078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424075982280278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04437562082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11699592469694,262.11699592469694,-11.03300407530304,246.42011105566044,277.8138807937335,121865.26653978968,121865.67911476443,-0.4125749747435224,0.0,nan,277.8138807937335,4.66388079373354,271.53512684611843,-1.6148731538815468,265.2563728985041,-7.893627101495895,258.9776189508898,-14.172381049110186,252.6988650032751,-20.451134996724875,246.42011105566044,-26.729888944339535,1.0,1.0,26022.012520719443,26022.012520719443,277.0978021772369,3.9478021772368947,277.0978021772369,277.0978021772369,76772.97543990875,76772.98501287743,-0.009572968672728166,0.0,8546.071908451686,8546.071908451686,0.8893690154811073,3881.834248425594,277.0978021772369,3.9478021772368947,1.0,0.002,0.1533232927221824,0.005077462578836926,0.00023755218954770203,0.0017624478104606917,0.11877609477385101,0.11877609477385101,0.0,8.393893219382775e-15,0.9999989672145914,0.9999989672145914,0.0,0.09226768885155841,9.529282115176222e-08,0.0,0.0,0.0,1601838.7493242272,268.1143784668771,0.0,1.0,1279360.6451776826,2619.07728926647,,,,,,,,,,,,,,,,,,,2.0
4752.0,-28.47401169757615,4.9643819970370195,34.98155505452854,26.185477442946308,6.407978133020241,-24.98581271451688,-38.53919439772142,2.9197791499609975,-5.035621604518269,-5.035621604608443,39.96310847163477,41060.94105176891,25750.009274237065,25750.009274237065,66810.95032600597,76788.3267863825,76772.98358430478,25750.009274237065,102522.99285854184,102522.99285854184,102522.99285854184,128554.93401130477,124380.02764232714,4174.90636897762,0.0,90331.64482202526,54604.260449800924,39697.09374691593,26031.94115276293,65729.03489967887,19862.7775938329,1450.0,0.0,0.8868710342344542,2.8809151146826135,0.001494314320929203,1.0,1.0,-5.035621604518269,354163.8415194908,1552943.186884611,4.384815740144233,1552943.186884611,4.384815740144233,0.7630156152118045,0.09226778365341365,3.8625218419857674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625218419857674,1.2780322073917432,1.2783815684427635,3.0222413955189356,6403.766858078267,15243.107769423557,6487.89023044331,0.00034358324472915806,23386.70136181928,2384.7798546720114,19392.738068409275,1977.508942239121,0.8292207510747762,0.8292207510747762,35033.28708125637,35405.22815468563,0.9868857162140052,0.8,4228.146607017774,4273.035954225843,0.9868857162140052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862587411704,4.9643819970370195,-2.3561607959230555,7.320542792960075,3.5,3.5,1.0,0.6,0.0002733443350267932,1.0000004541167593,0.00027334421089660597,197.6688983462423,0.0,2.402591989574003e-08,0.06808945698452724,0.01984526525280676,9.293547310290832e-05,0.0001804088619238849,0.0006968331696687998,0.09226778365353992,0.09226778365353992,0.09226778365353992,0.09226768904935377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.27834451536,594.682808398737,0.0,0.09226778365353992,0.09226778365341365,0.09226778365341365,0.375,0.375,0.5,9.276197813771113,9.015366231324151e-11,9.015366231324151e-11,9.015366231324151e-11,9.015366231324151e-11,9.015366231324151e-11,9.015366231324151e-11,26031.94115276293,19862.7775938329,0.7630156152118045,1.0164602359973551,0.6247001970200771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424076238362036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04239654667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11699361433784,262.11699361433784,-11.033006385662134,246.42010682625926,277.8138804024166,121865.30573071454,121865.69200048615,-0.3862697715999632,0.0,nan,277.8138804024166,4.663880402416623,271.53512568718446,-1.614874312815516,265.2563709719534,-7.8936290280465755,258.97761625672246,-14.172383743277521,252.69886154149074,-20.451138458509234,246.42010682625926,-26.72989317374072,1.0,1.0,26022.012520719443,26022.012520719443,277.0978019385962,3.9478019385962284,277.0978019385962,277.0978019385962,76772.9780906695,76772.98358430478,-0.005493635282618925,0.0,8546.071908451686,8546.071908451686,0.8893690027585837,3881.834451195696,277.0978019385962,3.9478019385962284,1.0,0.002,0.15332338776437623,0.005077462141316136,0.00023755233676664916,0.0017624476632280984,0.11877616838332458,0.11877616838332458,0.0,-5.252309004388778e-15,0.999998969930667,0.999998969930667,0.0,0.09226768861119927,9.504221437008338e-08,0.0,0.0,0.0,1601838.7492420403,268.1143783954817,0.0,1.0,1279360.6454234384,2619.0772882605506,,,,,,,,,,,,,,,,,,,2.0
4753.0,-28.47401608718455,4.9643819193057395,34.98155499341221,26.18547793189066,6.40797744736973,-24.985816733729173,-38.539195026364155,2.9197780939143856,-5.035621703097718,-5.035621703128546,39.9631083452553,41060.92176575977,25750.009327768286,25750.009327768286,66810.93109352805,76788.32482818414,76772.98195723385,25750.009327768286,102522.99128500214,102522.99128500214,102522.99128500214,128554.93235687785,124380.02727316708,4174.905083710767,0.0,90331.64316944013,54604.24146070359,39697.11300970726,26031.941071875714,65729.05408158297,19862.777522448876,1450.0,0.0,0.8868710341904471,2.8809151042189827,0.001494314320929203,1.0,1.0,-5.035621703097718,354163.84015825787,1552943.1814395257,4.384815741622844,1552943.1814395257,4.384815741622844,0.7630156148404986,0.09226778316541387,3.862521519889393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521519889393,1.2780322125355479,1.2783815734293238,3.0222411313298245,6403.766298293243,15243.107769423557,6487.890584093734,0.000343583383674167,23386.702884189202,2384.7800099105407,19392.73912549406,1977.5090500317704,0.8292207422964569,0.8292207422964569,35033.28474411079,35405.22815468563,0.9868856339174321,0.8,4228.146324949062,4273.035954225843,0.9868856339174321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625885672765,4.9643819193057395,-2.356160888872877,7.320542808178617,3.5,3.5,1.0,0.6,0.00027334421089660597,1.0000004512166007,0.00027334408755921597,197.66890193170255,0.0,2.45366773649803e-08,0.06953694365235417,0.019845289789484123,9.293546657323585e-05,0.00018040874432337012,0.0006968326573252404,0.09226778316555592,0.09226778316555592,0.09226778316555592,0.09226768870965442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.2914105976,594.6828041343355,0.0,0.09226778316555592,0.09226778316541387,0.09226778316541387,0.375,0.375,0.5,9.276194980089038,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,26031.941071875714,19862.777522448876,0.7630156148404986,1.0164596467583764,0.6246997212951659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424076499887848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04384403334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169912626569,262.1169912626569,-11.033008737343096,246.42010260140182,277.8138799239122,121865.30505435259,121865.69823274737,-0.3931783947596486,0.0,nan,277.8138799239122,4.663879923912248,271.5351244594092,-1.6148755405907878,265.25636899490775,-7.893631005092232,258.97761353040636,-14.172386469593619,252.69885806590392,-20.451141934096057,246.42010260140182,-26.729897398598155,1.0,1.0,26022.012520719443,26022.012520719443,277.09780164968794,3.9478016496879604,277.09780164968794,277.09780164968794,76772.97612726771,76772.98195723385,-0.005829966132296249,0.0,8546.071908451686,8546.071908451686,0.889369023069113,3881.83412748884,277.09780164968794,3.9478016496879604,1.0,0.002,0.15332348266217305,0.005077461699453574,0.0002375524837484953,0.0017624475162536359,0.11877624187424764,0.11877624187424764,0.0,2.1311077902375075e-15,0.9999989714957503,0.9999989714957503,0.0,0.09226768826760677,9.489780709197197e-08,0.0,0.0,0.0,1601838.7491285603,268.11437829690226,0.0,1.0,1279360.645762768,2619.077286871623,,,,,,,,,,,,,,,,,,,2.0
4754.0,-28.47402038517579,4.964381841098237,34.981554932142764,26.185471924860053,6.407976815195164,-24.985820665138718,-38.53919942686332,2.9197770951579707,-5.03562180357153,-5.03562180352903,39.96310821860386,41060.93334696467,25750.00938491521,25750.00938491521,66810.94273187988,76788.32645194887,76772.98032404877,25750.00938491521,102522.98970896399,102522.98970896399,102522.98970896399,128554.93069918783,124380.02689882771,4174.903800360111,0.0,90331.65017829537,54604.25839874499,39697.1019772782,26031.940990223833,65729.04296750203,19862.777450454952,1450.0,0.0,0.8868710341378234,2.8809150935542833,0.001494314320929203,1.0,1.0,-5.03562180357153,354163.8387708675,1552943.1759822783,4.384815743390963,1552943.1759822783,4.384815743390963,0.7630156144681767,0.09226778267852914,3.8625226506654102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625226506654102,1.278032217412506,1.2783815781499777,3.0222420045759435,6403.768148596982,15243.107769423557,6487.889415142565,0.00034358292440751537,23386.697852175344,2384.779496787929,19392.735631420786,1977.5086937354538,0.8292207713119681,0.829220771311968,35033.292949071576,35405.22815468563,0.9868859228340376,0.8,4228.147315200905,4273.035954225843,0.9868859228340376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625898009008,4.964381841098237,-2.3561609833268404,7.320542824425077,3.5,3.5,1.0,0.6,0.00027334408755921597,1.0000004417991182,0.0002733439667960925,197.66890544232953,0.0,2.437996644789383e-08,0.06909282491333112,0.01984531416945057,9.293542086554271e-05,0.00018040866669367326,0.0006968325614806594,0.09226778267865476,0.09226778267865476,0.09226778267865476,0.09226768836261898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3044551141,594.6827998769495,0.0,0.09226778267865476,0.09226778267852914,0.09226778267852914,0.375,0.375,0.5,9.276192150602052,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,26031.940990223833,19862.777450454952,0.7630156144681767,1.016459995696465,0.6247000031213927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407675974346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.043399914604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169888903574,262.1169888903574,-11.033011109642587,246.4200983965729,277.8138793841422,121865.35181467548,121865.74844029087,-0.3966256153683236,0.0,nan,277.8138793841422,4.663879384142206,271.5351231866276,-1.6148768133724047,265.2563669891141,-7.893633010885878,258.97761079160097,-14.17238920839901,252.6988545940868,-20.451145405913167,246.4200983965729,-26.729901603427066,1.0,1.0,26022.012520719443,26022.012520719443,277.09780135818386,3.947801358183881,277.09780135818386,277.09780135818386,76772.97271567133,76772.98032404877,-0.007608377432916313,0.0,8546.071908451686,8546.071908451686,0.889368951765423,3881.8352639187374,277.09780135818386,3.947801358183881,1.0,0.002,0.15332357741988242,0.005077461257842973,0.00023755263051236357,0.0017624473694896337,0.11877631525618178,0.11877631525618178,0.0,1.997100401718299e-15,0.9999989730140211,0.9999989730140211,0.0,0.09226768792081003,9.475771911732067e-08,0.0,0.0,0.0,1601838.7490128994,268.11437819642845,0.0,1.0,1279360.6461086175,2619.0772854560046,,,,,,,,,,,,,,,,,,,2.0
