time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4755.0,-28.474024781573842,4.964381765041825,34.981554872066525,26.185477862041466,6.407978633080193,-24.985824440108846,-38.539203827362485,2.9197782916129436,-5.035621779347196,-5.035621779338877,39.96310813050026,41060.92107018192,25750.009126780307,25750.009126780307,66810.93019696223,76788.32113672889,76772.97965247025,25750.009126780307,102522.98877925056,102522.98877925056,102522.98877925056,128554.92974545379,124380.02722001988,4174.902525433911,0.0,90331.64353592267,54604.24482514744,39697.10967863915,26031.940966203234,65729.05064484238,19862.777425703032,1450.0,0.0,0.886871034580101,2.8809150961255368,0.001494314320929203,1.0,1.0,-5.035621779347196,354163.8391053671,1552943.1721860445,4.384815728530741,1552943.1721860445,4.384815728530741,0.7630156142214095,0.09226778218696945,3.8625215849115615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625215849115615,1.2780322121217067,1.278381572703385,3.022241183185244,6403.766408168654,15243.107769423557,6487.890514678744,0.0003435833564018451,23386.70258537622,2384.7799794400967,19392.738918008006,1977.5090288740812,0.8292207440194818,0.8292207440194818,35033.285215914526,35405.22815468563,0.9868856505307878,0.8,4228.146381890775,4273.035954225843,0.9868856505307878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625842285714,4.964381765041825,-2.356160985997352,7.320542751039177,3.5,3.5,1.0,0.6,0.0002733439667960925,1.0000004519145576,0.0002733438432680305,197.66890903333592,0.0,2.387111443204499e-08,0.0676507383004155,0.019845338040565003,9.293537515786908e-05,0.00018040859163822345,0.0006968320793061335,0.09226778218710961,0.09226778218710961,0.09226778218710961,0.09226768849098245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3175964728,594.6827955898999,0.0,0.09226778218710961,0.09226778218696945,0.09226778218696945,0.375,0.375,0.5,9.276189339712998,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26031.940966203234,19862.777425703032,0.7630156142214095,1.0164596862651438,0.6246997433760118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424077014175543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04195782799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11698671497476,262.11698671497476,-11.03301328502522,246.42009421340686,277.8138792165429,121865.35636116554,121865.72006416893,-0.3637030033942256,0.0,nan,277.8138792165429,4.6638792165429095,271.53512221591495,-1.6148777840850244,265.25636521528816,-7.893634784711821,258.97760821466153,-14.172391785338448,252.69885121403408,-20.4511487859659,246.42009421340686,-26.72990578659312,1.0,1.0,26022.012520719443,26022.012520719443,277.0978013037907,3.9478013037906976,277.0978013037907,277.0978013037907,76772.97801876231,76772.97965247025,-0.001633707943256013,0.0,8546.071908451686,8546.071908451686,0.8893690189689903,3881.834192836119,277.0978013037907,3.9478013037906976,1.0,0.002,0.15332367153161802,0.005077460842267236,0.00023755277633676148,0.0017624472236653307,0.11877638816838074,0.11877638816838074,0.0,2.0920765120280294e-15,0.9999989800150876,0.9999989800150876,0.0,0.09226768807522372,9.411174573319973e-08,0.0,0.0,0.0,1601838.7490407852,268.1143782206528,0.0,1.0,1279360.6460252327,2619.0772857973075,,,,,,,,,,,,,,,,,,,2.0
4756.0,-28.474029051086063,4.9643816899494135,34.981554812502004,26.185472518578194,6.4079762620451035,-24.985828519773055,-38.53920822786165,2.9197757307320478,-5.035621809468353,-5.035621809507503,39.96310802511596,41060.927757976395,25750.00901110156,25750.00901110156,66810.93676907796,76788.32264494206,76772.97853619952,25750.00901110156,102522.98754730108,102522.98754730108,102522.98754730108,128554.92846419419,124380.02720820843,4174.901255985768,0.0,90331.64806106332,54604.25449074798,39697.103967017036,26031.940916893116,65729.04488391016,19862.77738019466,1450.0,0.0,0.8868710348084057,2.880915092928362,0.001494314320929203,1.0,1.0,-5.035621809468353,354163.8386894406,1552943.1676455364,4.384815720859865,1552943.1676455364,4.384815720859865,0.7630156139185514,0.0922677816992199,3.8625222359962335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625222359962335,1.2780322242307265,1.2783815846578337,3.022241663993382,6403.767426943403,15243.107769423557,6487.889871056111,0.0003435831035303031,23386.699814755808,2384.779696915441,19392.736994176885,1977.5088326979026,0.829220759995434,0.8292207599954339,35033.28994021374,35405.22815468563,0.9868858168848407,0.8,4228.146952063641,4273.035954225843,0.9868858168848407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625817314271,4.9643816899494135,-2.356161028203126,7.32054271815254,3.5,3.5,1.0,0.6,0.0002733438432680305,1.0000004388717303,0.0002733437233051977,197.66891252070124,0.0,2.4417657254449998e-08,0.0691996406591113,0.019845362458222257,9.293532945021693e-05,0.00018040851381781356,0.0006968318961843386,0.09226778169934743,0.09226778169934743,0.09226778169934743,0.09226768841233804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.33059495623,594.6827913485622,0.0,0.09226778169934743,0.0922677816992199,0.0922677816992199,0.375,0.375,0.5,9.276186541092478,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,26031.940916893116,19862.77738019466,0.7630156139185514,1.0164598753424552,0.6246998998768004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407727443311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04350673035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169843314303,262.1169843314303,-11.033015668569703,246.42009003180036,277.8138786310604,121865.36613466301,121865.76464035425,-0.3985056912223234,0.0,nan,277.8138786310604,4.663878631060413,271.53512091120797,-1.6148790887920086,265.25636319135623,-7.893636808643748,258.97760547150455,-14.172394528495431,252.69884775165232,-20.451152248347654,246.42009003180036,-26.72990996819962,1.0,1.0,26022.012520719443,26022.012520719443,277.09780114300406,3.947801143004085,277.09780114300406,277.09780114300406,76772.96952334074,76772.97853619952,-0.009012858776259236,0.0,8546.071908451686,8546.071908451686,0.8893689779133448,3881.8348471762147,277.09780114300406,3.947801143004085,1.0,0.002,0.15332376524271712,0.0050774604183815705,0.00023755292151368408,0.0017624470784854847,0.11877646075684203,0.11877646075684203,0.0,-8.313662258618848e-16,0.9999989843571385,0.9999989843571385,0.0,0.09226768798810607,9.371111382734965e-08,0.0,0.0,0.0,1601838.7490061114,268.1143781905316,0.0,1.0,1279360.6461289157,2619.0772853729204,,,,,,,,,,,,,,,,,,,2.0
4757.0,-28.474033413971103,4.9643816151155935,34.98155475310737,26.185472239181422,6.40797749155606,-24.985832323418332,-38.539212628360815,2.9197764010029164,-5.035621872279194,-5.035621872290662,39.96310791088987,41060.92917728243,25750.008980071103,25750.008980071103,66810.93815735354,76788.32083885613,76772.97718337142,25750.008980071103,102522.98616344252,102522.98616344252,102522.98616344252,128554.92701638938,124380.02702598526,4174.8999904041275,0.0,90331.64915241038,54604.25883628023,39697.10035125572,26031.940852946867,65729.04120420259,19862.777322755333,1450.0,0.0,0.8868710349023361,2.880915086261311,0.001494314320929203,1.0,1.0,-5.035621872279194,354163.8378221123,1552943.1627247212,4.384815717703867,1552943.1627247212,4.384815717703867,0.7630156135863695,0.09226778121623538,3.8625224439416037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625224439416037,1.2780322213741897,1.2783815816471917,3.0222418334558654,6403.767786014071,15243.107769423557,6487.8896442088535,0.00034358301440481106,23386.698838241384,2384.779597338682,19392.736316115253,1977.5087635548587,0.8292207656261731,0.8292207656261731,35033.291449074524,35405.22815468563,0.9868858700154958,0.8,4228.147134167152,4273.035954225843,0.9868858700154958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625810615761,4.9643816151155935,-2.356161094215211,7.320542709330804,3.5,3.5,1.0,0.6,0.0002733437233051977,1.000000448469724,0.00027334360071886853,197.66891608433423,0.0,2.371292270227715e-08,0.06720242293825344,0.01984538617114496,9.29352837425853e-05,0.0001804084395626124,0.0006968316468870727,0.09226778121639223,0.09226778121639223,0.09226778121639223,0.09226768820858323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3435101916,594.6827871339202,0.0,0.09226778121639223,0.09226778121623538,0.09226778121623538,0.375,0.375,0.5,9.276183750850908,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26031.940852946867,19862.777322755333,0.7630156135863695,1.0164599533680978,0.6246999564426489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424077527179309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04150951262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11698209640514,262.11698209640514,-11.033017903594839,246.42008586807398,277.8138783247364,121865.40464890424,121865.77832355347,-0.373674649259914,0.0,nan,277.8138783247364,4.663878324736402,271.5351198334036,-1.6148801665963788,265.2563613420714,-7.893638657928591,258.977602850739,-14.172397149260973,252.69884435940642,-20.451155640593555,246.42008586807398,-26.729914131925995,1.0,1.0,26022.012520719443,26022.012520719443,277.09780092192267,3.947800921922692,277.09780092192267,277.09780092192267,76772.97232330752,76772.97718337142,-0.0048600638983771205,0.0,8546.071908451686,8546.071908451686,0.8893689648008697,3881.8350561613115,277.09780092192267,3.947800921922692,1.0,0.002,0.15332385867935294,0.005077459989663497,0.0002375530662492771,0.0017624469337510068,0.11877653312463855,0.11877653312463855,0.0,2.8406096919120216e-16,0.9999989873317919,0.9999989873317919,0.0,0.09226768777958672,9.343664866655307e-08,0.0,0.0,0.0,1601838.748933807,268.1143781277208,0.0,1.0,1279360.6463451227,2619.0772844879402,,,,,,,,,,,,,,,,,,,2.0
4758.0,-28.47403775382678,4.964381541094821,34.98155469418088,26.18547255350279,6.407977105622567,-24.98583626788174,-38.53921702885998,2.9197756196773703,-5.035621908416545,-5.035621908421688,39.963107805611166,41060.92604108047,25750.008882505008,25750.008882505008,66810.93492358548,76788.31892434039,76772.97604567208,25750.008882505008,102522.98492817709,102522.98492817709,102522.98492817709,128554.92572975802,124380.02699973203,4174.8987300259905,0.0,90331.64793630053,54604.256391382085,39697.10171657606,26031.940801580935,65729.04251815699,19862.777275665947,1450.0,0.0,0.8868710350996385,2.8809150824256005,0.001494314320929203,1.0,1.0,-5.035621908416545,354163.8373231176,1552943.1581888897,4.384815711074642,1552943.1581888897,4.384815711074642,0.7630156132830354,0.09226778073423424,3.8625222061793867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625222061793867,1.2780322252430352,1.2783815853604175,3.022241638269235,6403.7673724370225,15243.107769423557,6487.889905491167,0.00034358311705941463,23386.699962989227,2384.779712031043,19392.737097105575,1977.508843193708,0.8292207591406944,0.8292207591406944,35033.28972386139,35405.22815468563,0.9868858092665485,0.8,4228.146925952204,4273.035954225843,0.9868858092665485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625789554277,4.964381541094821,-2.3561611404986427,7.320542681593464,3.5,3.5,1.0,0.6,0.00027334360071886853,1.0000004461025045,0.00027334347877965807,197.66891962915673,0.0,2.4231506812349985e-08,0.06867209030619986,0.01984541040265177,9.293523803497517e-05,0.00018040836268389335,0.0006968313070470027,0.09226778073440799,0.09226778073440799,0.09226778073440799,0.09226768810626292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.35641371645,594.6827829235345,0.0,0.09226778073440799,0.09226778073423424,0.09226778073423424,0.375,0.375,0.5,9.276180972009344,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,26031.940801580935,19862.777275665947,0.7630156132830354,1.0164598838501204,0.6246998962405059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424077785452996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04297917999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169798381311,262.1169798381311,-11.033020161868876,246.42008170826892,277.8138779679934,121865.4090174417,121865.78657910119,-0.377561659499827,0.0,nan,277.8138779679934,4.663877967993415,271.5351187160482,-1.6148812839517745,265.2563594641035,-7.893640535896452,258.9776002121588,-14.172399787841186,252.6988409602138,-20.451159039786177,246.42008170826892,-26.729918291731053,1.0,1.0,26022.012520719443,26022.012520719443,277.0978007526663,3.9478007526662964,277.0978007526663,277.0978007526663,76772.97056116024,76772.97604567208,-0.0054845118429511786,0.0,8546.071908451686,8546.071908451686,0.8893689797935149,3881.8348172102837,277.0978007526663,3.9478007526662964,1.0,0.002,0.15332395172929836,0.005077459567635864,0.00023755321039887735,0.0017624467896067348,0.11877660519943867,0.11877660519943867,0.0,5.612264125653965e-15,0.9999989915228317,0.9999989915228317,0.0,0.09226768768428399,9.304995024289977e-08,0.0,0.0,0.0,1601838.748892208,268.11437809158343,0.0,1.0,1279360.646469511,2619.0772839787996,,,,,,,,,,,,,,,,,,,2.0
4759.0,-28.474042074353047,4.964381466424852,34.981554634958904,26.18547307737174,6.407976314012386,-24.985840235516445,-38.53921765750272,2.9197744751766455,-5.035622013306067,-5.035622013346193,39.96310767923069,41060.90672197182,25750.008960410436,25750.008960410436,66810.91568238226,76788.31698832307,76772.9743748365,25750.008960410436,102522.98333524694,102522.98333524694,102522.98333524694,128554.92405375224,124380.0265825867,4174.897471165546,0.0,90331.64614260782,54604.237208640676,39697.121037741264,26031.9407185053,65729.06175624656,19862.777202590358,1450.0,0.0,0.8868710350234561,2.880915071292165,0.001494314320929203,1.0,1.0,-5.035622013306067,354163.83587474877,1552943.1527446052,4.384815713634321,1552943.1527446052,4.384815713634321,0.7630156129108931,0.09226778025675511,3.8625218568822035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625218568822035,1.2780322307918273,1.278381590754876,3.022241351839077,6403.766765525889,15243.107769423557,6487.890288914328,0.0003435832677017152,23386.70161352117,2384.779880338461,19392.738243183063,1977.5089600610875,0.8292207496234111,0.8292207496234111,35033.28718934557,35405.22815468563,0.9868857200200886,0.8,4228.146620062995,4273.035954225843,0.9868857200200886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625806371635,4.964381466424852,-2.3561612373165657,7.320542703741418,3.5,3.5,1.0,0.6,0.00027334347877965807,1.0000004441156067,0.00027334335738360703,197.66892315819098,0.0,2.4103591993069696e-08,0.06830957970835952,0.019845434506243764,9.293523150531789e-05,0.00018040824727434018,0.0006968307982589482,0.09226778025691341,0.09226778025691341,0.09226778025691341,0.09226768774176416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3691987608,594.6827787507226,0.0,0.09226778025691341,0.09226778025675511,0.09226778025675511,0.375,0.375,0.5,9.276178196549534,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,26031.9407185053,19862.777202590358,0.7630156129108931,1.0164592936096928,0.6246994194781671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424078042363395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.042616669394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169775257128,262.1169775257128,-11.03302247428718,246.4200775513229,277.81387750010265,121865.4057994309,121865.79241351523,-0.3866140843517631,0.0,nan,277.81387750010265,4.6638775001026715,271.5351175103467,-1.6148824896532687,265.25635752059065,-7.893642479409323,258.9775975308349,-14.172402469165092,252.69883754107883,-20.451162458921146,246.4200775513229,-26.729922448677087,1.0,1.0,26022.012520719443,26022.012520719443,277.09780045223255,3.9478004522325705,277.09780045223255,277.09780045223255,76772.96836553156,76772.9743748365,-0.006009304939652793,0.0,8546.071908451686,8546.071908451686,0.8893690018192545,3881.8344661666147,277.09780045223255,3.9478004522325705,1.0,0.002,0.15332404467886815,0.005077459133263894,0.00023755335435912242,0.0017624466456421031,0.11877667717956121,0.11877667717956121,0.0,1.2255821357776142e-15,0.9999989926106271,0.9999989926106271,0.0,0.09226768730717382,9.294958129358294e-08,0.0,0.0,0.0,1601838.7487714635,268.1143779866939,0.0,1.0,1279360.6468305634,2619.0772825009594,,,,,,,,,,,,,,,,,,,2.0
4760.0,-28.474047238884044,4.964381392093924,34.98155457598545,26.1854734615423,6.407975877204506,-24.985844927275092,-38.539222127851076,2.9197735655957384,-5.035622071885427,-5.035622071876692,39.963107567958794,41060.900144010506,25750.008919724332,25750.008919724332,66810.90906373484,76788.31470732814,76772.97307926726,25750.008919724332,102522.9819989916,102522.9819989916,102522.9819989916,128554.92265610027,124380.0264398008,4174.896216299472,0.0,90331.64472231716,54604.23175165771,39697.12552295494,26031.94065710868,65729.06618006362,19862.77714732899,1450.0,0.0,0.8868710351283209,2.880915065074316,0.001494314320929203,1.0,1.0,-5.035622071885427,354163.8350658578,1552943.147949911,4.384815710110934,1552943.147949911,4.384815710110934,0.7630156125876446,0.09226777977894793,3.862521579714019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862521579714019,1.278032235251971,1.2783815950610828,3.022241124420858,6403.766283653972,15243.107769423557,6487.890593342252,0.0003435833873077996,23386.702924001605,2384.780013970276,19392.739153138496,1977.5090528507185,0.8292207420668891,0.8292207420668891,35033.285178200924,35405.22815468563,0.9868856492028004,0.8,4228.146377339142,4273.035954225843,0.9868856492028004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625797588772,4.964381392093924,-2.3561613000807267,7.320542692174651,3.5,3.5,1.0,0.6,0.00027334335738360703,1.0000005308726,0.0002733432122731852,197.668927376614,0.0,2.3996226683727795e-08,0.06800530642168458,0.019845458502470447,9.293518507221447e-05,0.00018040817231139254,0.0006968304587095189,0.09226777977907716,0.09226777977907716,0.09226777977907716,0.09226768755353364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3820149929,594.6827745684897,0.0,0.09226777977907716,0.09226777977894793,0.09226777977894793,0.375,0.375,0.5,9.27617542978153,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,26031.94065710868,19862.77714732899,0.7630156125876446,1.0164591245022032,0.6246992773566096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424078298129546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04231239611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169751245214,262.1169751245214,-11.033024875478588,246.4200732541588,277.81387699488397,121865.40615058254,121865.80760664257,-0.4014560600419642,0.0,nan,277.81387699488397,4.663876994883992,271.53511624673905,-1.6148837532609264,265.25635549859385,-7.893644501406129,258.9775947504489,-14.172405249551105,252.6988340023038,-20.451165997696165,246.4200732541588,-26.72992674584117,1.0,1.0,26022.012520719443,26022.012520719443,277.09780024210386,3.947800242103881,277.09780024210386,277.09780024210386,76772.9664168865,76772.97307926726,-0.006662380765192211,0.0,8546.071908451686,8546.071908451686,0.8893690192967333,3881.834187612589,277.09780024210386,3.947800242103881,1.0,0.002,0.15332413732875302,0.005077458708848047,0.00023755349787784143,0.0017624465021261664,0.11877674893892072,0.11877674893892072,0.0,4.0076449103754186e-15,0.9999989958586211,0.9999989958586211,0.0,0.09226768712905231,9.264989561852495e-08,0.0,0.0,0.0,1601838.74870403,268.11437792811455,0.0,1.0,1279360.6470322022,2619.0772816756134,,,,,,,,,,,,,,,,,,,2.0
4761.0,-28.47405228860325,4.9643813164179535,34.981554516380626,26.185467629134678,6.407974938916347,-24.98584956585102,-38.53922666804863,2.9197722161640636,-5.035622210230542,-5.035622210235071,39.963107431790945,41060.90787996238,25750.00908113154,25750.00908113154,66810.91696109393,76788.31598193313,76772.971162349,25750.00908113154,102522.98024348053,102522.98024348053,102522.98024348053,128554.92080224777,124380.02584110839,4174.894961139375,0.0,90331.6511782555,54604.24463353534,39697.1183830224,26031.940558767234,65729.05894178964,19862.777061769393,1450.0,0.0,0.886871034917409,2.880915050389732,0.001494314320929203,1.0,1.0,-5.035622210230542,354163.8331555136,1552943.142083183,4.384815717197426,1552943.142083183,4.384815717197426,0.7630156121833898,0.09226777930510209,3.862522603190061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522603190061,1.2780322417970607,1.278381601422496,3.0222419097650532,6403.767947704083,15243.107769423557,6487.8895420591825,0.0003435829742714727,23386.69839851565,2384.779552499136,19392.73601078305,1977.5087324196388,0.8292207681616959,0.8292207681616959,35033.29260458835,35405.22815468563,0.9868859107039459,0.8,4228.147273625429,4273.035954225843,0.9868859107039459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625832431566,4.9643813164179535,-2.356161421643606,7.32054273806156,3.5,3.5,1.0,0.6,0.0002733432122731852,1.0000005190708863,0.0002733430703887554,197.6689315012581,0.0,2.8683821435096562e-08,0.08128994994706365,0.019845487186291883,9.29351379136147e-05,0.0001804080743595705,0.0006968302650118343,0.0922677793052579,0.0922677793052579,0.0922677793052579,0.09226768706128458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3947133625,594.6827704234432,0.0,0.0922677793052579,0.09226777930510209,0.09226777930510209,0.375,0.375,0.5,9.276172662462354,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26031.940558767234,19862.777061769393,0.7630156121833898,1.0164593565878128,0.6246994638448478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424078603859027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05559703964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116972615546,262.116972615546,-11.033027384453987,246.42006885754327,277.8138763735487,121865.44379574018,121865.86327225642,-0.419476516259718,0.0,nan,277.8138763735487,4.663876373548703,271.5351148703477,-1.6148851296522935,265.2563533671465,-7.893646632853461,258.9775918639455,-14.172408136054457,252.69883036074438,-20.451169639255596,246.42006885754327,-26.729931142456707,1.0,1.0,26022.012520719443,26022.012520719443,277.0977998794414,3.9477998794414475,277.0977998794414,277.0977998794414,76772.96230514946,76772.971162349,-0.008857199543854222,0.0,8546.071908451686,8546.071908451686,0.8893689547590907,3881.835216206011,277.0977998794414,3.9477998794414475,1.0,0.002,0.15332423001198103,0.005077458269467022,0.00023755364140896242,0.0017624463585953058,0.11877682070448121,0.11877682070448121,0.0,4.268287112640934e-15,0.9999989954972766,0.9999989954972766,0.0,0.09226768662186649,9.268323559820647e-08,0.0,0.0,0.0,1601838.7485447736,268.11437778976943,0.0,1.0,1279360.647508415,2619.0772797263917,,,,,,,,,,,,,,,,,,,2.0
4762.0,-28.474057378467478,4.964381241083209,34.981554457054685,26.185473706014477,6.407976397565863,-24.985854000864407,-38.539231138396985,2.919773019962707,-5.035622269676651,-5.035622269667113,39.96310732062957,41060.89183647806,25750.009040182074,25750.009040182074,66810.90087666013,76788.31033915235,76772.96987340979,25750.009040182074,102522.97891359187,102522.97891359187,102522.97891359187,128554.91941071246,124380.02570080916,4174.893709903307,0.0,90331.64391607365,54604.22698302878,39697.12992560541,26031.940497120602,65729.07042272601,19862.77700632236,1450.0,0.0,0.8868710350173795,2.88091504407993,0.001494314320929203,1.0,1.0,-5.035622269676651,354163.83233465964,1552943.1372942757,4.384815713838489,1552943.1372942757,4.384815713838489,0.763015611860337,0.09226777882887477,3.8625214172324864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625214172324864,1.2780322383673999,1.2783815978105555,3.02224098991947,6403.765998661671,15243.107769423557,6487.89077338919,0.00034358345804610686,23386.703699055906,2384.7800930038197,19392.739691310846,1977.5091077290253,0.8292207375977363,0.8292207375977363,35033.2839992277,35405.22815468563,0.9868856076882898,0.8,4228.146235049565,4273.035954225843,0.9868856076882898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862582359185,4.964381241083209,-2.356161485336713,7.320542726419922,3.5,3.5,1.0,0.6,0.0002733430703887554,1.0000005231974904,0.00027334292737642174,197.6689356586931,0.0,2.804614363989462e-08,0.07948277107546135,0.019845515232435523,9.293509148055375e-05,0.00018040797890820162,0.0006968296823725554,0.09226777882906645,0.09226777882906645,0.09226777882906645,0.09226768686959985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.4074915754,594.6827662536069,0.0,0.09226777882906645,0.09226777882887477,0.09226777882887477,0.375,0.375,0.5,9.276169903681783,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,26031.940497120602,19862.77700632236,0.763015611860337,1.0164589343341766,0.6246991106431522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424078902791901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.053789860765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169702326376,262.1169702326376,-11.033029767362393,246.4200643944144,277.81387607086083,121865.43979464206,121865.83819398723,-0.3983993451341699,0.0,nan,277.81387607086083,4.6638760708608515,271.5351137355715,-1.6148862644284918,265.25635140028214,-7.893648599717835,258.97758906499297,-14.172410935007008,252.6988267297037,-20.451173270296266,246.4200643944144,-26.72993560558558,1.0,1.0,26022.012520719443,26022.012520719443,277.097799669187,3.9477996691870203,277.097799669187,277.097799669187,76772.96689371562,76772.96987340979,-0.002979694167152047,0.0,8546.071908451686,8546.071908451686,0.8893690295423808,3881.834024318649,277.097799669187,3.9477996691870203,1.0,0.002,0.15332432239459023,0.005077457846079316,0.00023755378451315007,0.0017624462154925019,0.11877689225657503,0.11877689225657503,0.0,5.6517290847324375e-15,0.9999989987553969,0.9999989987553969,0.0,0.09226768644625917,9.238261559391285e-08,0.0,0.0,0.0,1601838.7484763423,268.1143777303233,0.0,1.0,1279360.6477130395,2619.0772788888444,,,,,,,,,,,,,,,,,,,2.0
4763.0,-28.47406145260411,4.96438116625582,34.98155439805413,26.185468362551205,6.407974116553392,-24.98585789568871,-38.53923553889615,2.919770559636912,-5.035622320865514,-5.035622320850651,39.96310721136818,41060.899597832395,25750.00897929916,25750.00897929916,66810.90857713156,76788.3119433121,76772.96863247712,25750.00897929916,102522.97761177628,102522.97761177628,102522.97761177628,128554.91805082094,124380.02558791959,4174.892462901354,0.0,90331.64860525973,54604.2375161716,39697.12343232015,26031.940439044665,65729.06387136481,19862.77695376807,1450.0,0.0,0.8868710351525211,2.880915038646528,0.001494314320929203,1.0,1.0,-5.035622320865514,354163.8316278186,1552943.1325867688,4.3848157092978255,1552943.1325867688,4.3848157092978255,0.7630156115437472,0.0922677783523844,3.8625220995401617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625220995401617,1.2780322500509325,1.278381609314498,3.0222414961643036,6403.767071333726,15243.107769423557,6487.89009571672,0.00034358319179671334,23386.700781858006,2384.77979553242,19392.73766570248,1977.5089011744562,0.8292207544189473,0.8292207544189473,35033.28895008245,35405.22815468563,0.9868857820199122,0.8,4228.146832565284,4273.035954225843,0.9868857820199122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625810449123,4.96438116625582,-2.356161542855526,7.320542709111346,3.5,3.5,1.0,0.6,0.00027334292737642174,1.000000418788791,0.0002733428129035156,197.66893898647515,0.0,2.8269095776244905e-08,0.08011461742987806,0.0198455435015313,9.29350457730306e-05,0.00018040788160339114,0.0006968294296243233,0.09226777835255329,0.09226777835255329,0.09226777835255329,0.09226768670964289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.4202331539,594.6827620958022,0.0,0.09226777835255329,0.0922677783523844,0.0922677783523844,0.375,0.375,0.5,9.276167154396557,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,26031.940439044665,19862.77695376807,0.7630156115437472,1.0164591528016278,0.6246992909893059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442407920410129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.054421707115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11696770524435,262.11696770524435,-11.033032294755628,246.42006001831248,277.8138753921763,121865.4555083184,121865.87806411744,-0.42255579904430385,0.0,nan,277.8138753921763,4.663875392176351,271.53511231740356,-1.614887682596418,265.2563492426307,-7.893650757369301,258.97758616785774,-14.17241383214224,252.69882309308514,-20.45117690691484,246.42006001831248,-26.729939981687494,1.0,1.0,26022.012520719443,26022.012520719443,277.0977994727984,3.9477994727984083,277.0977994727984,277.0977994727984,76772.95897184972,76772.96863247712,-0.009660627401899546,0.0,8546.071908451686,8546.071908451686,0.8893689865178973,3881.8347100378624,277.0977994727984,3.9477994727984083,1.0,0.002,0.15332441445773495,0.005077457425644997,0.00023755392712643774,0.001762446072878704,0.11877696356321886,0.11877696356321886,0.0,5.141720382795256e-15,0.9999990022177477,0.9999990022177477,0.0,0.0922676862892327,9.206315169598015e-08,0.0,0.0,0.0,1601838.7484174166,268.11437767913446,0.0,1.0,1279360.647889239,2619.0772781676214,,,,,,,,,,,,,,,,,,,2.0
4764.0,-28.474065695445,4.964381092340683,34.98155433957817,26.185467978380643,6.407975556545723,-24.985861570246126,-38.53923990447072,2.91977143134713,-5.03562235226849,-5.035622352252792,39.963107108506726,41060.902093032666,25750.008869828198,25750.008869828198,66810.91096286086,76788.31020454019,76772.9675440323,25750.008869828198,102522.97641386051,102522.97641386051,102522.97641386051,128554.9168040794,124380.02558286185,4174.891221217547,0.0,90331.65001572041,54604.243212635025,39697.118670094875,26031.94039021889,65729.05906031377,19862.77690881137,1450.0,0.0,0.8868710353651558,2.8809150353132837,0.001494314320929203,1.0,1.0,-5.03562235226849,354163.83119419054,1552943.12815511,4.384815702153448,1552943.12815511,4.384815702153448,0.763015611247885,0.09226777787664656,3.8625223692463506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625223692463506,1.2780322462505798,1.2783816053667987,3.0222417161836135,6403.7675375282415,15243.107769423557,6487.889801192809,0.0003435830760818698,23386.69951401363,2384.7796662482738,19392.7367853508,1977.5088114035682,0.8292207617295637,0.8292207617295637,35033.290907082475,35405.22815468563,0.9868858509306384,0.8,4228.147068754454,4273.035954225843,0.9868858509306384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625786817748,4.964381092340683,-2.356161585648854,7.320542677989537,3.5,3.5,1.0,0.6,0.0002733428129035156,1.0000004361302557,0.0002733426936904967,197.6689424520561,0.0,2.2627737900052728e-08,0.06412700920874943,0.019845566129269198,9.293500042828637e-05,0.00018040781247522923,0.0006968292112723738,0.09226777787681446,0.09226777787681446,0.09226777787681446,0.0922676866250103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.43294908333,594.6827579466717,0.0,0.09226777787681446,0.09226777787664656,0.09226777787664656,0.375,0.375,0.5,9.276164416843939,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,26031.94039021889,19862.77690881137,0.763015611247885,1.0164592634979663,0.6246993746761945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424079445281726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0384340989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169653825728,262.1169653825728,-11.033034617427177,246.42005571810208,277.8138750470437,121865.50098534366,121865.88931366232,-0.3883283186678284,0.0,nan,277.8138750470437,4.663875047043746,271.53511118125533,-1.614888818744646,265.25634731546694,-7.893652684533038,258.97758344967843,-14.172416550321543,252.6988195838903,-20.45118041610968,246.42005571810208,-26.7299442818979,1.0,1.0,26022.012520719443,26022.012520719443,277.09779931403426,3.9477993140342846,277.09779931403426,277.09779931403426,76772.96208635325,76772.9675440323,-0.00545767905714456,0.0,8546.071908451686,8546.071908451686,0.8893689695109512,3881.8349810925824,277.09779931403426,3.9477993140342846,1.0,0.002,0.1533245061243484,0.005077457010654425,0.00023755406913509555,0.0017624459308696898,0.11877703456754778,0.11877703456754778,0.0,4.785234708482022e-15,0.9999990065153447,0.9999990065153447,0.0,0.09226768621002505,9.166662150097462e-08,0.0,0.0,0.0,1601838.7483812664,268.1143776477315,0.0,1.0,1279360.6479973346,2619.0772777251696,,,,,,,,,,,,,,,,,,,2.0
4765.0,-28.47406990998312,4.964381018950902,34.98155428141392,26.185468362551205,6.4079750443895325,-24.98586541454581,-38.53924427004529,2.919770548952431,-5.035622401155479,-5.035622401160097,39.96310700055088,41060.899087862585,25750.00880678582,25750.00880678582,66810.90789464841,76788.30833521558,76772.96631872791,25750.00880678582,102522.97512551372,102522.97512551372,102522.97512551372,128554.91545894157,124380.02547503727,4174.889983904306,0.0,90331.64863819086,54604.24069053095,39697.11994184435,26031.940333427847,65729.0602752722,19862.776857341578,1450.0,0.0,0.8868710355072658,2.880915030124193,0.001494314320929203,1.0,1.0,-5.035622401155479,354163.8305191324,1552943.1235040447,4.384815697378654,1552943.1235040447,4.384815697378654,0.7630156109352944,0.09226777740353598,3.862522100388253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522100388253,1.278032250580384,1.2783816095454206,3.0222414955758685,6403.767070086902,15243.107769423557,6487.890096504415,0.0003435831921061892,23386.700785248817,2384.7797958781866,19392.737668056954,1977.5089014145458,0.8292207543993952,0.8292207543993952,35033.28895623625,35405.22815468563,0.986885782236602,0.8,4228.146833307981,4273.035954225843,0.986885782236602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862577320886,4.964381018950902,-2.35616164111614,7.320542660067042,3.5,3.5,1.0,0.6,0.0002733426936904967,1.0000004332209664,0.00027334257527276203,197.6689458945192,0.0,2.3564711373523683e-08,0.06678239203256611,0.01984558969398057,9.293495508356226e-05,0.00018040773860693443,0.0006968288774503513,0.09226777740370509,0.09226777740370509,0.09226777740370509,0.09226768647360291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.445593766,594.6827538205104,0.0,0.09226777740370509,0.09226777740353598,0.09226777740353598,0.375,0.375,0.5,9.276161688942187,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,26031.940333427847,19862.776857341578,0.7630156109352944,1.016459198029691,0.6246993174084678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424079696449112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04108948172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169630525057,262.1169630525057,-11.033036947494281,246.42005146712643,277.81387463788496,121865.50481925199,121865.8943840369,-0.3895647849199495,0.0,nan,277.81387463788496,4.663874637884987,271.5351100037335,-1.61488999626647,265.25634536958154,-7.893654630418439,258.9775807354296,-14.172419264570351,252.69881610127806,-20.451183898721922,246.42005146712643,-26.72994853287355,1.0,1.0,26022.012520719443,26022.012520719443,277.09779912175065,3.947799121750677,277.09779912175065,277.09779912175065,76772.96019604185,76772.96631872791,-0.006122686056187376,0.0,8546.071908451686,8546.071908451686,0.8893689864644189,3881.8347108901944,277.09779912175065,3.947799121750677,1.0,0.002,0.15332459747108637,0.005077456593845922,0.00023755421063954743,0.0017624457893649957,0.11877710531977372,0.11877710531977372,0.0,4.543240783583258e-15,0.9999990099821727,0.9999990099821727,0.0,0.09226768605679146,9.134674451242242e-08,0.0,0.0,0.0,1601838.7483249903,268.1143775988445,0.0,1.0,1279360.6481656153,2619.0772770363737,,,,,,,,,,,,,,,,,,,2.0
4766.0,-28.474074107691404,4.9643809446440255,34.98155422283143,26.185462425369792,6.407974229386674,-24.985869273983504,-38.53924867054445,2.919769395679338,-5.035622518210403,-5.035622518206166,39.96310687215195,41060.91053439381,25750.008916839244,25750.008916839244,66810.91945123306,76788.30998871873,76772.96457581063,25750.008916839244,102522.97349264988,102522.97349264988,102522.97349264988,128554.91373801394,124380.02499062824,4174.888747385699,0.0,90331.65540031003,54604.25724048937,39697.1090664674,26031.94024536406,65729.04931183146,19862.77678026986,1450.0,0.0,0.886871035376551,2.8809150176995266,0.001494314320929203,1.0,1.0,-5.035622518210403,354163.82890278526,1552943.1179721206,4.3848157017705764,1552943.1179721206,4.3848157017705764,0.76301561055585,0.09226777693539273,3.8625231836273817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625231836273817,1.2780322561625543,1.2783816149777671,3.0222423299589263,6403.768838044478,15243.107769423557,6487.888979575131,0.000343582753278561,23386.69597718183,2384.7793055918005,19392.73432948058,1977.5085609745001,0.8292207821233868,0.8292207821233868,35033.296816267044,35405.22815468563,0.9868860590073925,0.8,4228.147781930429,4273.035954225843,0.9868860590073925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862579696597,4.9643809446440255,-2.356161746710414,7.32054269135444,3.5,3.5,1.0,0.6,0.00027334257527276203,1.0000004314910143,0.00027334245732794785,197.66894932323567,0.0,2.340750878480043e-08,0.06633687989612441,0.019845613101489357,9.293490937610091e-05,0.0001804076658966611,0.0006968287920299564,0.09226777693555276,0.09226777693555276,0.09226777693555276,0.09226768606207622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.45813127485,594.6827497282692,0.0,0.09226777693555276,0.09226777693539273,0.09226777693539273,0.375,0.375,0.5,9.276158962740418,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26031.94024536406,19862.77678026986,0.76301561055585,1.0164595433941086,0.624699595753969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424079945941037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04064396959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116960690386,262.116960690386,-11.033039309613969,246.42004725658762,277.81387412418457,121865.54813489114,121865.94305853335,-0.39492364219691367,0.0,nan,277.81387412418457,4.663874124184588,271.535108750665,-1.6148912493349599,265.2563433771458,-7.8936566228541665,258.9775780036262,-14.172421996373771,252.6988126301069,-20.45118736989309,246.42004725658762,-26.729952743412355,1.0,1.0,26022.012520719443,26022.012520719443,277.0977988007609,3.9477988007609497,277.0977988007609,277.0977988007609,76772.95644127433,76772.96457581063,-0.008134536299621686,0.0,8546.071908451686,8546.071908451686,0.889368918158275,3881.8357995455185,277.0977988007609,3.9477988007609497,1.0,0.002,0.15332468877361913,0.005077456164582183,0.00023755435204196026,0.0017624456479634117,0.11877717602098013,0.11877717602098013,0.0,5.372004924231177e-15,0.9999990104612545,0.9999990104612545,0.0,0.0922676856328525,9.130254023867179e-08,0.0,0.0,0.0,1601838.7481902426,268.1143774817896,0.0,1.0,1279360.6485685362,2619.077275387145,,,,,,,,,,,,,,,,,,,2.0
4767.0,-28.474078399944766,4.964380872197051,34.9815541652871,26.18546832762661,6.407976045154124,-24.98587295543541,-38.539249229338,2.919770600644342,-5.035622503973684,-5.035622503976647,39.963106784948,41060.88357176864,25750.00869364727,25750.00869364727,66810.89226541591,76788.30471863819,76772.96386026782,25750.00869364727,102522.97255391508,102522.97255391508,102522.97255391508,128554.91277212408,124380.02525357754,4174.887518546542,0.0,90331.64877087141,54604.22894765774,39697.13313690408,26031.940218209,65729.07335511308,19862.776753159003,1450.0,0.0,0.886871035764655,2.8809150192106507,0.001494314320929203,1.0,1.0,-5.035622503973684,354163.82909937075,1552943.114215807,4.384815688730552,1552943.114215807,4.384815688730552,0.7630156103103392,0.09226777646294185,3.8625221204380975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625221204380975,1.2780322508265696,1.2783816094895786,3.0222415106817566,6403.767102094466,15243.107769423557,6487.890076283264,0.0003435831841615447,23386.700698202283,2384.7797870019103,19392.73760761458,1977.508895251139,0.8292207549013224,0.8292207549013224,35033.28910171881,35405.22815468563,0.9868857873593964,0.8,4228.146850866185,4273.035954225843,0.9868857873593964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625748785767,4.964380872197051,-2.3561617557055134,7.320542627902564,3.5,3.5,1.0,0.6,0.00027334245732794785,1.0000004412095125,0.00027334233672670873,197.66895282917736,0.0,2.3314027497088195e-08,0.06607195392674794,0.019845636415516853,9.29349035719802e-05,0.00018040755375596764,0.0006968281670765502,0.09226777646313371,0.09226777646313371,0.09226777646313371,0.09226768615085064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.47078695934,594.6827455995433,0.0,0.09226777646313371,0.09226777646294185,0.09226777646294185,0.375,0.375,0.5,9.27615625337245,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,26031.940218209,19862.776753159003,0.7630156103103392,1.0164587579754565,0.6246989570342771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408019443668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04037904362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169585326077,262.1169585326077,-11.033041467392252,246.42004308671898,277.8138739784965,121865.5530116385,121865.91377140312,-0.36075976461640347,0.0,nan,277.8138739784965,4.663873978496497,271.5351078001412,-1.6148921998587866,265.25634162178534,-7.893658378214639,258.9775754434297,-14.172424556570263,252.6988092650744,-20.451190734925575,246.42004308671898,-26.729956913281,1.0,1.0,26022.012520719443,26022.012520719443,277.09779873126274,3.9477987312627647,277.09779873126274,277.09779873126274,76772.96171296382,76772.96386026782,-0.0021473039960255846,0.0,8546.071908451686,8546.071908451686,0.8893689852001297,3881.834731040288,277.09779873126274,3.9477987312627647,1.0,0.002,0.1533247794880243,0.005077455762311401,0.0002375544925977718,0.0017624455074059637,0.11877724629888589,0.11877724629888589,0.0,3.73529332464706e-15,0.9999990168353888,0.9999990168353888,0.0,0.09226768574852928,9.071441256952286e-08,0.0,0.0,0.0,1601838.7482066317,268.1143774960263,0.0,1.0,1279360.6485195314,2619.077275587728,,,,,,,,,,,,,,,,,,,2.0
4768.0,-28.474083442988636,4.964380800343463,34.98155410806035,26.185463088937126,6.407973600780788,-24.985877738611695,-38.539257541391976,2.919767896402643,-5.035622548166316,-5.035622548177835,39.96310667902477,41060.90204500741,25750.00862244234,25750.00862244234,66810.91066744975,76788.30588087768,76772.96266784496,25750.00862244234,102522.9712902873,102522.9712902873,102522.9712902873,128554.91145406915,124380.02515989504,4174.886294174105,0.0,90331.65306744227,54604.25078675507,39697.113645208,26031.940163781856,65729.05380898986,19862.77670365893,1450.0,0.0,0.8868710359234472,2.88091501451989,0.001494314320929203,1.0,1.0,-5.035622548166316,354163.828489141,1552943.1096504894,4.384815683395246,1552943.1096504894,4.384815683395246,0.7630156100041263,0.09226777599398041,3.862522727447419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522727447419,1.2780322635932504,1.278381622105609,3.022241955447781,6403.768044500302,15243.107769423557,6487.889480906959,0.00034358295024552527,23386.698135272516,2384.779525655807,19392.735827994962,1977.5087137804412,0.8292207696795924,0.8292207696795924,35033.293506205206,35405.22815468563,0.9868859424520673,0.8,4228.147382441032,4273.035954225843,0.9868859424520673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586257334148375,4.964380800343463,-2.356161807316051,7.3205426076595135,3.5,3.5,1.0,0.6,0.00027334233672670873,1.0000005183848424,0.00027334219503025804,197.66895694836992,0.0,2.3839120646549216e-08,0.06756006791232048,0.0198456602546375,9.293481723572659e-05,0.00018040751949098213,0.0006968281442363317,0.09226777599407758,0.09226777599407758,0.09226777599407758,0.09226768601713896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.4833034627,594.6827415152525,0.0,0.09226777599407758,0.09226777599398041,0.09226777599398041,0.375,0.375,0.5,9.276153554064825,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26031.940163781856,19862.77670365893,0.7630156100041263,1.016459340212074,0.6246994238549566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424080448529206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0418671576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169560864782,262.1169560864782,-11.033043913521794,246.42003878171568,277.813873391241,121865.5571373825,121865.96610664071,-0.4089692582312878,0.0,nan,277.813873391241,4.6638733912409975,271.5351064693358,-1.614893530664176,265.2563395474306,-7.89366045256935,258.9775726255256,-14.172427374474353,252.69880570362062,-20.451194296379356,246.42003878171568,-26.729961218284302,1.0,1.0,26022.012520719443,26022.012520719443,277.09779854753276,3.947798547532784,277.09779854753276,277.09779854753276,76772.95302232188,76772.96266784496,-0.009645523081417195,0.0,8546.071908451686,8546.071908451686,0.8893689469237561,3881.835341084656,277.09779854753276,3.947798547532784,1.0,0.002,0.153324869876473,0.005077455350657234,0.00023755463261980415,0.0017624453673855348,0.11877731630990207,0.11877731630990207,0.0,5.339045178187618e-15,0.9999990203681518,0.9999990203681518,0.0,0.09226768560552848,9.038845192600409e-08,0.0,0.0,0.0,1601838.7481557599,268.11437745183366,0.0,1.0,1279360.6486716508,2619.0772749650873,,,,,,,,,,,,,,,,,,,2.0
