time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4769.0,-28.47408762010095,4.964380728427971,34.98155405084007,26.185462774615758,6.407974814161795,-24.98588137667474,-38.53925813511012,2.919768570735091,-5.035622622995845,-5.03562262297834,39.963106564757865,41060.88910706742,25750.00862987125,25750.00862987125,66810.89773693867,76788.30415911145,76772.96125518478,25750.00862987125,102522.96988505602,102522.96988505602,102522.96988505602,128554.90998069456,124380.02490792476,4174.885072769806,0.0,90331.65416988888,54604.24040599192,39697.12640432995,26031.940095638533,65729.06649996848,19862.776642973455,1450.0,0.0,0.8868710359563436,2.8809150065771543,0.001494314320929203,1.0,1.0,-5.035622622995845,354163.8274558564,1552943.1047282708,4.38481568228995,1552943.1047282708,4.38481568228995,0.7630156096702652,0.09226777552914098,3.862522937023824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522937023824,1.2780322607625516,1.2783816190930344,3.0222421261253674,6403.768406145626,15243.107769423557,6487.88925243291,0.00034358286048093205,23386.697151756412,2384.779425365075,19392.735145070743,1977.5086441415513,0.8292207753506694,0.8292207753506694,35033.295026900814,35405.22815468563,0.9868859959994565,0.8,4228.147565972882,4273.035954225843,0.9868859959994565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586257350185075,4.964380728427971,-2.3561618813435286,7.320542609771499,3.5,3.5,1.0,0.6,0.00027334219503025804,1.0000004293739562,0.0002733420776642888,197.66896036026384,0.0,2.8008989610841585e-08,0.07937747655712506,0.01984568826362711,9.293481106885395e-05,0.0001804073839614041,0.0006968276585593873,0.09226777552933997,0.09226777552933997,0.09226777552933997,0.09226768576617768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.49574860244,594.6827374538116,0.0,0.09226777552933997,0.09226777552914098,0.09226777552914098,0.375,0.375,0.5,9.276150861173058,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,26031.940095638533,19862.776642973455,0.7630156096702652,1.0164589472295442,0.6246991064004707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424080747066985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05368456624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11695381566955,262.11695381566955,-11.03304618433043,246.42003454896957,277.8138730823695,121865.59723816194,121865.97689549178,-0.3796573298459246,0.0,nan,277.8138730823695,4.663873082369548,271.5351053756896,-1.6148946243103524,265.25633766900916,-7.893662330990821,258.97756996232954,-14.172430037670438,252.69880225564953,-20.451197744350452,246.42003454896957,-26.72996545103041,1.0,1.0,26022.012520719443,26022.012520719443,277.0977983074329,3.9477983074329472,277.0977983074329,277.0977983074329,76772.95579091403,76772.96125518478,-0.005464270754600875,0.0,8546.071908451686,8546.071908451686,0.889368933708432,3881.835551708943,277.0977983074329,3.9477983074329472,1.0,0.002,0.15332496005582244,0.0050774549342421475,0.00023755477230278884,0.0017624452277019808,0.11877738615139442,0.11877738615139442,0.0,4.769622197198231e-15,0.9999990226343161,0.9999990226343161,0.0,0.09226768534978344,9.01793575357249e-08,0.0,0.0,0.0,1601838.7480696198,268.11437737700413,0.0,1.0,1279360.6489292274,2619.0772739107756,,,,,,,,,,,,,,,,,,,2.0
4770.0,-28.474091774006975,4.964380655974314,34.98155399340212,26.185463228635513,6.407974158227456,-24.985885180783388,-38.539262500684686,2.9197675650039985,-5.03562272051505,-5.035622720511949,39.963106444035795,41060.88592674884,25750.008694452128,25750.008694452128,66810.89462120096,76788.30230552507,76772.95967791829,25750.008694452128,102522.96837237042,102522.96837237042,102522.96837237042,128554.90838958208,124380.02453648867,4174.883853093411,0.0,90331.65259586365,54604.23749808003,39697.12788642624,26031.94001721166,65729.0679036379,19862.776573887808,1450.0,0.0,0.8868710358971956,2.880914996226058,0.001494314320929203,1.0,1.0,-5.03562272051505,354163.82610926265,1552943.0995275462,4.38481568427728,1552943.0995275462,4.38481568427728,0.7630156093151353,0.09226777506695617,3.862522630259557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522630259557,1.2780322656595333,1.2783816238413495,3.0222418745165935,6403.767873016826,15243.107769423557,6487.889589243786,0.0003435829928097173,23386.698601632135,2384.779573211253,19392.736151820987,1977.508746801506,0.8292207669904972,0.8292207669904972,35033.29280100581,35405.22815468563,0.9868859176202821,0.8,4228.1472973309355,4273.035954225843,0.9868859176202821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625748959509,4.964380655974314,-2.356161972157065,7.3205426281313795,3.5,3.5,1.0,0.6,0.0002733420776642888,1.0000004269885525,0.00027334196095040055,197.66896375320275,0.0,2.3199609126348136e-08,0.06574769226407062,0.019845711463236236,9.293476572421465e-05,0.00018040731194007414,0.0006968273250328316,0.09226777506716381,0.09226777506716381,0.09226777506716381,0.09226768542850732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.5081444242,594.6827334081238,0.0,0.09226777506716381,0.09226777506695617,0.09226777506695617,0.375,0.375,0.5,9.276148172024662,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26031.94001721166,19862.776573887808,0.7630156093151353,1.0164588781199373,0.6246990446745136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424080994343418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04005478195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11695152047696,262.11695152047696,-11.033048479523018,246.42003036235792,277.81387267859606,121865.59774181238,121865.9814758991,-0.3837340867023935,0.0,nan,277.81387267859606,4.6638726785960785,271.53510421534855,-1.6148957846514236,265.25633575210065,-7.8936642478993235,258.97756728885304,-14.17243271114694,252.69879882560548,-20.451201174394498,246.42003036235792,-26.729969637642057,1.0,1.0,26022.012520719443,26022.012520719443,277.09779802533893,3.9477980253389546,277.09779802533893,277.09779802533893,76772.9539047072,76772.95967791829,-0.005773211087216623,0.0,8546.071908451686,8546.071908451686,0.8893689530521611,3881.835243410855,277.09779802533893,3.9477980253389546,1.0,0.002,0.15332505011405387,0.005077454514169604,0.00023755491178695167,0.0017624450882222377,0.11877745589347583,0.11877745589347583,0.0,9.189263933118141e-15,0.9999990239470679,0.9999990239470679,0.0,0.09226768500872377,9.005823239655483e-08,0.0,0.0,0.0,1601838.7479573593,268.1143772794849,0.0,1.0,1279360.6492649075,2619.077272536783,,,,,,,,,,,,,,,,,,,2.0
4771.0,-28.474095918010388,4.964380583937855,34.98155393624911,26.18546354295688,6.407973778742082,-24.985888948335045,-38.53926690118385,2.9197668090666067,-5.035622773100727,-5.035622773105667,39.96310633738269,41060.883580929425,25750.008644387068,25750.008644387068,66810.8922253165,76788.30047654067,76772.95845317644,25750.008644387068,102522.96709756351,102522.96709756351,102522.96709756351,128554.90705716936,124380.02441971192,4174.882637457437,0.0,90331.65141886633,54604.23580119221,39697.12846408235,26031.93995960585,65729.06842368821,19862.776521880052,1450.0,0.0,0.8868710360158223,2.8809149906444005,0.001494314320929203,1.0,1.0,-5.035622773100727,354163.8253831344,1552943.0949319901,4.384815680291505,1552943.0949319901,4.384815680291505,0.7630156090057606,0.09226777460369744,3.8625224001897753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625224001897753,1.2780322693987851,1.2783816274324515,3.0222416856553957,6403.767472842611,15243.107769423557,6487.889842058735,0.00034358309213758994,23386.699689930112,2384.7796841867626,19392.73690750179,1977.5088238595024,0.8292207607152003,0.8292207607152003,35033.29113160933,35405.22815468563,0.9868858588367746,0.8,4228.147095852466,4273.035954225843,0.9868858588367746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625738152021,4.964380583937855,-2.356162029960387,7.320542613898242,3.5,3.5,1.0,0.6,0.00027334196095040055,1.0000004259706574,0.00027334184451479536,197.6689671380533,0.0,2.3070713341748853e-08,0.06538240161051624,0.01984573453394958,9.293472001683985e-05,0.0001804072409335607,0.000696827009262312,0.09226777460381567,0.09226777460381567,0.09226777460381567,0.09226768526208394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.5205654349,594.6827293549173,0.0,0.09226777460381567,0.09226777460369744,0.09226777460369744,0.375,0.375,0.5,9.276145491768615,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,26031.93995960585,19862.776521880052,0.7630156090057606,1.0164588336267733,0.6246990040426531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408124024609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0396894913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169492313658,262.1169492313658,-11.033050768634155,246.42002621771607,277.8138722450158,121865.60414321833,121865.98686053713,-0.38271731876867593,0.0,nan,277.8138722450158,4.663872245015796,271.5351030395557,-1.6148969604442982,265.25633383409576,-7.8936661659042215,258.9775646286357,-14.172435371364259,252.6987954231759,-20.45120457682407,246.42002621771607,-26.729973782283906,1.0,1.0,26022.012520719443,26022.012520719443,277.0977978294347,3.9477978294347054,277.0977978294347,277.0977978294347,76772.95234558532,76772.95845317644,-0.006107591121690348,0.0,8546.071908451686,8546.071908451686,0.8893689675597422,3881.8350121907242,277.0977978294347,3.9477978294347054,1.0,0.002,0.15332513986619495,0.005077454103773218,0.00023755505081898647,0.001762444949183417,0.11877752540949323,0.11877752540949323,0.0,2.4034593759658662e-15,0.9999990272643595,0.9999990272643595,0.0,0.09226768485154462,8.975215282487941e-08,0.0,0.0,0.0,1601838.7478968247,268.11437722689925,0.0,1.0,1279360.6494459196,2619.07727179588,,,,,,,,,,,,,,,,,,,2.0
4772.0,-28.474100045336304,4.964380510967309,34.981553878671605,26.18546406682583,6.407972978497131,-24.985892742952853,-38.53927126675842,2.919765676113894,-5.035622889629622,-5.035622889607126,39.96310621082631,41060.8800895404,25750.008756479165,25750.008756479165,66810.88884601956,76788.29862384149,76772.95673017696,25750.008756479165,102522.96548665612,102522.96548665612,102522.96548665612,128554.9053590615,124380.02393660088,4174.881422460624,0.0,90331.64964235939,54604.232380853166,39697.130290562476,26031.93987240538,65729.07016296785,19862.77644560496,1450.0,0.0,0.8868710358811016,2.8809149782755523,0.001494314320929203,1.0,1.0,-5.035622889629622,354163.82377404784,1552943.0894795726,4.384815684818027,1552943.0894795726,4.384815684818027,0.7630156086316136,0.09226777414384087,3.86252205434153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252205434153,1.2780322748828137,1.278381632769163,3.022241402077029,6403.766871974081,15243.107769423557,6487.890221664473,0.00034358324128005893,23386.701324028774,2384.7798508184524,19392.73804216874,1977.5089395633313,0.8292207512926837,0.8292207512926837,35033.28862211919,35405.22815468563,0.9868857704715286,0.8,4228.146792983592,4273.035954225843,0.9868857704715286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586257623492195,4.964380510967309,-2.3561621347979123,7.3205426457652205,3.5,3.5,1.0,0.6,0.00027334184451479536,1.0000004242563412,0.00027334172854783374,197.66897050928168,0.0,2.3015705815921974e-08,0.06522651028232287,0.019845757549655396,9.293467467224136e-05,0.000180407169842554,0.000696826672278203,0.092267774144015,0.092267774144015,0.092267774144015,0.0922676848519282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.53288285946,594.6827253344932,0.0,0.092267774144015,0.09226777414384087,0.09226777414384087,0.375,0.375,0.5,9.276142813010258,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,26031.93987240538,19862.77644560496,0.7630156086316136,1.0164587553173878,0.6246989343943944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424081485562559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03953359997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11694691049576,262.11694691049576,-11.033053089504222,246.4200221064688,277.81387171452286,121865.6022001819,121865.99022729452,-0.3880271126356686,0.0,nan,277.81387171452286,4.663871714522884,271.53510179291214,-1.6148982070878333,265.2563318713011,-7.8936681286988915,258.9775619496902,-14.172438050309779,252.6987920280795,-20.451207971920468,246.4200221064688,-26.729977893531185,1.0,1.0,26022.012520719443,26022.012520719443,277.0977975113202,3.947797511320232,277.0977975113202,277.0977975113202,76772.95026077786,76772.95673017696,-0.006469399100751616,0.0,8546.071908451686,8546.071908451686,0.8893689893680012,3881.8346646132377,277.0977975113202,3.947797511320232,1.0,0.002,0.15332522958008893,0.005077453681705535,0.00023755518976029247,0.0017624448102455232,0.11877759488014623,0.11877759488014623,0.0,5.815660453212246e-15,0.999999027678942,0.999999027678942,0.0,0.09226768442994109,8.971389977498194e-08,0.0,0.0,0.0,1601838.7477626815,268.11437711037036,0.0,1.0,1279360.6498470346,2619.077270154057,,,,,,,,,,,,,,,,,,,2.0
4773.0,-28.47410416255609,4.964380438174048,34.981553821275426,26.1854643811472,6.407972583878251,-24.985896487912857,-38.53927563233299,2.919764909234434,-5.035622954144117,-5.0356229541379784,39.96310610090412,41060.87780578222,25750.008735203468,25750.008735203468,66810.8865409857,76788.29680538263,76772.95542390677,25750.008735203468,102522.96415911024,102522.96415911024,102522.96415911024,128554.90396854913,124380.0237576577,4174.880210891417,0.0,90331.64844780292,54604.2307178772,39697.13081102857,26031.939809438893,65729.07062046746,19862.7763892251,1450.0,0.0,0.8868710359508782,2.8809149714277154,0.001494314320929203,1.0,1.0,-5.035622954144117,354163.8228832015,1552943.0847430576,4.384815682473581,1552943.0847430576,4.384815682473581,0.7630156083114128,0.09226777368292308,3.86252182089809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252182089809,1.2780322786711866,1.2783816364103542,3.022241210459946,6403.766465960475,15243.107769423557,6487.890478168126,0.00034358334205725964,23386.702428207784,2384.779963413376,19392.738808875325,1977.5090177456448,0.8292207449257509,0.8292207449257508,35033.28692824325,35405.22815468563,0.9868857108260415,0.8,4228.146588550711,4273.035954225843,0.9868857108260415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625757756457,4.964380438174048,-2.356162201542644,7.320542639716693,3.5,3.5,1.0,0.6,0.00027334172854783374,1.0000004232175428,0.000273341612864868,197.66897387225532,0.0,2.2923069916409358e-08,0.06496398014310412,0.019845780472725314,9.293462932766469e-05,0.00018040709922016905,0.0006968263573828297,0.09226777368306249,0.09226777368306249,0.09226777368306249,0.09226768463987044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.545244791,594.6827213003805,0.0,0.09226777368306249,0.09226777368292308,0.09226777368292308,0.375,0.375,0.5,9.27614014171449,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,26031.939809438893,19862.7763892251,0.7630156083114128,1.0164587131737317,0.6246988953012249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424081729891765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03927106983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116944601435,262.116944601435,-11.033055398564954,246.42001802797742,277.8138711748926,121865.60882750787,121865.99488023427,-0.3860527263899549,0.0,nan,277.8138711748926,4.66387117489262,271.53510054550975,-1.614899454490228,265.25632991612645,-7.8936700838735305,258.9775592867433,-14.172440713256663,252.69878865736032,-20.451211342639652,246.42001802797742,-26.729981972022557,1.0,1.0,26022.012520719443,26022.012520719443,277.097797293939,3.9477972939390042,277.097797293939,277.097797293939,76772.94872710951,76772.95542390677,-0.006696797252516262,0.0,8546.071908451686,8546.071908451686,0.8893690040883157,3881.8344300025806,277.097797293939,3.9477972939390042,1.0,0.002,0.15332531903442584,0.005077453270438833,0.00023755532832505237,0.0017624446716792046,0.11877766416252618,0.11877766416252618,0.0,4.257011410047085e-15,0.9999990304919767,0.9999990304919767,0.0,0.0922676842285762,8.945434687830708e-08,0.0,0.0,0.0,1601838.7476884176,268.11437704585586,0.0,1.0,1279360.6500691008,2619.077269245087,,,,,,,,,,,,,,,,,,,2.0
4774.0,-28.474108263205913,4.964380364219338,34.9815537633562,26.185458443965786,6.40797175345733,-24.985900261539523,-38.53927622605113,2.919763751790559,-5.035623082222969,-5.035623082219213,39.96310597101698,41060.8744999942,25750.008874579264,25750.008874579264,66810.88337457346,76788.29849992857,76772.95362074256,25750.008874579264,102522.96249532182,102522.96249532182,102522.96249532182,128554.90221231771,124380.02321298768,4174.878999330036,0.0,90331.65520271141,54604.232467342474,39697.13637263215,26031.939716995894,65729.07608962804,19862.7763086647,1450.0,0.0,0.8868710357693901,2.8809149578328723,0.001494314320929203,1.0,1.0,-5.035623082222969,354163.8211146243,1552943.07914782,4.384815688571457,1552943.07914782,4.384815688571457,0.7630156079263108,0.09226777322496714,3.8625229028091694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625229028091694,1.2780322842670477,1.2783816418598908,3.022242043771475,6403.768231647611,15243.107769423557,6487.889362674273,0.00034358290379337986,23386.69762631419,2384.7794737565014,19392.735474589554,1977.5086777431186,0.8292207726143122,0.8292207726143122,35033.29477863778,35405.22815468563,0.9868859872575114,0.8,4228.147536010163,4273.035954225843,0.9868859872575114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625787843356,4.964380364219338,-2.3561623151208937,7.320542679340232,3.5,3.5,1.0,0.6,0.000273341612864868,1.0000004215142912,0.00027334149764752033,197.66897722169463,0.0,2.2866933135609522e-08,0.06480488850631738,0.01984580333965845,9.293462316080417e-05,0.0001804069897040638,0.0006968261295588044,0.09226777322522427,0.09226777322522427,0.09226777322522427,0.09226768418558394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.5575094607,594.6827172969834,0.0,0.09226777322522427,0.09226777322496714,0.09226777322496714,0.375,0.375,0.5,9.276137470545235,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,26031.939716995894,19862.7763086647,0.7630156079263108,1.0164585804229207,0.6246987930273609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408197362271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03911197819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169422639243,262.1169422639243,-11.033057736075705,246.42001397518658,277.81387055266197,121865.65200947503,121866.04281875382,-0.39080927878289873,0.0,nan,277.81387055266197,4.66387055266199,271.53509923716695,-1.614900762833031,265.25632792167187,-7.893672078328109,258.9775566061765,-14.172443393823471,252.69878529068149,-20.451214709318492,246.42001397518658,-26.7299860248134,1.0,1.0,26022.012520719443,26022.012520719443,277.0977969548644,3.9477969548644296,277.0977969548644,277.0977969548644,76772.9450156107,76772.95362074256,-0.00860513185034506,0.0,8546.071908451686,8546.071908451686,0.889368935865916,3881.8355173232153,277.0977969548644,3.9477969548644296,1.0,0.002,0.1533254084963561,0.00507745284736655,0.0002375554668702922,0.0017624445331426179,0.1187777334351461,0.1187777334351461,0.0,1.2910245789088393e-14,0.9999990304098461,0.9999990304098461,0.0,0.09226768376304269,8.946192444517787e-08,0.0,0.0,0.0,1601838.7475409799,268.114376917777,0.0,1.0,1279360.6505099717,2619.0772674405234,,,,,,,,,,,,,,,,,,,2.0
4775.0,-28.47411238618052,4.964380291944371,34.98155370639973,26.1854643811472,6.407973562118868,-24.985903791350754,-38.5392805916257,2.919764967289052,-5.03562307620092,-5.0356230762133904,39.96310588296296,41060.86327882584,25750.008673006236,25750.008673006236,66810.87195183207,76788.29330326122,76772.95286424297,25750.008673006236,102522.9615372492,102522.9615372492,102522.9615372492,128554.90122390774,124380.02342903834,4174.877794869408,0.0,90331.64858943329,54604.21983644817,39697.14305887235,26031.93968665855,65729.0827455309,19862.776279035075,1450.0,0.0,0.8868710361188439,2.880914958472117,0.001494314320929203,1.0,1.0,-5.03562307620092,354163.8211977841,1552943.0753540797,4.384815676830053,1552943.0753540797,4.384815676830053,0.7630156076773185,0.0922677727622409,3.8625218428052768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625218428052768,1.2780322788766973,1.2783816363208078,3.0222412271153027,6403.766501251177,15243.107769423557,6487.8904558728345,0.0003435833332977065,23386.702332232537,2384.779953626625,19392.73874223321,1977.5090109500402,0.8292207454791658,0.8292207454791658,35033.28708720277,35405.22815468563,0.9868857164233923,0.8,4228.146607735441,4273.035954225843,0.9868857164233923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625744330009,4.964380291944371,-2.3561623300900947,7.320542622034466,3.5,3.5,1.0,0.6,0.00027334149764752033,1.0000004238091096,0.00027334138180295267,197.66898058936906,0.0,2.277489526869516e-08,0.06454405319148208,0.019845826114553718,9.293457781624933e-05,0.000180406919831271,0.0006968256684415047,0.09226777276239227,0.09226777276239227,0.09226777276239227,0.09226768424241338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.5699014992,594.6827132541368,0.0,0.09226777276239227,0.0922677727622409,0.0922677727622409,0.375,0.375,0.5,9.276134814944715,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,26031.93968665855,19862.776279035075,0.7630156076773185,1.01645830370841,0.6246985590502201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408221637276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.038851142876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169401410233,262.1169401410233,-11.033059858976685,246.4200099635588,277.8138703184879,121865.65722887784,121866.01215745464,-0.35492857678375256,0.0,nan,277.8138703184879,4.663870318487909,271.535098247502,-1.6149017524979854,265.25632617651644,-7.893673823483539,258.97755410553015,-14.172445894469831,252.69878203454445,-20.451217965455527,246.4200099635588,-26.729990036441166,1.0,1.0,26022.012520719443,26022.012520719443,277.0977968723501,3.947796872350125,277.0977968723501,277.0977968723501,76772.95049878425,76772.95286424297,-0.0023654587130295113,0.0,8546.071908451686,8546.071908451686,0.8893690027069076,3881.834452019303,277.0977968723501,3.947796872350125,1.0,0.002,0.15332549741203777,0.0050774524515767,0.00023755560463519973,0.0017624443953681672,0.11877780231759986,0.11877780231759986,0.0,3.3670982668709826e-15,0.9999990363299389,0.9999990363299389,0.0,0.09226768384655068,8.891569021375027e-08,0.0,0.0,0.0,1601838.7475479115,268.11437692379906,0.0,1.0,1279360.6504892434,2619.0772675253797,,,,,,,,,,,,,,,,,,,2.0
4776.0,-28.474116393204127,4.96438022023963,34.98155364976582,26.185459072608523,6.407971175341801,-24.985907636350028,-38.539284957200266,2.9197624184866187,-5.035623121341814,-5.03562312134494,39.963105778359264,41060.87095600772,25750.008604580267,25750.008604580267,66810.87956058799,76788.29492432663,76772.95168669833,25750.008604580267,102522.9602912786,102522.9602912786,102522.9602912786,128554.89992367485,124380.0233289897,4174.876594685146,0.0,90331.65313213706,54604.23039950709,39697.13636958885,26031.93963239625,65729.0760019851,19862.776229755073,1450.0,0.0,0.8868710362679565,2.8809149536806027,0.001494314320929203,1.0,1.0,-5.035623121341814,354163.8205744483,1552943.070846478,4.384815671819973,1552943.070846478,4.384815671819973,0.7630156073747277,0.09226777230231056,3.8625224974631744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625224974631744,1.2780322909140205,1.2783816482133605,3.0222417108888413,6403.767526309254,15243.107769423557,6487.889808280539,0.000343583078866552,23386.699544524345,2384.7796693595005,19392.7368065365,1977.5088135639085,0.8292207615536339,0.8292207615536339,35033.2918374294,35405.22815468563,0.9868858836904149,0.8,4228.1471810374715,4273.035954225843,0.9868858836904149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625729558972,4.96438022023963,-2.356162382341824,7.320542602581455,3.5,3.5,1.0,0.6,0.00027334138180295267,1.0000004118902874,0.0002733412692163387,197.66898386233407,0.0,2.289887759666613e-08,0.06489541910895182,0.019845849013431314,9.293453247171596e-05,0.00018040684933123672,0.0006968255142383511,0.09226777230241763,0.09226777230241763,0.09226777230241763,0.0922676841044678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.58216679946,594.6827092517769,0.0,0.09226777230241763,0.09226777230231056,0.09226777230231056,0.375,0.375,0.5,9.276132169002844,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26031.93963239625,19862.776229755073,0.7630156073747277,1.0164585237524137,0.6246987399422385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424082460444394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03920250879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169378228496,262.1169378228496,-11.033062177150384,246.4200059674977,277.8138696782016,121865.66722061743,121866.05479689098,-0.38757627357793767,0.0,nan,277.8138696782016,4.6638696782016495,271.535096936061,-1.614903063938982,265.2563241939201,-7.893675806079898,258.97755145177905,-14.172448548220927,252.69877870963836,-20.451221290361616,246.4200059674977,-26.729994032502276,1.0,1.0,26022.012520719443,26022.012520719443,277.0977966894307,3.9477966894307315,277.0977966894307,277.0977966894307,76772.94225191389,76772.95168669833,-0.009434784442419186,0.0,8546.071908451686,8546.071908451686,0.8893689614259436,3881.8351099504903,277.0977966894307,3.9477966894307315,1.0,0.002,0.1533255860138409,0.005077452047714481,0.00023755574188861705,0.0017624442581140496,0.11877787094430853,0.11877787094430853,0.0,2.6667036634453467e-15,0.9999990397317754,0.9999990397317754,0.0,0.09226768370050066,8.860180989685873e-08,0.0,0.0,0.0,1601838.747495948,268.11437687865816,0.0,1.0,1279360.6506446288,2619.077266889353,,,,,,,,,,,,,,,,,,,2.0
4777.0,-28.474120497890592,4.9643801485203545,34.98155359317646,26.185458723362558,6.407972409024362,-24.98591120719898,-38.53928928785024,2.9197631183327424,-5.035623193757033,-5.035623193741724,39.963105666376904,41060.87340547246,25750.00860632485,25750.00860632485,66810.88201179731,76788.29323074745,76772.95031333792,25750.00860632485,102522.95891966276,102522.95891966276,102522.95891966276,128554.89848559318,124380.02308812753,4174.875397465641,0.0,90331.65426893251,54604.235709467685,39697.1317327387,26031.939565930417,65729.07129866912,19862.77617052639,1450.0,0.0,0.8868710363049094,2.88091494599416,0.001494314320929203,1.0,1.0,-5.035623193757033,354163.81957450364,1552943.0660221784,4.384815670578383,1552943.0660221784,4.384815670578383,0.7630156070476598,0.09226777184622277,3.862522714360099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522714360099,1.2780322879054178,1.2783816450600385,3.022241887715085,6403.767900982847,15243.107769423557,6487.889571575905,0.00034358298586822635,23386.698525576874,2384.779565455775,19392.73609901051,1977.508741416336,0.8292207674290425,0.8292207674290425,35033.29341124304,35405.22815468563,0.9868859391082184,0.8,4228.147370980105,4273.035954225843,0.9868859391082184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625729935574,4.9643801485203545,-2.3561624545570723,7.320542603077427,3.5,3.5,1.0,0.6,0.0002733412692163387,1.000000421929263,0.00027334115388570704,197.6689872150708,0.0,2.2254881579627983e-08,0.0630703343966657,0.019845871268312894,9.29344874899588e-05,0.0001804067817263799,0.0006968252922427468,0.09226777184640692,0.09226777184640692,0.09226777184640692,0.09226768386213692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.5943654018,594.6827052707928,0.0,0.09226777184640692,0.09226777184622277,0.09226777184622277,0.375,0.375,0.5,9.276129529478213,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,26031.939565930417,19862.77617052639,0.7630156070476598,1.016458633778842,0.6246988219093225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408269765198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03737742409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116935665162,262.116935665162,-11.033064334838002,246.42000200021732,277.8138693301066,121865.70613013343,121866.06687474395,-0.36074461048363515,0.0,nan,277.8138693301066,4.66386933010665,271.53509586412923,-1.614904135870745,265.2563223981509,-7.893677601849049,258.9775489321729,-14.172451067827069,252.6987754661951,-20.45122453380489,246.42000200021732,-26.729997999782654,1.0,1.0,26022.012520719443,26022.012520719443,277.0977964563331,3.947796456333151,277.0977964563331,277.0977964563331,76772.9449814161,76772.95031333792,-0.00533192181319464,0.0,8546.071908451686,8546.071908451686,0.8893689477490072,3881.8353279318994,277.0977964563331,3.947796456333151,1.0,0.002,0.1533256744058561,0.005077451639733965,0.00023755587880357461,0.0017624441212014434,0.11877793940178731,0.11877793940178731,0.0,5.018121335131909e-15,0.9999990420054565,0.9999990420054565,0.0,0.0922676834542008,8.83920219669298e-08,0.0,0.0,0.0,1601838.7474125854,268.11437680624294,0.0,1.0,1279360.6508938994,2619.077265869065,,,,,,,,,,,,,,,,,,,2.0
4778.0,-28.474124580550146,4.9643800762986405,34.98155353639738,26.185459177382313,6.4079717639170815,-24.985914946103634,-38.53929365342481,2.9197621294702008,-5.035623289365162,-5.035623289378447,39.96310554772329,41060.87053727455,25750.008666618498,25750.008666618498,66810.87920389306,76788.29140891656,76772.94876994201,25750.008666618498,102522.95743656051,102522.95743656051,102522.95743656051,128554.89692549151,124380.02272355248,4174.874201939032,0.0,90331.65272129199,54604.233108665336,39697.13290291851,26031.93948893101,65729.07239184952,19862.776102689095,1450.0,0.0,0.8868710362479909,2.880914935845927,0.001494314320929203,1.0,1.0,-5.035623289365162,354163.8182543018,1552943.060910647,4.384815672490803,1552943.060910647,4.384815672490803,0.7630156066986444,0.09226777139273157,3.862522412739569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522412739569,1.2780322927201284,1.2783816497286613,3.0222416403256007,6403.767376794215,15243.107769423557,6487.889902738459,0.00034358311597790914,23386.699951139573,2384.7797108227146,19392.737088877544,1977.5088423546822,0.8292207592090215,0.8292207592090215,35033.291222671185,35405.22815468563,0.9868858620432839,0.8,4228.147106842668,4273.035954225843,0.9868858620432839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625742951096,4.9643800762986405,-2.3561625439198375,7.320542620218478,3.5,3.5,1.0,0.6,0.00027334115388570704,1.0000004196650896,0.00027334103917401535,197.6689905498159,0.0,2.279728915412841e-08,0.06460751746279991,0.019845894065602047,9.293444214546556e-05,0.00018040671174024148,0.0006968249675053295,0.09226777139290653,0.09226777139290653,0.09226777139290653,0.09226768353119563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.6065139733,594.6827013057847,0.0,0.09226777139290653,0.09226777139273157,0.09226777139273157,0.375,0.375,0.5,9.276126893628389,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,26031.93948893101,19862.776102689095,0.7630156066986444,1.0164585741541314,0.6246987678829033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424082940641012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.038914607154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116933469984,262.116933469984,-11.033066530015958,246.41999804320932,277.8138688967587,121865.70548936729,121866.07250195964,-0.36701259235495404,0.0,nan,277.8138688967587,4.663868896758743,271.53509472604895,-1.614905273951024,265.2563205553389,-7.893679444661075,258.977546384629,-14.172453615370955,252.69877221391914,-20.451227786080835,246.41999804320932,-26.73000195679066,1.0,1.0,26022.012520719443,26022.012520719443,277.0977961800993,3.947796180099317,277.0977961800993,277.0977961800993,76772.94314921788,76772.94876994201,-0.005620724128675647,0.0,8546.071908451686,8546.071908451686,0.8893689667683861,3881.8350248032666,277.0977961800993,3.947796180099317,1.0,0.002,0.15332576267916678,0.005077451227967917,0.00023755601552320218,0.0017624439844808654,0.11877800776160109,0.11877800776160109,0.0,4.0674928702966184e-15,0.9999990432920062,0.9999990432920062,0.0,0.0922676831194171,8.827331446399463e-08,0.0,0.0,0.0,1601838.7473025268,268.1143767106348,0.0,1.0,1279360.6512229978,2619.077264522002,,,,,,,,,,,,,,,,,,,2.0
4779.0,-28.474128654731896,4.964380004518568,34.98155347992629,26.185459491703682,6.407971394230755,-24.985918649835696,-38.53929424714295,2.919761389334624,-5.0356233404997965,-5.035623340576662,39.96310544305358,41060.85340427276,25750.008613620215,25750.008613620215,66810.86201789297,76788.28961099575,76772.94757601418,25750.008613620215,102522.9561896344,102522.9561896344,102522.9561896344,128554.89562220284,124380.0226117964,4174.87301040643,0.0,90331.65156899067,54604.21661866969,39697.14994480108,26031.939432568433,65729.08937736951,19862.776051781126,1450.0,0.0,0.8868710363667673,2.880914930418298,0.001494314320929203,1.0,1.0,-5.0356233404997965,354163.8175482122,1552943.0564011754,4.384815668499998,1552943.0564011754,4.384815668499998,0.7630156063950773,0.09226777093823833,3.8625221874866114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625221874866114,1.2780322963821154,1.2783816532450365,3.0222414554160584,6403.7669849930835,15243.107769423557,6487.89015026342,0.00034358321322744965,23386.70101666666,2384.779819476239,19392.737828746216,1977.5089178002904,0.8292207530649952,0.8292207530649952,35033.28958822579,35405.22815468563,0.9868858044904892,0.8,4228.146909582423,4273.035954225843,0.9868858044904892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625731510415,4.964380004518568,-2.3561626006328793,7.320542605151447,3.5,3.5,1.0,0.6,0.00027334103917401535,1.0000004187936484,0.00027334092470057225,197.66899387763638,0.0,2.2674944302041637e-08,0.064260792151986,0.019845916740546348,9.293443597861614e-05,0.0001804066031953992,0.0006968245076113224,0.09226777093835592,0.09226777093835592,0.09226777093835592,0.09226768336972098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.61868784897,594.6826973332181,0.0,0.09226777093835592,0.09226777093823833,0.09226777093823833,0.375,0.375,0.5,9.276124266560434,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,26031.939432568433,19862.776051781126,0.7630156063950773,1.0164580500166782,0.6246983457891931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424083182326104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03856788184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11693126994135,262.11693126994135,-11.03306873005863,246.41999409857425,277.8138684413085,121865.71091798968,121866.07874392017,-0.36782593049655926,0.0,nan,277.8138684413085,4.663868441308523,271.5350935727614,-1.6149064272385658,265.25631870421483,-7.893681295785143,258.977543835668,-14.172456164332004,252.69876896712103,-20.45123103287895,246.41999409857425,-26.730005901425727,1.0,1.0,26022.012520719443,26022.012520719443,277.09779598919624,3.9477959891962655,277.09779598919624,277.09779598919624,76772.94164235174,76772.94757601418,-0.005933662439929321,0.0,8546.071908451686,8546.071908451686,0.889368980972231,3881.8347984240445,277.09779598919624,3.9477959891962655,1.0,0.002,0.15332585065015025,0.005077450825797455,0.00023755615179630612,0.001762443848203125,0.11877807589815305,0.11877807589815305,0.0,-5.689893001203927e-16,0.9999990465685012,0.9999990465685012,0.0,0.0922676829672392,8.797099913209342e-08,0.0,0.0,0.0,1601838.7472436635,268.1143766595002,0.0,1.0,1279360.6513990127,2619.0772638015487,,,,,,,,,,,,,,,,,,,2.0
4780.0,-28.474132639875226,4.964379931883639,34.98155342307946,26.18545355452227,6.407970620591129,-24.98592231382862,-38.539298612717516,2.9197602945442296,-5.035623453037772,-5.035623453050197,39.963105319267584,41060.86581183323,25750.008716204626,25750.008716204626,66810.87452803785,76788.29136028123,76772.94590332871,25750.008716204626,102522.95461953334,102522.95461953334,102522.95461953334,128554.89396730892,124380.02214771371,4174.871819595209,0.0,90331.6584232547,54604.23410374953,39697.138132783526,26031.939347775584,65729.0774805591,19862.775977561294,1450.0,0.0,0.88687103624234,2.8809149184730387,0.001494314320929203,1.0,1.0,-5.035623453037772,354163.81599423214,1552943.0510679025,4.384815672680671,1552943.0510679025,4.384815672680671,0.7630156060293125,0.09226777048707596,3.862523288614973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523288614973,1.2780323016854458,1.2783816584035081,3.0222423044559577,6403.768784006748,15243.107769423557,6487.889013714186,0.00034358276669136197,23386.696124140628,2384.7793205774274,19392.7344315245,1977.508571380084,0.8292207812760088,0.8292207812760088,35033.2975780616,35405.22815468563,0.9868860858320315,0.8,4228.147873870962,4273.035954225843,0.9868860858320315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625753655198,4.964379931883639,-2.3561627024318192,7.3205426343154585,3.5,3.5,1.0,0.6,0.00027334092470057225,1.0000004096412192,0.0002733408127289085,197.66899713272977,0.0,2.2627850322192296e-08,0.06412732781309297,0.01984593936839667,9.293439063414636e-05,0.00018040653406642588,0.0006968244392498805,0.09226777048720335,0.09226777048720335,0.09226777048720335,0.09226768297420249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.6307610987,594.6826933925036,0.0,0.09226777048720335,0.09226777048707596,0.09226777048707596,0.375,0.375,0.5,9.276121641167398,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,26031.939347775584,19862.775977561294,0.7630156060293125,1.0164584243221535,0.6246986476263559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424083423509333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0384344175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169290372897,262.1169290372897,-11.03307096271027,246.4199901757695,277.81386789881003,121865.75415346933,121866.12743128787,-0.3732778185134203,0.0,nan,277.81386789881003,4.663867898810054,271.5350923542017,-1.6149076457982687,265.2563168095938,-7.893683190406193,258.97754126498586,-14.172458735014118,252.6987657203776,-20.451234279622383,246.4199901757695,-26.73000982423048,1.0,1.0,26022.012520719443,26022.012520719443,277.097795680997,3.9477956809970465,277.097795680997,277.097795680997,76772.93810161861,76772.94590332871,-0.0078017101041041315,0.0,8546.071908451686,8546.071908451686,0.8893689115380399,3881.835905058048,277.097795680997,3.9477956809970465,1.0,0.002,0.15332593857648608,0.0050774504124482854,0.00023755628797001403,0.0017624437120323825,0.11877814398500701,0.11877814398500701,0.0,2.396520482061959e-15,0.999999047052484,0.999999047052484,0.0,0.09226768256073327,8.792634269331125e-08,0.0,0.0,0.0,1601838.7471141154,268.1143765469622,0.0,1.0,1279360.6517863884,2619.0772622159507,,,,,,,,,,,,,,,,,,,2.0
4781.0,-28.47413672536376,4.9643798599072975,34.98155336666584,26.185459561552875,6.4079721614275025,-24.985925836684885,-38.53930294336749,2.919761272748063,-5.035623494403751,-5.035623494334229,39.9631052180762,41060.85396341663,25750.008637171926,25750.008637171926,66810.86260058856,76788.28615978792,76772.94479479366,25750.008637171926,102522.95343196558,102522.95343196558,102522.95343196558,128554.8927280592,124380.0220947567,4174.870633302503,0.0,90331.65143199214,54604.22049550642,39697.14548498413,26031.939296093624,65729.08478107775,19862.775930515134,1450.0,0.0,0.8868710363982397,2.8809149140822616,0.001494314320929203,1.0,1.0,-5.035623494403751,354163.81542302715,1552943.0467081193,4.384815667442545,1552943.0467081193,4.384815667442545,0.7630156057369019,0.09226777003402528,3.8625221556864866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625221556864866,1.2780322973869556,1.2783816539607322,3.022241428157753,6403.766927236005,15243.107769423557,6487.890186752119,0.0003435832275634174,23386.701173740577,2384.779835493321,19392.73793781338,1977.508928922046,0.8292207521592758,0.8292207521592758,35033.289357482674,35405.22815468563,0.9868857963654637,0.8,4228.146881734174,4273.035954225843,0.9868857963654637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625736594497,4.9643798599072975,-2.3561627519397326,7.32054261184703,3.5,3.5,1.0,0.6,0.0002733408127289085,1.000000419955925,0.0002733406979378629,197.6690004697859,0.0,2.213332648392066e-08,0.06272584725543115,0.019845961501723155,9.293434565245294e-05,0.00018040646707645556,0.0006968239761119343,0.09226777003421917,0.09226777003421917,0.09226777003421917,0.09226768284979751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.64289607725,594.6826894327846,0.0,0.09226777003421917,0.09226777003402528,0.09226777003402528,0.375,0.375,0.5,9.276119025646551,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,26031.939296093624,19862.775930515134,0.7630156057369019,1.0164581299604865,0.6246983979797833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424083659421678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03703293694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169269792429,262.1169269792429,-11.033073020757058,246.41998627453424,277.81386768395157,121865.75266111961,121866.0967467305,-0.34408561087441925,0.0,nan,277.81386768395157,4.663867683951594,271.5350914020682,-1.6149085979317874,265.25631512018435,-7.893684879815623,258.9775388383014,-14.17246116169855,252.69876255641776,-20.451237443582215,246.41998627453424,-26.73001372546574,1.0,1.0,26022.012520719443,26022.012520719443,277.0977955100002,3.947795510000219,277.0977955100002,277.0977955100002,76772.94307889263,76772.94479479366,-0.0017159010312752798,0.0,8546.071908451686,8546.071908451686,0.8893689829774613,3881.834766464919,277.0977955100002,3.947795510000219,1.0,0.002,0.1533260261589844,0.005077450013859299,0.00023755642364602382,0.0017624435763635127,0.1187782118230119,0.1187782118230119,0.0,9.536642309182497e-15,0.9999990507790585,0.9999990507790585,0.0,0.09226768245152574,8.758249954320286e-08,0.0,0.0,0.0,1601838.7470664957,268.1143765055962,0.0,1.0,1279360.6519287804,2619.07726163312,,,,,,,,,,,,,,,,,,,2.0
4782.0,-28.474140692050202,4.964379788759746,34.98155331073365,26.185454183165007,6.407969947777416,-24.98592962806713,-38.53930734386665,2.9197588837939814,-5.03562352678108,-5.035623526858521,39.963105119142966,41060.86229838726,25750.008537717036,25750.008537717036,66810.8708361043,76788.28781115288,76772.94373934745,25750.008537717036,102522.95227706448,102522.95227706448,102522.95227706448,128554.89152544292,124380.02207356427,4174.869451878653,0.0,90331.65622862529,54604.23193910934,39697.138099462165,26031.93924837843,65729.07734784059,19862.7758866921,1450.0,0.0,0.8868710365916735,2.8809149106456022,0.001494314320929203,1.0,1.0,-5.03562352678108,354163.8149759468,1552943.0424459586,4.384815660943305,1552943.0424459586,4.384815660943305,0.7630156054520365,0.09226776958116183,3.862522859411303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522859411303,1.2780323086821161,1.278381665112266,3.0222419520788693,6403.768037361981,15243.107769423557,6487.889485416682,0.00034358295201733914,23386.698154685608,2384.7795276353913,19392.735841474827,1977.508715155005,0.8292207695676538,0.8292207695676537,35033.29446374095,35405.22815468563,0.9868859761692286,0.8,4228.147498005453,4273.035954225843,0.9868859761692286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862571512528,4.964379788759746,-2.356162794812972,7.320542583572718,3.5,3.5,1.0,0.6,0.0002733406979378629,1.000000407744028,0.00027334058648487115,197.66900370980375,0.0,2.269063124516854e-08,0.06430524894880764,0.0198459841923544,9.293429994526858e-05,0.00018040639799259432,0.0006968238362304489,0.09226776958127346,0.09226776958127346,0.09226776958127346,0.09226768275985522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.6549895332,594.6826854867088,0.0,0.09226776958127346,0.09226776958116183,0.09226776958116183,0.375,0.375,0.5,9.276116420992928,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,26031.93924837843,19862.7758866921,0.7630156054520365,1.0164583702056065,0.6246985954342814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424083901274265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.038612338634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169247335375,262.1169247335375,-11.033075266462504,246.41998237733554,277.8138670897394,121865.7653014094,121866.14076169547,-0.37546028607064175,0.0,nan,277.8138670897394,4.663867089739426,271.53509014725853,-1.614909852741448,265.2563132047774,-7.89368679522255,258.9775362622974,-14.172463737702572,252.69875931981645,-20.45124068018353,246.41998237733554,-26.730017622664434,1.0,1.0,26022.012520719443,26022.012520719443,277.0977953539752,3.9477953539752093,277.0977953539752,277.0977953539752,76772.93520620989,76772.94373934745,-0.008533137559425086,0.0,8546.071908451686,8546.071908451686,0.8893689386024687,3881.835473708359,277.0977953539752,3.9477953539752093,1.0,0.002,0.15332611337599586,0.005077449618517056,0.0002375565587601892,0.0017624434412379195,0.1187782793800946,0.1187782793800946,0.0,-1.891282269683714e-15,0.9999990547400583,0.9999990547400583,0.0,0.09226768236413534,8.721702649080893e-08,0.0,0.0,0.0,1601838.7470292258,268.1143764732189,0.0,1.0,1279360.6520402278,2619.077261176946,,,,,,,,,,,,,,,,,,,2.0
