time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4783.0,-28.474144758084414,4.964379717892079,34.981553254993514,26.18545383391904,6.407971229993849,-24.985933159276605,-38.5393079026602,2.919759631185923,-5.0356235846695085,-5.035623584683067,39.963105012821046,41060.84994926337,25750.008504130998,25750.008504130998,66810.85845339436,76788.28613793952,76772.9424897969,25750.008504130998,102522.9509939279,102522.9509939279,102522.9509939279,128554.89018297623,124380.02190894021,4174.868274036025,0.0,90331.65744077478,54604.222505985716,39697.14992754341,26031.939189048335,65729.08911659174,19862.77583337543,1450.0,0.0,0.886871036682113,2.8809149045010933,0.001494314320929203,1.0,1.0,-5.0356235846695085,354163.8141765966,1552943.0378647575,4.384815657904604,1552943.0378647575,4.384815657904604,0.7630156051429208,0.09226776913130248,3.8625230908882964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625230908882964,1.2780323054510774,1.278381661737896,3.022242140839336,6403.76843732276,15243.107769423557,6487.889232736351,0.00034358285274240164,23386.697066968332,2384.7794167190973,19392.735086196408,1977.50863813804,0.8292207758395671,0.8292207758395671,35033.296143348176,35405.22815468563,0.9868860353122827,0.8,4228.14770071625,4273.035954225843,0.9868860353122827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625707875099,4.964379717892079,-2.3561628561323698,7.320542574024449,3.5,3.5,1.0,0.6,0.00027334058648487115,1.0000004179561965,0.000273340472240527,197.66900703096965,0.0,2.2030801839040334e-08,0.06243529241184031,0.01984600622315624,9.293429414118359e-05,0.00018040629234368754,0.0006968234699190376,0.0922677691314451,0.0922677691314451,0.0922677691314451,0.09226768257247278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.6670091486,594.6826815643329,0.0,0.0922677691314451,0.09226776913130248,0.09226776913130248,0.375,0.375,0.5,9.276113824227371,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,26031.939189048335,19862.77583337543,0.7630156051429208,1.0164579998192849,0.6246982957032724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424084136094013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0367423821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169226430678,262.1169226430678,-11.033077356932154,246.41997849805992,277.81386678807576,121865.80426659455,121866.15377296541,-0.3495063708460485,0.0,nan,277.81386678807576,4.663866788075779,271.53508913007244,-1.6149108699275416,265.25631147206906,-7.8936885279309195,258.97753381406665,-14.172466185933331,252.6987561560632,-20.451243843936766,246.41997849805992,-26.730021501940058,1.0,1.0,26022.012520719443,26022.012520719443,277.09779514993716,3.9477951499371784,277.09779514993716,277.09779514993716,76772.93804582188,76772.9424897969,-0.0044439750199671835,0.0,8546.071908451686,8546.071908451686,0.8893689240061522,3881.835706342738,277.09779514993716,3.9477951499371784,1.0,0.002,0.15332620033359703,0.005077449219651279,0.00023755669345987992,0.0017624433065458367,0.11877834672993996,0.11877834672993996,0.0,5.716781215081568e-15,0.9999990575516804,0.9999990575516804,0.0,0.0922676821736985,8.69576039717229e-08,0.0,0.0,0.0,1601838.7469625876,268.11437641533047,0.0,1.0,1279360.6522394903,2619.0772603613314,,,,,,,,,,,,,,,,,,,2.0
4784.0,-28.474149609201298,4.9643796466312144,34.9815531991119,26.185454322863393,6.407970556212443,-24.98593759266006,-38.539312373008556,2.919758539670953,-5.035623674257124,-5.035623674268241,39.96310489725803,41060.84392792923,25750.008551316096,25750.008551316096,66810.85247924532,76788.2839760015,76772.94100356949,25750.008551316096,102522.94955488559,102522.94955488559,102522.94955488559,128554.88867016842,124380.02157207085,4174.867098097573,0.0,90331.65572968774,54604.21717760606,39697.153946757426,26031.939115282836,65729.09306204027,19862.775768254363,1450.0,0.0,0.8868710366446495,2.880914894991878,0.001494314320929203,1.0,1.0,-5.035623674257124,354163.81293952494,1552943.0328862285,4.38481565916335,1552943.0328862285,4.38481565916335,0.7630156048034593,0.09226776868461596,3.8625227577265133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625227577265133,1.2780323107387739,1.2783816668810224,3.0222418676518124,6403.767858471179,15243.107769423557,6487.889598433178,0.0003435829964201157,23386.69864118991,2384.7795772450236,19392.7361792887,1977.508749602433,0.8292207667624011,0.8292207667624011,35033.293725911644,35405.22815468563,0.9868859501884651,0.8,4228.147408957272,4273.035954225843,0.9868859501884651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586257180608944,4.9643796466312144,-2.356162940807619,7.320542587438833,3.5,3.5,1.0,0.6,0.000273340472240527,1.0000004986565394,0.00027334033593758104,197.66901099339685,0.0,2.258256606270738e-08,0.06399899222171271,0.019846028805722303,9.293424770851195e-05,0.00018040622453201509,0.0006968231478904275,0.09226776868477263,0.09226776868477263,0.09226776868477263,0.0922676822640215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.6789640258,594.6826776625992,0.0,0.09226776868477263,0.09226776868461596,0.09226776868461596,0.375,0.375,0.5,9.276111231604771,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,26031.939115282836,19862.775768254363,0.7630156048034593,1.0164578479149866,0.6246981665968339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424084376794957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03830608191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169204304201,262.1169204304201,-11.033079569579854,246.41997448006168,277.8138663807787,121865.79813570464,121866.16806907594,-0.36993337131625376,0.0,nan,277.8138663807787,4.6638663807787,271.53508800063514,-1.6149119993648355,265.2563096204915,-7.8936903795084845,258.9775312403487,-14.17246875965128,252.69875286020522,-20.45124713979476,246.41997448006168,-26.730025519938295,1.0,1.0,26022.012520719443,26022.012520719443,277.0977948864443,3.947794886444342,277.0977948864443,277.0977948864443,76772.93583497374,76772.94100356949,-0.005168595744180493,0.0,8546.071908451686,8546.071908451686,0.8893689450144379,3881.835371515146,277.0977948864443,3.947794886444342,1.0,0.002,0.1533262871584246,0.005077448815464113,0.000237556827938256,0.0017624431720650513,0.118778413969128,0.118778413969128,0.0,3.3072503069497827e-15,0.9999990589906129,0.9999990589906129,0.0,0.0922676818597795,8.68248364570344e-08,0.0,0.0,0.0,1601838.746859458,268.11437632574285,0.0,1.0,1279360.652547868,2619.077259099089,,,,,,,,,,,,,,,,,,,2.0
4785.0,-28.474153494345277,4.964379575952386,34.981553143605765,26.185454602260165,6.407970222770361,-24.98594112263382,-38.53931670365853,2.919757851058687,-5.035623717837154,-5.03562371782252,39.96310479633092,41060.84278272646,25750.00848147038,25750.00848147038,66810.85126419684,76788.28226766457,76772.93988110106,25750.00848147038,102522.94836257145,102522.94836257145,102522.94836257145,128554.88742550899,124380.0214990508,4174.86592645819,0.0,90331.65466392098,54604.216377085504,39697.15365203942,26031.939062937534,65729.09271497696,19862.775720713893,1450.0,0.0,0.8868710367882481,2.880914890366107,0.001494314320929203,1.0,1.0,-5.035623717837154,354163.81233775057,1552943.0285387845,4.384815654338537,1552943.0285387845,4.384815654338537,0.7630156045115031,0.09226776823717005,3.8625225486769423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625225486769423,1.2780323142065884,1.2783816701755761,3.022241695879829,6403.767494506958,15243.107769423557,6487.889828372024,0.0003435830867602493,23386.699631012623,2384.7796781788506,19392.736866591295,1977.508819687793,0.8292207610549281,0.8292207610549281,35033.29220903876,35405.22815468563,0.9868858967756835,0.8,4228.147225886784,4273.035954225843,0.9868858967756835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625702983377,4.964379575952386,-2.3561629916298115,7.320542567582198,3.5,3.5,1.0,0.6,0.00027334033593758104,1.0000003993621445,0.0002733402267758419,197.66901416681054,0.0,2.6942868527506036e-08,0.07635608940695211,0.01984605574859083,9.293420272688178e-05,0.00018040613321069926,0.0006968227574459421,0.09226776823735339,0.09226776823735339,0.09226776823735339,0.09226768213081053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.69094424666,594.6826737533287,0.0,0.09226776823735339,0.09226776823717005,0.09226776823717005,0.375,0.375,0.5,9.276108648410728,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,26031.939062937534,19862.775720713893,0.7630156045115031,1.0164578347963928,0.6246981524722977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424084663971206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05066317909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11691823656423,262.11691823656423,-11.033081763435746,246.419970518507,277.8138659546216,121865.80551931592,121866.1723108881,-0.3667915721461918,0.0,nan,277.8138659546216,4.663865954621599,271.5350868673987,-1.6149131326012593,265.2563077801753,-7.893692219824686,258.97752869295294,-14.172471307047033,252.69874960572997,-20.451250394270005,246.419970518507,-26.730029481492977,1.0,1.0,26022.012520719443,26022.012520719443,277.09779471154684,3.9477947115468623,277.09779471154684,277.09779471154684,76772.93438614282,76772.93988110106,-0.0054949582408880815,0.0,8546.071908451686,8546.071908451686,0.8893689581965412,3881.835161420327,277.09779471154684,3.9477947115468623,1.0,0.002,0.15332637365896626,0.005077448421275304,0.0002375569619368416,0.0017624430380672861,0.11877848096842081,0.11877848096842081,0.0,4.1277745110868125e-15,0.9999990625052467,0.9999990625052467,0.0,0.09226768173662143,8.65005486185135e-08,0.0,0.0,0.0,1601838.7468092914,268.1143762821628,0.0,1.0,1279360.6526978782,2619.0772584850706,,,,,,,,,,,,,,,,,,,2.0
4786.0,-28.474157442352872,4.964379504562985,34.98155308779257,26.185455091204517,6.407969476849023,-24.98594475043255,-38.5393210343085,2.91975678492925,-5.035623822324794,-5.035623822326584,39.96310467645707,41060.84015111069,25750.008566740635,25750.008566740635,66810.84871785133,76788.28049651058,76772.93828247592,25750.008566740635,102522.94684921656,102522.94684921656,102522.94684921656,128554.88583159308,124380.02107573552,4174.8647558575585,0.0,90331.6529921082,54604.21386419904,39697.15458656573,26031.93898237652,65729.09356894225,19862.775650038897,1450.0,0.0,0.8868710366907242,2.8809148792753816,0.001494314320929203,1.0,1.0,-5.035623822324794,354163.8108949376,1552943.0233728169,4.384815657615272,1552943.0233728169,4.384815657615272,0.7630156041578726,0.0922677677932117,3.862522223220172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522223220172,1.278032319366326,1.278381675197205,3.02224142902371,6403.7669290708645,15243.107769423557,6487.890185592925,0.0003435832271079842,23386.70116875056,2384.779834984481,19392.73793434847,1977.5089285687236,0.8292207521880494,0.8292207521880494,35033.289847510074,35405.22815468563,0.9868858136205193,0.8,4228.14694087529,4273.035954225843,0.9868858136205193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625721390572,4.964379504562985,-2.3561630872609345,7.320542591823919,3.5,3.5,1.0,0.6,0.0002733402267758419,1.0000004058240322,0.0002733401158478539,197.66901739157174,0.0,2.1577893365289413e-08,0.0611517497972302,0.019846077326484194,9.29341577452727e-05,0.00018040606903056916,0.0006968224508343658,0.09226776779333601,0.09226776779333601,0.09226776779333601,0.09226768176545938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.702821315,594.6826698767408,0.0,0.09226776779333601,0.0922677677932117,0.0922677677932117,0.375,0.375,0.5,9.276106067584438,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26031.93898237652,19862.775650038897,0.7630156041578726,1.0164577828503667,0.6246981043187915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424084893963833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.035458839484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169160148705,262.1169160148705,-11.033083985129451,246.4199665885253,277.8138654412156,121865.80411072363,121866.17555653075,-0.3714458071278827,0.0,nan,277.8138654412156,4.663865441215648,271.5350856706778,-1.6149143293221755,265.2563059001392,-7.893694099860795,258.9775261296016,-14.172473870398392,252.69874635906345,-20.451253640936528,246.4199665885253,-26.730033411474665,1.0,1.0,26022.012520719443,26022.012520719443,277.0977944199832,3.947794419983211,277.0977944199832,277.0977944199832,76772.93238341184,76772.93828247592,-0.005899064082768746,0.0,8546.071908451686,8546.071908451686,0.8893689787189689,3881.8348343362727,277.0977944199832,3.947794419983211,1.0,0.002,0.15332646009157846,0.005077448016095264,0.00023755709580020338,0.0017624429042093703,0.11877854790010169,0.11877854790010169,0.0,9.573505183047004e-15,0.9999990632415523,0.9999990632415523,0.0,0.09226768136060078,8.64326109307564e-08,0.0,0.0,0.0,1601838.7466890104,268.1143761776752,0.0,1.0,1279360.6530575426,2619.0772570129043,,,,,,,,,,,,,,,,,,,2.0
4787.0,-28.474161377966656,4.964379433483932,34.98155303222645,26.185455405525886,6.407969109334675,-24.985948329236475,-38.53932536495847,2.919756060604472,-5.035623878954652,-5.0356238789423395,39.96310457196109,41060.838661790745,25750.008529497645,25750.008529497645,66810.8471912884,76788.27875899109,76772.93706756108,25750.008529497645,102522.94559705873,102522.94559705873,102522.94559705873,128554.8845212268,124380.02093237427,4174.8635888525305,0.0,90331.65186413689,54604.21298060278,39697.1543150379,26031.93892416807,65729.09323920598,19862.775597716987,1450.0,0.0,0.886871036780871,2.880914873264448,0.001494314320929203,1.0,1.0,-5.035623878954652,354163.8101129648,1552943.0188712948,4.384815654586404,1552943.0188712948,4.384815654586404,0.7630156038540937,0.0922677673484105,3.8625220027553633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625220027553633,1.2780323229473471,1.2783816786374278,3.0222412480521377,6403.766545613818,15243.107769423557,6487.890427846245,0.00034358332228639533,23386.702211585598,2384.7799413240605,19392.738658459857,1977.5090024075355,0.8292207461748429,0.8292207461748429,35033.28824780768,35405.22815468563,0.9868857572911108,0.8,4228.146747808158,4273.035954225843,0.9868857572911108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862571335097,4.964379433483932,-2.3561631477520724,7.320542581236005,3.5,3.5,1.0,0.6,0.0002733401158478539,1.0000004045500694,0.00027334000526813576,197.66902060620967,0.0,2.1927026386531677e-08,0.062141192779430775,0.01984609925351058,9.293411276368278e-05,0.0001804060030841711,0.0006968221563417628,0.09226776734859118,0.09226776734859118,0.09226776734859118,0.09226768158232453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.7147349729,594.6826659889869,0.0,0.09226776734859118,0.0922677673484105,0.0922677673484105,0.375,0.375,0.5,9.276103494601081,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26031.93892416807,19862.775597716987,0.7630156038540937,1.016457764724452,0.6246980847941904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424085127677864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.036448282466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11691380592754,262.11691380592754,-11.033086194072439,246.4199626899569,277.81386492189824,121865.81068646998,121866.18000045464,-0.3693139846380222,0.0,nan,277.81386492189824,4.663864921898266,271.5350844755101,-1.614915524489902,265.2563040291213,-7.893695970878696,258.97752358273345,-14.172476417266523,252.69874313634517,-20.451256863654805,246.4199626899569,-26.730037310043087,1.0,1.0,26022.012520719443,26022.012520719443,277.0977942212068,3.947794221206834,277.0977942212068,277.0977942212068,76772.93097283528,76772.93706756108,-0.006094725802540779,0.0,8546.071908451686,8546.071908451686,0.889368992620886,3881.83461276914,277.0977942212068,3.947794221206834,1.0,0.002,0.15332654625268757,0.00507744762098463,0.00023755722926646454,0.00176244277073902,0.11877861463323226,0.11877861463323226,0.0,5.484328269300676e-15,0.9999990661840431,0.9999990661840431,0.0,0.09226768118729704,8.616111345691987e-08,0.0,0.0,0.0,1601838.7466238216,268.1143761210453,0.0,1.0,1279360.6532524722,2619.0772562150228,,,,,,,,,,,,,,,,,,,2.0
4788.0,-28.474165305320863,4.964379362589894,34.98155297682043,26.185449328646087,6.4079686063688275,-24.98595191415187,-38.53932595867661,2.9197552151997757,-5.035623941173981,-5.035623941214279,39.963104465449376,41060.836982058405,25750.008507295744,25750.008507295744,66810.84548935415,76788.28055293202,76772.9358009205,25750.008507295744,102522.94430821625,102522.94430821625,102522.94430821625,128554.88317147888,124380.02074641401,4174.862425064876,0.0,90331.65911409199,54604.21675433701,39697.15817750554,26031.93886326264,65729.09704076817,19862.775543169224,1450.0,0.0,0.8868710368499402,2.880914866660207,0.001494314320929203,1.0,1.0,-5.035623941173981,354163.80925380683,1552943.014282145,4.384815652265726,1552943.014282145,4.384815652265726,0.7630156035438607,0.09226776690445505,3.862523180396547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523180396547,1.2780323270881786,1.2783816826380594,3.022242159708727,6403.768477304736,15243.107769423557,6487.889207477218,0.00034358284281840653,23386.69695823497,2384.77940563138,19392.73501069517,1977.5086304390563,0.8292207764665357,0.8292207764665357,35033.29679282397,35405.22815468563,0.9868860581819046,0.8,4228.1477791010975,4273.035954225843,0.9868860581819046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625708558271,4.964379362589894,-2.356163212334269,7.320542574924163,3.5,3.5,1.0,0.6,0.00027334000526813576,1.0000004037010626,0.0002733398949205297,197.66902381410125,0.0,2.185818458073503e-08,0.06194609510180307,0.01984612111169516,9.293410659685357e-05,0.0001804058986712822,0.0006968219654980982,0.09226776690455955,0.09226776690455955,0.09226776690455955,0.09226768137799486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.7266042168,594.6826621156066,0.0,0.09226776690455955,0.09226776690445505,0.09226776690445505,0.375,0.375,0.5,9.276100928797495,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,26031.93886326264,19862.775543169224,0.7630156035438607,1.0164576800426002,0.6246980231082531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424085360658214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.036253184786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169115958542,262.1169115958542,-11.033088404145758,246.41995881728548,277.813864374423,121865.85971122279,121866.22921419393,-0.36950297113682296,0.0,nan,277.813864374423,4.663864374423042,271.53508326299533,-1.6149167370046484,265.2563021515677,-7.893697848432282,258.9775210401405,-14.172478959859461,252.69873992871294,-20.451260071287038,246.41995881728548,-26.7300411827145,1.0,1.0,26022.012520719443,26022.012520719443,277.09779401072166,3.9477940107216796,277.09779401072166,277.09779401072166,76772.92771677814,76772.9358009205,-0.008084142362349667,0.0,8546.071908451686,8546.071908451686,0.8893689183620027,3881.8357962985297,277.09779401072166,3.9477940107216796,1.0,0.002,0.1533266321744433,0.005077447225902252,0.00023755736235913126,0.0017624426376414487,0.11877868117956562,0.11877868117956562,0.0,5.798313218452478e-16,0.999999068778116,0.999999068778116,0.0,0.09226768098269132,8.592176373371292e-08,0.0,0.0,0.0,1601838.7465521963,268.114376058826,0.0,1.0,1279360.6534666475,2619.07725533838,,,,,,,,,,,,,,,,,,,2.0
4789.0,-28.474170077843016,4.964379292082453,34.98155292167965,26.185455440450482,6.4079699561881425,-24.98595607443991,-38.539330394100375,2.9197559527847674,-5.035623993718104,-5.035623993705385,39.96310436229207,41060.82183720311,25750.008460903682,25750.008460903682,66810.8302981068,76788.27503607025,76772.9346132331,25750.008460903682,102522.94307413678,102522.94307413678,102522.94307413678,128554.88188110432,124380.0206160706,4174.861265033711,0.0,90331.65173989876,54604.20001278186,39697.168585685446,26031.93880696754,65729.10739265298,19862.77549242005,1450.0,0.0,0.8868710369560537,2.8809148610829767,0.001494314320929203,1.0,1.0,-5.035623993718104,354163.8085282544,1552943.0098380172,4.384815648700386,1552943.0098380172,4.384815648700386,0.7630156032444155,0.0922677664614078,3.8625219735498337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625219735498337,1.278032323900269,1.2783816793082434,3.022241222946756,6403.766492418527,15243.107769423557,6487.89046145296,0.000343583335490071,23386.702356253485,2384.7799560760795,19392.73875891258,1977.5090126508624,0.8292207453406555,0.8292207453406555,35033.28803589106,35405.22815468563,0.986885749829012,0.8,4228.146722232068,4273.035954225843,0.986885749829012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625698543667,4.964379292082453,-2.3561632696527797,7.320542561735233,3.5,3.5,1.0,0.6,0.0002733398949205297,1.0000004905776996,0.00027333976082613863,197.66902771233228,0.0,2.1812303568652933e-08,0.061816068313562414,0.01984614292399873,9.29340605270231e-05,0.00018040583439350662,0.0006968214995015117,0.09226776646157918,0.09226776646157918,0.09226776646157918,0.09226768121041146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.73844976566,594.6826582501143,0.0,0.09226776646157918,0.0922677664614078,0.0922677664614078,0.375,0.375,0.5,9.276098371267237,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,26031.93880696754,19862.77549242005,0.7630156032444155,1.0164572888384413,0.6246976943093674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408559314962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.036123158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169094764575,262.1169094764575,-11.033090523542455,246.41995483666244,277.81386411625283,121865.85060359667,121866.20494629425,-0.35434269758859704,0.0,nan,277.81386411625283,4.663864116252853,271.53508226033426,-1.6149177396657137,265.2563004044164,-7.893699595583598,258.9775185484986,-14.172481451501369,252.69873669258052,-20.451263307419453,246.41995483666244,-26.730045163337536,1.0,1.0,26022.012520719443,26022.012520719443,277.0977938192559,3.947793819255935,277.0977938192559,277.0977938192559,76772.93205957109,76772.9346132331,-0.0025536620087223127,0.0,8546.071908451686,8546.071908451686,0.8893689944625081,3881.834583417583,277.0977938192559,3.947793819255935,1.0,0.002,0.1533267178173516,0.005077446833889544,0.00023755749502452672,0.0017624425049811074,0.11877874751226336,0.11877874751226336,0.0,5.633948169103675e-15,0.9999990718003335,0.9999990718003335,0.0,0.09226768081849775,8.5642910054597e-08,0.0,0.0,0.0,1601838.7464917104,268.1143760062819,0.0,1.0,1279360.6536475108,2619.077254598068,,,,,,,,,,,,,,,,,,,2.0
4790.0,-28.474173822849014,4.964379218858629,34.98155286521395,26.185450376383983,6.407966938537835,-24.985959746711064,-38.53933472475035,2.9197528623990414,-5.035624193480089,-5.035624193519526,39.96310421377386,41060.82877591592,25750.008786873746,25750.008786873746,66810.83756278967,76788.27672906262,76772.93229199159,25750.008786873746,102522.94107886533,102522.94107886533,102522.94107886533,128554.87976154684,124380.01966055116,4174.860100995674,0.0,90331.65542539113,54604.208627126514,39697.163109182904,26031.9386826815,65729.1017918644,19862.775385944195,1450.0,0.0,0.8868710364773953,2.8809148398793702,0.001494314320929203,1.0,1.0,-5.035624193480089,354163.8057698401,1552943.0034387503,4.384815664782977,1552943.0034387503,4.384815664782977,0.7630156027971317,0.09226776602589651,3.8625224622215923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625224622215923,1.278032338482274,1.2783816937228485,3.02224157082639,6403.767229533727,15243.107769423557,6487.889995772018,0.00034358315252965704,23386.700351623436,2384.7797516607034,19392.73736696108,1977.5088707113111,0.8292207568997604,0.8292207568997604,35033.29158171493,35405.22815468563,0.9868858746860867,0.8,4228.147150175444,4273.035954225843,0.9868858746860867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586257689104634,4.964379218858629,-2.356163435547553,7.320542654406182,3.5,3.5,1.0,0.6,0.00027333976082613863,1.0000003849571235,0.00027333965560209105,197.66903077128063,0.0,2.6506307906753585e-08,0.07511887660773967,0.019846169430306634,9.293401554547694e-05,0.0001804057452806617,0.0006968212434603829,0.09226776602589108,0.09226776602589108,0.09226776602589108,0.09226768048152066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.75011833984,594.6826544400658,0.0,0.09226776602589108,0.09226776602589651,0.09226776602589651,0.375,0.375,0.5,9.276095804906705,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,26031.9386826815,19862.775385944195,0.7630156027971317,1.0164574859755524,0.6246978531052771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424085875673267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.049425966296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11690712761884,262.11690712761884,-11.033092872381133,246.41995090549122,277.81386334974667,121865.84938250123,121866.2420857075,-0.39270320623863963,0.0,nan,277.81386334974667,4.663863349746691,271.5350808608948,-1.6149191391051545,265.2562983720443,-7.893701627955693,258.9775158831935,-14.172484116806459,252.69873339434227,-20.451266605657707,246.41995090549122,-26.730049094508757,1.0,1.0,26022.012520719443,26022.012520719443,277.0977933478267,3.947793347826746,277.0977933478267,277.0977933478267,76772.92325706498,76772.93229199159,-0.009034926610183902,0.0,8546.071908451686,8546.071908451686,0.8893689636481829,3881.8350745327,277.0977933478267,3.947793347826746,1.0,0.002,0.15332680378344632,0.005077446413042583,0.00023755762811819534,0.0017624423718717106,0.11877881405909767,0.11877881405909767,0.0,-1.0093922225840046e-14,0.9999990682973601,0.9999990682973601,0.0,0.09226768005977533,8.596612118658992e-08,0.0,0.0,0.0,1601838.7462617552,268.1143758065199,0.0,1.0,1279360.654335129,2619.077251783527,,,,,,,,,,,,,,,,,,,2.0
4791.0,-28.474177746753114,4.9643791458934485,34.981552809037396,26.18544988743963,6.407968585501251,-24.985963113527724,-38.53933905540032,2.919753952275413,-5.035624254440393,-5.035624254430046,39.96310410918698,41060.833124539575,25750.008755832998,25750.008755832998,66810.84188037258,76788.2751440948,76772.93107758828,25750.008755832998,102522.93983342127,102522.93983342127,102522.93983342127,128554.87845635867,124380.01951601823,4174.858940340436,0.0,90331.65718075674,54604.21637125341,39697.1564550037,26031.938622937392,65729.09507794109,19862.775332429293,1450.0,0.0,0.8868710365457957,2.88091483340882,0.001494314320929203,1.0,1.0,-5.035624254440393,354163.8049280734,1552942.998933817,4.38481566248477,1552942.998933817,4.38481566248477,0.7630156024925361,0.09226776558482143,3.8625227987584005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625227987584005,1.2780323336529493,1.2783816887577168,3.0222418455707643,6403.767811684088,15243.107769423557,6487.889627991503,0.00034358300803321494,23386.698768430222,2384.7795902199246,19392.736267640506,1977.5087586118102,0.8292207660287146,0.8292207660287146,35033.294023640825,35405.22815468563,0.9868859606722332,0.8,4228.14744489003,4273.035954225843,0.9868859606722332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862576220973,4.9643791458934485,-2.3561634996880714,7.32054264558152,3.5,3.5,1.0,0.6,0.00027333965560209105,1.0000004033464527,0.0002733395453515551,197.66903397635446,0.0,2.079953549781139e-08,0.05894588360079748,0.01984619022984213,9.293397056395088e-05,0.00018040568503814016,0.0006968210714854437,0.09226776558502069,0.09226776558502069,0.09226776558502069,0.09226768028140311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.761964559,594.682650574285,0.0,0.09226776558502069,0.09226776558482143,0.09226776558482143,0.375,0.375,0.5,9.276093245803674,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,26031.938622937392,19862.775332429293,0.7630156024925361,1.0164576554895326,0.624697983075074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424086097370044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03325297329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116904998847,262.116904998847,-11.033095001152958,246.41994702628563,277.8138629714087,121865.89785975106,121866.25376987726,-0.3559101262214707,0.0,nan,277.8138629714087,4.663862971408719,271.53507978238326,-1.6149202176167137,265.25629659335937,-7.893703406640611,258.97751340433484,-14.172486595665134,252.6987302153102,-20.45126978468977,246.41994702628563,-26.73005297371435,1.0,1.0,26022.012520719443,26022.012520719443,277.09779314481545,3.9477931448154777,277.09779314481545,277.09779314481545,76772.92712717634,76772.93107758828,-0.003950411934056319,0.0,8546.071908451686,8546.071908451686,0.8893689424270775,3881.8354127521925,277.09779314481545,3.9477931448154777,1.0,0.002,0.15332688948055512,0.005077446019256485,0.00023755776086342403,0.001762442239142305,0.11877888043171202,0.11877888043171202,0.0,5.7289242794134054e-15,0.9999990712128366,0.9999990712128366,0.0,0.09226767988770516,8.56971162708902e-08,0.0,0.0,0.0,1601838.7461915798,268.1143757455596,0.0,1.0,1279360.6545449663,2619.0772509246353,,,,,,,,,,,,,,,,,,,2.0
4792.0,-28.474181650672993,4.964379073942798,34.98155275346633,26.185450201761,6.407968281501996,-24.985966657455396,-38.53934338605029,2.9197532882841504,-5.0356242791129375,-5.035624279101232,39.96310401430809,41060.83194351003,25750.00863408837,25750.00863408837,66810.8405775984,76788.27342506984,76772.93011153386,25750.00863408837,102522.93874562223,102522.93874562223,102522.93874562223,128554.87732501677,124380.019540255,4174.857784761772,0.0,90331.65614857161,54604.21587090103,39697.15586407841,26031.938579394533,65729.09444347295,19862.775292115803,1450.0,0.0,0.8868710367637818,2.880914830789969,0.001494314320929203,1.0,1.0,-5.0356242791129375,354163.8045873822,1552942.9948459899,4.384815655160591,1552942.9948459899,4.384815655160591,0.7630156022201933,0.09226776514102733,3.862522596809058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522596809058,1.2780323369532727,1.2783816919180313,3.0222416797504548,6403.76746033075,15243.107769423557,6487.889849963253,0.00034358309524317815,23386.69972395688,2384.779687656527,19392.736931128922,1977.5088262687996,0.8292207605189962,0.8292207605189962,35033.29255828751,35405.22815468563,0.986885909073581,0.8,4228.147268037409,4273.035954225843,0.986885909073581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625735928855,4.964379073942798,-2.3561635370276,7.3205426109703975,3.5,3.5,1.0,0.6,0.0002733395453515551,1.0000004012922477,0.0002733394356625586,197.66903716510498,0.0,2.179311694026626e-08,0.06176169340871458,0.01984621202295907,9.293392558244527e-05,0.0001804056197691098,0.0006968207829495296,0.09226776514116809,0.09226776514116809,0.09226776514116809,0.09226768022020732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.77380238246,594.6826467117173,0.0,0.09226776514116809,0.09226776514102733,0.09226776514102733,0.375,0.375,0.5,9.276090698176645,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26031.938579394533,19862.775292115803,0.7630156022201933,1.0164576454808114,0.6246979711370033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424086329657235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0360687831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1169028745866,262.1169028745866,-11.033097125413406,246.419943175313,277.8138625738604,121865.9044420593,121866.25959793896,-0.35515587962359224,0.0,nan,277.8138625738604,4.663862573860399,271.5350786941504,-1.6149213058495775,265.2562948144413,-7.8937051855587015,258.9775109347319,-14.172489065268053,252.6987270550225,-20.45127294497749,246.419943175313,-26.730056824686983,1.0,1.0,26022.012520719443,26022.012520719443,277.0977930071035,3.9477930071035416,277.0977930071035,277.0977930071035,76772.92577301808,76772.93011153386,-0.004338515776908025,0.0,8546.071908451686,8546.071908451686,0.8893689551614595,3881.8352097931033,277.0977930071035,3.9477930071035416,1.0,0.002,0.1533269747866959,0.005077445633903407,0.00023755789302076422,0.001762442106983764,0.11877894651038211,0.11877894651038211,0.0,4.528061953168461e-15,0.9999990754501731,0.9999990754501731,0.0,0.09226767983488104,8.53061462913835e-08,0.0,0.0,0.0,1601838.7461631773,268.11437572088704,0.0,1.0,1279360.6546298955,2619.0772505770124,,,,,,,,,,,,,,,,,,,2.0
4793.0,-28.474185548677774,4.964379002808809,34.981552698373996,26.185444089956604,6.407967859714991,-24.985970207838594,-38.539343944843836,2.919752518876127,-5.035624312179209,-5.035624312177163,39.96310391698188,41060.830613172206,25750.008536088877,25750.008536088877,66810.83914926108,76788.27523773469,76772.92907453884,25750.008536088877,102522.93761062772,102522.93761062772,102522.93761062772,128554.87614264696,124380.01950874149,4174.856633905463,0.0,90331.66351916193,54604.22009666692,39697.159358327786,26031.938532019238,65729.09789034702,19862.77524866891,1450.0,0.0,0.8868710369479831,2.8809148272801712,0.001494314320929203,1.0,1.0,-5.035624312179209,354163.8041307855,1552942.9906519637,4.384815648971552,1552942.9906519637,4.384815648971552,0.7630156019398145,0.09226776469914727,3.8625237977697338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625237977697338,1.2780323407404568,1.2783816955660574,3.0222426104897266,6403.769432455581,15243.107769423557,6487.888604047799,0.00034358260573868224,23386.694360645877,2384.7791407510085,19392.733207004254,1977.5084465137693,0.829220791444451,0.829220791444451,35033.301272510784,35405.22815468563,0.9868862159225736,0.8,4228.148319751839,4273.035954225843,0.9868862159225736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862571477381,4.964379002808809,-2.356163580301035,7.3205425831098445,3.5,3.5,1.0,0.6,0.0002733394356625586,1.0000004006842387,0.0002733393261397988,197.66904034902421,0.0,2.1682118324287923e-08,0.06144712333103197,0.019846233705077394,9.293391977838171e-05,0.00018040551588417687,0.0006968205983515589,0.0922677646992555,0.0922677646992555,0.0922677646992555,0.09226768012696207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.7855778735,594.6826428693423,0.0,0.0922677646992555,0.09226776469914727,0.09226776469914727,0.375,0.375,0.5,9.276088161008271,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26031.938532019238,19862.77524866891,0.7630156019398145,1.0164575704464813,0.6246979181377507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424086560761402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.035754213015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116900743847,262.116900743847,-11.03309925615298,246.41993934739102,277.81386214030323,121865.95393652441,121866.31017566087,-0.35623913647762495,0.0,nan,277.81386214030323,4.663862140303252,271.5350775817203,-1.6149224182796615,265.2562930231381,-7.893706976861893,258.97750846455585,-14.172491535444124,252.69872390597345,-20.451276094026525,246.41993934739102,-26.730060652608955,1.0,1.0,26022.012520719443,26022.012520719443,277.09779285268587,3.947792852685893,277.09779285268587,277.09779285268587,76772.92253938559,76772.92907453884,-0.0065351532539352775,0.0,8546.071908451686,8546.071908451686,0.8893688794321095,3881.8364167585823,277.09779285268587,3.947792852685893,1.0,0.002,0.1533270597442154,0.005077445248550928,0.0002375580246338353,0.0017624419753704851,0.11877901231691765,0.11877901231691765,0.0,4.320328816920238e-15,0.9999990792285102,0.9999990792285102,0.0,0.0922676797416201,8.495752716548645e-08,0.0,0.0,0.0,1601838.7461251123,268.11437568782077,0.0,1.0,1279360.6547437178,2619.0772501111246,,,,,,,,,,,,,,,,,,,2.0
4794.0,-28.47418947128593,4.96437893385667,34.98155264445231,26.18544999221342,6.4079696105023904,-24.9859735631073,-38.53934827549381,2.9197537023230957,-5.035624279457409,-5.035624279450148,39.96310384058165,41060.820015521924,25750.008274265052,25750.008274265052,66810.82828978698,76788.27012387908,76772.92854692845,25750.008274265052,102522.9368211935,102522.9368211935,102522.9368211935,128554.87533646886,124380.01984524066,4174.855491228201,0.0,90331.65685371502,54604.20795500775,39697.165443008074,26031.938515275346,65729.10395828342,19862.775230362357,1450.0,0.0,0.8868710373910782,2.8809148307533587,0.001494314320929203,1.0,1.0,-5.035624279457409,354163.80458261905,1552942.9873604912,4.384815634083866,1552942.9873604912,4.384815634083866,0.7630156017273562,0.09226776425667148,3.862522727824806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522727824806,1.2780323354867877,1.2783816901709713,3.0222417857319828,6403.76768489289,15243.107769423557,6487.8897080934,0.0003435830395042596,23386.699113246545,2384.779625381404,19392.73650707044,1977.5087830268685,0.8292207640404511,0.8292207640404511,35033.29350894354,35405.22815468563,0.9868859425484907,0.8,4228.147382771521,4273.035954225843,0.9868859425484907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625658254194,4.96437893385667,-2.3561635748185403,7.32054250867521,3.5,3.5,1.0,0.6,0.0002733393261397988,1.000000403213277,0.0002733392159257978,197.66904355303967,0.0,2.1649258823074826e-08,0.06135399950459405,0.019846255354336217,9.29338747968984e-05,0.0001804054513429004,0.000696820156035445,0.09226776425683152,0.09226776425683152,0.09226776425683152,0.09226768028429702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.7973678092,594.6826390232901,0.0,0.09226776425683152,0.09226776425667148,0.09226776425667148,0.375,0.375,0.5,9.276085641835488,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26031.938515275346,19862.775230362357,0.7630156017273562,1.0164573113942053,0.624697699235063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424086791515423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03566108919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168988030764,262.1168988030764,-11.033101196923553,246.41993555382982,277.8138620523232,121865.95588014736,121866.28035830797,-0.3244781606033335,0.0,nan,277.8138620523232,4.663862052323225,271.535076752624,-1.614923247375998,265.2562914529256,-7.893708547074368,258.97750615322724,-14.172493846772738,252.6987208535285,-20.451279146471478,246.41993555382982,-26.73006444617016,1.0,1.0,26022.012520719443,26022.012520719443,277.0977928236757,3.9477928236757407,277.0977928236757,277.0977928236757,76772.92757380308,76772.92854692845,-0.0009731253667268902,0.0,8546.071908451686,8546.071908451686,0.889368946899959,3881.83534146393,277.0977928236757,3.9477928236757407,1.0,0.002,0.15332714408691872,0.005077444878158558,0.00023755815532671716,0.00176244184467809,0.11877907766335857,0.11877907766335857,0.0,4.807352432800727e-15,0.9999990858919413,0.9999990858919413,0.0,0.09226767991396462,8.434270686448309e-08,0.0,0.0,0.0,1601838.7461627799,268.11437572054257,0.0,1.0,1279360.6546310852,2619.0772505721457,,,,,,,,,,,,,,,,,,,2.0
4795.0,-28.474193271438477,4.9643788625570044,34.98155258934409,26.185444963071518,6.4079665009628295,-24.985977294197884,-38.53935260614378,2.9197505237226733,-5.0356244601399,-5.035624460151197,39.963103698495786,41060.82642755991,25750.008555973614,25750.008555973614,66810.83498353352,76788.27178163912,76772.92636508233,25750.008555973614,102522.93492105594,102522.93492105594,102522.93492105594,128554.87332105226,124380.01897559286,4174.8543454594,0.0,90331.66039384238,54604.21621165416,39697.160202431354,26031.938399996314,65729.09860242766,19862.77513129869,1450.0,0.0,0.8868710369862686,2.8809148115750074,0.001494314320929203,1.0,1.0,-5.0356244601399,354163.80208767357,1552942.9812377105,4.384815647685186,1552942.9812377105,4.384815647685186,0.7630156013008046,0.09226776382571303,3.8625231889850102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625231889850102,1.2780323504281221,1.2783817049755255,3.0222421112353857,6403.768374595542,15243.107769423557,6487.889272365083,0.0003435828683120321,23386.697237558754,2384.779434114479,19392.73520464934,1977.5086502168774,0.8292207748559228,0.8292207748559228,35033.29685514223,35405.22815468563,0.9868860603762823,0.8,4228.147786622252,4273.035954225843,0.9868860603762823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625719066309,4.9643788625570044,-2.356163726205928,7.320542588762932,3.5,3.5,1.0,0.6,0.0002733392159257978,1.0000003906258175,0.00027333910915248484,197.66904665703265,0.0,2.1785896166110818e-08,0.061741229734758055,0.019846277140232384,9.29338298154352e-05,0.00018040538611036261,0.0006968199872690699,0.09226776382581485,0.09226776382581485,0.09226776382581485,0.09226767962795253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.8088723904,594.6826352670004,0.0,0.09226776382581485,0.09226776382571303,0.09226776382571303,0.375,0.375,0.5,9.276083115900951,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,26031.938399996314,19862.77513129869,0.7630156013008046,1.0164574960573993,0.6246978476902976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424087023725913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03604831942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168965870192,262.1168965870192,-11.033103412980779,246.4199317653483,277.81386140869006,121865.9498303178,121866.32033371158,-0.3705033938108987,0.0,nan,277.81386140869006,4.663861408690082,271.5350754800216,-1.6149245199783877,265.2562895513533,-7.8937104486466865,258.97750362268516,-14.172496377314815,252.69871769401666,-20.451282305983312,246.4199317653483,-26.730068234651668,1.0,1.0,26022.012520719443,26022.012520719443,277.09779238767067,3.947792387670688,277.09779238767067,277.09779238767067,76772.91837249129,76772.92636508233,-0.007992591039510444,0.0,8546.071908451686,8546.071908451686,0.8893689178204374,3881.8358049299354,277.09779238767067,3.947792387670688,1.0,0.002,0.15332722869583681,0.005077444466956746,0.00023755828632702802,0.0017624417136776524,0.11877914316351401,0.11877914316351401,0.0,4.6802839381854255e-15,0.9999990830066804,0.9999990830066804,0.0,0.09226767921678998,8.460892304359701e-08,0.0,0.0,0.0,1601838.745954789,268.1143755398601,0.0,1.0,1279360.655253023,2619.077248026444,,,,,,,,,,,,,,,,,,,2.0
4796.0,-28.474197180283163,4.964378791837636,34.98155253466198,26.185444474127166,6.407968197072478,-24.985980642548327,-38.53935693679375,2.9197516593358785,-5.035624503844474,-5.035624503826312,39.96310360057633,41060.83098055504,25750.008486334664,25750.008486334664,66810.83946688971,76788.2702071808,76772.92528794278,25750.008486334664,102522.93377427745,102522.93377427745,102522.93377427745,128554.87212299835,124380.01891906658,4174.853203931758,0.0,90331.66222225671,54604.22420103163,39697.15335691675,26031.938348720898,65729.09170563765,19862.77508479626,1450.0,0.0,0.8868710371183043,2.8809148069360138,0.001494314320929203,1.0,1.0,-5.035624503844474,354163.8014841774,1552942.9770203116,4.384815643248879,1552942.9770203116,4.384815643248879,0.7630156010173647,0.09226776339098226,3.8625235395933353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625235395933353,1.2780323453902462,1.2783816997998056,3.0222423974832315,6403.768981120378,15243.107769423557,6487.88888918501,0.0003435827177654338,23386.695588078474,2384.7792659143006,19392.73405929846,1977.5085334235912,0.8292207843669901,0.8292207843669901,35033.29939917157,35405.22815468563,0.9868861499577428,0.8,4228.148093659643,4273.035954225843,0.9868861499577428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586257040334255,4.964378791837636,-2.356163777127442,7.320542568965078,3.5,3.5,1.0,0.6,0.00027333910915248484,1.000000401798522,0.0002733389993252789,197.6690498498062,0.0,2.110577898041021e-08,0.05981377763048253,0.019846298246011362,9.293378483399277e-05,0.00018040532431849206,0.0006968198118481456,0.09226776339119548,0.09226776339119548,0.09226776339119548,0.09226767949311511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.82054735563,594.6826314573591,0.0,0.09226776339119548,0.09226776339098226,0.09226776339098226,0.375,0.375,0.5,9.276080598964336,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,26031.938348720898,19862.77508479626,0.7630156010173647,1.016457670921372,0.6246979825073896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424087248687292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03412086732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168945727236,262.1168945727236,-11.033105427276382,246.41992800593675,277.8138611395105,121865.99734040674,121866.33411117444,-0.33677076769242675,0.0,nan,277.8138611395105,4.663861139510516,271.53507451279563,-1.6149254872043457,265.25628788608094,-7.893712113919037,258.97750125936625,-14.172498740633728,252.6987146326515,-20.451285367348476,246.41992800593675,-26.730071994063223,1.0,1.0,26022.012520719443,26022.012520719443,277.09779221795645,3.9477922179564757,277.09779221795645,277.09779221795645,76772.92233074167,76772.92528794278,-0.002957201111712493,0.0,8546.071908451686,8546.071908451686,0.8893688957120192,3881.836157291302,277.09779221795645,3.9477922179564757,1.0,0.002,0.15332731297792465,0.005077444082646612,0.00023755841688837955,0.001762441583116984,0.11877920844418977,0.11877920844418977,0.0,5.363331306851293e-15,0.9999990865488915,0.9999990865488915,0.0,0.09226767910889151,8.428209075114053e-08,0.0,0.0,0.0,1601838.7459044768,268.1143754961555,0.0,1.0,1279360.6554034653,2619.077247410666,,,,,,,,,,,,,,,,,,,2.0
