time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4797.0,-28.474201075514774,4.964378722427894,34.981552480709944,26.185444718599342,6.407967940032147,-24.985984173960123,-38.539357495587296,2.9197510384775103,-5.035624512248603,-5.035624512204548,39.963103512281954,41060.81487800053,25750.008329178538,25750.008329178538,66810.82320717907,76788.268495365,76772.92445327359,25750.008329178538,102522.93278245213,102522.93278245213,102522.93278245213,128554.87109571291,124380.01902748016,4174.852068232745,0.0,90331.66125856357,54604.20884240808,39697.16935128388,26031.93831326078,65729.10766454466,19862.775051191416,1450.0,0.0,0.8868710373952958,2.880914806043946,0.001494314320929203,1.0,1.0,-5.035624512248603,354163.80136812787,1552942.9732153513,4.384815633942156,1552942.9732153513,4.384815633942156,0.7630156007658191,0.09226776295402762,3.8625233508820584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625233508820584,1.2780323484900213,1.2783817027600581,3.0222422424953326,6403.768652719618,15243.107769423557,6487.8890966565705,0.00034358279927837335,23386.696481183768,2384.7793569856954,19392.73467944484,1977.5085966609229,0.8292207792172636,0.8292207792172636,35033.2980298743,35405.22815468563,0.9868861017414553,0.8,4228.147928399968,4273.035954225843,0.9868861017414553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625670108307,4.964378722427894,-2.3561638018588256,7.32054252428672,3.5,3.5,1.0,0.6,0.0002733389993252789,1.0000004003992315,0.00027333888988059746,197.66905303146058,0.0,2.1709439442542227e-08,0.061524551380164674,0.019846319955450806,9.293377902993701e-05,0.0001804052202953419,0.00069681937601178,0.0922677629541487,0.0922677629541487,0.0922677629541487,0.09226767949336213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.8322056064,594.6826276536369,0.0,0.0922677629541487,0.09226776295402762,0.09226776295402762,0.375,0.375,0.5,9.27607809514381,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,26031.93831326078,19862.775051191416,0.7630156007658191,1.0164571767527266,0.6246975858482465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408748008303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03583164107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168925471845,262.1168925471845,-11.0331074528155,246.4199242549051,277.813860839464,121866.00315704504,121866.34180765908,-0.3386506140503504,0.0,nan,277.813860839464,4.663860839464007,271.53507352255207,-1.6149264774479093,265.2562862056403,-7.893713794359655,258.9774988887287,-14.172501111271288,252.69871157181686,-20.45128842818312,246.4199242549051,-26.730075745094865,1.0,1.0,26022.012520719443,26022.012520719443,277.0977921119112,3.9477921119112125,277.0977921119112,277.0977921119112,76772.9208171791,76772.92445327359,-0.003636094494140707,0.0,8546.071908451686,8546.071908451686,0.8893689076116449,3881.835967636469,277.0977921119112,3.9477921119112125,1.0,0.002,0.1533273968142668,0.00507744370687799,0.0002375585467764872,0.0017624414532289318,0.1187792733882436,0.1187792733882436,0.0,5.418842458082551e-15,0.9999990913798821,0.9999990913798821,0.0,0.09226767911768197,8.383634565579312e-08,0.0,0.0,0.0,1601838.7458948037,268.1143754877514,0.0,1.0,1279360.6554323926,2619.0772472922545,,,,,,,,,,,,,,,,,,,2.0
4798.0,-28.474204890916855,4.964378654022242,34.98155242730475,26.18544503292071,6.407967545566579,-24.98598764726858,-38.53936182623727,2.919750301918129,-5.035624533823011,-5.035624533817737,39.96310342015961,41060.81378852248,25750.00820868794,25750.00820868794,66810.82199721041,76788.26680844424,76772.92351047431,25750.00820868794,102522.93171916225,102522.93171916225,102522.93171916225,128554.86999098437,124380.01905324057,4174.850937743805,0.0,90331.66011082559,54604.208267494054,39697.16871481281,26031.93827182212,65729.10698663493,19862.775012697362,1450.0,0.0,0.8868710376189954,2.8809148037539782,0.001494314320929203,1.0,1.0,-5.035624533823011,354163.8010702214,1552942.9692471381,4.384815626426006,1552942.9692471381,4.384815626426006,0.7630156005016931,0.09226776251951892,3.862523126634689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523126634689,1.2780323521246346,1.2783817062557836,3.022242058437354,6403.768262722848,15243.107769423557,6487.889343042096,0.00034358289608014335,23386.697541803223,2384.779465138781,19392.73541590766,1977.5086717592308,0.829220773101613,0.8292207731016129,35033.296402725566,35405.22815468563,0.9868860444455914,0.8,4228.147732020354,4273.035954225843,0.9868860444455914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625644098137,4.964378654022242,-2.3561638360098667,7.320542490032109,3.5,3.5,1.0,0.6,0.00027333888988059746,1.0000003921933884,0.0002733387826789341,197.66905614790974,0.0,2.1633826542228404e-08,0.061310264420675296,0.01984634158927735,9.293373404851655e-05,0.00018040515583208093,0.0006968190865655475,0.09226776251967868,0.09226776251967868,0.09226776251967868,0.09226767944329395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.84378968156,594.6826238739013,0.0,0.09226776251967868,0.09226776251951892,0.09226776251951892,0.375,0.375,0.5,9.276075602850945,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26031.93827182212,19862.775012697362,0.7630156005016931,1.0164571688277377,0.6246975757159093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424087710672906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03561735411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11689050721,262.11689050721,-11.033109492790004,246.41992052326918,277.8138604911509,121866.00682666582,121866.34789074033,-0.3410640745120036,0.0,nan,277.8138604911509,4.663860491150899,271.53507249757433,-1.614927502425644,265.25628450399813,-7.893715496001846,258.9774965104218,-14.172503489578162,252.69870851684547,-20.451291483154506,246.41992052326918,-26.730079476730793,1.0,1.0,26022.012520719443,26022.012520719443,277.0977919799784,3.947791979978433,277.0977919799784,277.0977919799784,76772.91912124108,76772.92351047431,-0.004389233232359402,0.0,8546.071908451686,8546.071908451686,0.8893689217520809,3881.8357422678623,277.0977919799784,3.947791979978433,1.0,0.002,0.15332748026709817,0.005077443330366188,0.0002375586760639181,0.0017624413239381023,0.11877933803195906,0.11877933803195906,0.0,2.020519168643986e-15,0.9999990955363147,0.9999990955363147,0.0,0.09226767906667839,8.345284052100225e-08,0.0,0.0,0.0,1601838.745869968,268.11437546617697,0.0,1.0,1279360.6555066546,2619.07724698829,,,,,,,,,,,,,,,,,,,2.0
4799.0,-28.47420870316006,4.964378585301583,34.981552373773084,26.185445486940466,6.407966870690457,-24.985991145774634,-38.53936615688724,2.9197493133056533,-5.035624617206736,-5.035624617218873,39.96310330969938,41060.8119002207,25750.00824649017,25750.00824649017,66810.82014671087,76788.2651018593,76772.9220976927,25750.00824649017,102522.93034418288,102522.93034418288,102522.93034418288,128554.86854628366,124380.01873704584,4174.849809237815,0.0,90331.65856184693,54604.2065358269,39697.16891780002,26031.93820210077,65729.10711990079,19862.77495105979,1450.0,0.0,0.8868710375945934,2.88091479490326,0.001494314320929203,1.0,1.0,-5.035624617206736,354163.79991881526,1552942.96448881,4.384815627245896,1552942.96448881,4.384815627245896,0.7630156001775108,0.09226776209018304,3.862522824947476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522824947476,1.2780323569214909,1.2783817109169369,3.0222418110379263,6403.767738513148,15243.107769423557,6487.889674218145,0.0003435830261950905,23386.698967423006,2384.7796105115413,19392.736405815034,1977.5087727016908,0.8292207648812923,0.8292207648812923,35033.294213669906,35405.22815468563,0.9868859673636192,0.8,4228.147467824527,4273.035954225843,0.9868859673636192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625652258462,4.964378585301583,-2.3561639154774277,7.320542500779011,3.5,3.5,1.0,0.6,0.0002733387826789341,1.0000003918686908,0.00027333867556606514,197.66905926177876,0.0,2.1190451610879422e-08,0.06005373986523228,0.01984636277972896,9.293368906711619e-05,0.00018040509361181791,0.0006968187918124328,0.09226776209034757,0.09226776209034757,0.09226776209034757,0.09226767915729135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.8552642059,594.6826201289648,0.0,0.09226776209034757,0.09226776209018304,0.09226776209018304,0.375,0.375,0.5,9.2760731148625,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,26031.93820210077,19862.77495105979,0.7630156001775108,1.0164571386134436,0.6246975457207866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424087936537044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03436082955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168884302201,262.1168884302201,-11.033111569779862,246.41991680549896,277.81386005494124,121866.00517470637,121866.35242741552,-0.34725270917096984,0.0,nan,277.81386005494124,4.663860054941267,271.53507140505286,-1.6149285949471164,265.25628275516425,-7.893717244835727,258.97749410527575,-14.172505894724225,252.6987054553874,-20.45129454461258,246.41991680549896,-26.73008319450102,1.0,1.0,26022.012520719443,26022.012520719443,277.09779173126367,3.947791731263692,277.09779173126367,277.09779173126367,76772.91719307622,76772.9220976927,-0.004904616478597745,0.0,8546.071908451686,8546.071908451686,0.8893689407756649,3881.8354390722134,277.09779173126367,3.947791731263692,1.0,0.002,0.1533275635873203,0.005077442942987762,0.00023755880511546935,0.001762441194888972,0.11877940255773467,0.11877940255773467,0.0,4.44132577936962e-15,0.9999990969735837,0.9999990969735837,0.0,0.09226767876995651,8.332022654125335e-08,0.0,0.0,0.0,1601838.7457739804,268.11437538279324,0.0,1.0,1279360.6557936799,2619.0772458134556,,,,,,,,,,,,,,,,,,,2.0
4800.0,-28.474212511312157,4.9643785171550805,34.98155232060026,26.185445801261835,6.407966544513564,-24.98599460572952,-38.53937048753721,2.9197486389306895,-5.0356246586146085,-5.035624658608174,39.963103212992046,41060.81103225793,25750.00817759038,25750.00817759038,66810.81920984831,76788.26342274237,76772.92102385942,25750.00817759038,102522.9292014498,102522.9292014498,102522.9292014498,128554.86735350273,124380.01866859605,4174.848684906683,0.0,90331.65751248151,54604.20629635009,39697.16801792381,26031.938152052924,65729.10616997673,19862.774905591254,1450.0,0.0,0.8868710377340709,2.8809147905080374,0.001494314320929203,1.0,1.0,-5.0356246586146085,354163.7993470325,1552942.960321913,4.384815622559548,1552942.960321913,4.384815622559548,0.7630155998978063,0.09226776166081666,3.862522619754054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522619754054,1.2780323602634398,1.2783817141228986,3.022241642580846,6403.767381572809,15243.107769423557,6487.889899719525,0.0003435831147918071,23386.69993814389,2384.779709497524,19392.73707985375,1977.5088414345112,0.8292207592839571,0.829220759283957,35033.29272477741,35405.22815468563,0.9868859149360951,0.8,4228.147288130976,4273.035954225843,0.9868859149360951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586256373851395,4.9643785171550805,-2.3561639640362135,7.3205424811912945,3.5,3.5,1.0,0.6,0.00027333867556606514,1.0000003914481665,0.0002733385685681836,197.6690623723062,0.0,2.1172900045304776e-08,0.06000399872839374,0.019846383952629006,9.29336440857363e-05,0.00018040503148032883,0.0006968185148102123,0.09226776166094992,0.09226776166094992,0.09226776166094992,0.0922676790310355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.8667614112,594.682616377313,0.0,0.09226776166094992,0.09226776166081666,0.09226776166081666,0.375,0.375,0.5,9.276070635968248,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26031.938152052924,19862.774905591254,0.7630155998978063,1.016457139050001,0.6246975415438312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424088162214193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03431108841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168863550166,262.1168863550166,-11.03311364498336,246.41991310294995,277.81385960708326,121866.01101481,121866.35796884324,-0.3469540332274529,0.0,nan,277.81385960708326,4.663859607083282,271.5350703062567,-1.6149296937432496,265.2562810054298,-7.893718994570179,258.97749170460315,-14.172508295396824,252.69870240377662,-20.451297596223355,246.41991310294995,-26.73008689705003,1.0,1.0,26022.012520719443,26022.012520719443,277.0977915642221,3.9477915642221433,277.0977915642221,277.0977915642221,76772.91589335349,76772.92102385942,-0.00513050593144726,0.0,8546.071908451686,8546.071908451686,0.8893689537146099,3881.8352328528244,277.0977915642221,3.9477915642221433,1.0,0.002,0.15332764659521883,0.005077442564791552,0.00023755893370378006,0.0017624410663013871,0.11877946685189003,0.11877946685189003,0.0,5.167307554065914e-15,0.9999991003585584,0.9999991003585584,0.0,0.09226767865291455,8.300790211052953e-08,0.0,0.0,0.0,1601838.7457263134,268.11437534138537,0.0,1.0,1279360.6559362155,2619.0772452300344,,,,,,,,,,,,,,,,,,,2.0
4801.0,-28.474216313772068,4.964378449446376,34.98155226769354,26.1854461505078,6.407966094221242,-24.985998072972716,-38.53937104633076,2.9197478534221073,-5.035624705895884,-5.035624705914633,39.963103114325996,41060.794738693585,25750.008125054595,25750.008125054595,66810.80286374818,76788.26173696807,76772.91989695963,25750.008125054595,102522.92802201422,102522.92802201422,102522.92802201422,128554.86612124604,124380.01855690406,4174.847564341975,0.0,90331.65628638993,54604.19046071453,39697.18425075044,26031.938099231822,65729.12234998227,19862.77485784199,1450.0,0.0,0.8868710378508065,2.8809147854894057,0.001494314320929203,1.0,1.0,-5.035624705895884,354163.79869415,1552942.9560700313,4.384815618637316,1552942.9560700313,4.384815618637316,0.7630155996117753,0.09226776123258436,3.8625223804317104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625223804317104,1.278032364119632,1.278381717843391,3.022241446203434,6403.766965472638,15243.107769423557,6487.890162595686,0.00034358321807264757,23386.70106975371,2384.779824889612,19392.737865608186,1977.5089215591652,0.8292207527588846,0.8292207527588846,35033.290988243934,35405.22815468563,0.9868858537885308,0.8,4228.147078549782,4273.035954225843,0.9868858537885308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625626044299,4.964378449446376,-2.3561640168093723,7.320542466255748,3.5,3.5,1.0,0.6,0.0002733385685681836,1.0000003908630721,0.00027333846173027275,197.66906547818434,0.0,2.115017091771885e-08,0.059939584380815224,0.019846405102799922,9.293363828168899e-05,0.00018040493028649462,0.000696818080771808,0.09226776123265787,0.09226776123265787,0.09226776123265787,0.09226767888244754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.87820867525,594.6826126418398,0.0,0.09226776123265787,0.09226776123258436,0.09226776123258436,0.375,0.375,0.5,9.276068165455948,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,26031.938099231822,19862.77485784199,0.7630155996117753,1.0164566401481276,0.6246971398775213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424088387649157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03424667407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11688427050893,262.11688427050893,-11.033115729491044,246.41990941270961,277.8138591283084,121866.0143974937,121866.36290708474,-0.34850959107019325,0.0,nan,277.8138591283084,4.663859128308445,271.53506918518866,-1.6149308148113164,265.25627924206873,-7.8937207579312485,258.97748929894897,-14.17251070105101,252.69869935582935,-20.45130064417063,246.41990941270961,-26.730090587290363,1.0,1.0,26022.012520719443,26022.012520719443,277.09779138505394,3.9477913850539608,277.09779138505394,277.09779138505394,76772.91426348417,76772.91989695963,-0.005633475462673232,0.0,8546.071908451686,8546.071908451686,0.8893689688056325,3881.8349923338687,277.09779138505394,3.9477913850539608,1.0,0.002,0.15332772932357613,0.00507744218673893,0.0002375590618560914,0.0017624409381450164,0.1187795309280457,0.1187795309280457,0.0,1.1076209394111913e-15,0.9999991033881835,0.9999991033881835,0.0,0.09226767850421935,8.272836499933768e-08,0.0,0.0,0.0,1601838.7456718858,268.1143752941041,0.0,1.0,1279360.656098965,2619.0772445638704,,,,,,,,,,,,,,,,,,,2.0
4802.0,-28.47422003644373,4.964378381986971,34.98155221495788,26.185440038703405,6.407965618913467,-24.986001470908036,-38.53937534205613,2.919747053377509,-5.035624761821282,-5.035624761756284,39.9631030134495,41060.809040106906,25750.008095138877,25750.008095138877,66810.81713524579,76788.26362225249,76772.91870811654,25750.008095138877,102522.92680325542,102522.92680325542,102522.92680325542,128554.86484586609,124380.01839874726,4174.8464471188345,0.0,90331.66360766413,54604.21017351079,39697.1704823926,26031.93804261067,65729.10852500326,19862.7748070011,1450.0,0.0,0.8868710379313682,2.88091477955328,0.001494314320929203,1.0,1.0,-5.035624761821282,354163.79792190803,1552942.9517252357,4.384815615930498,1552942.9517252357,4.384815615930498,0.763015599318364,0.09226776080630984,3.862523571935143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523571935143,1.2780323680427883,1.2783817216310702,3.0222423692212987,6403.768921236734,15243.107769423557,6487.888927017308,0.00034358273262926107,23386.695750935578,2384.7792825211036,19392.73417238173,1977.5085449548756,0.8292207834279424,0.8292207834279424,35033.29963384515,35405.22815468563,0.9868861582211701,0.8,4228.148121982256,4273.035954225843,0.9868861582211701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625619586426,4.964378381986971,-2.3561640757639544,7.320542457750925,3.5,3.5,1.0,0.6,0.00027333846173027275,1.000000382661469,0.0002733383571342155,197.66906851889087,0.0,2.1118549997292602e-08,0.05984997069232723,0.019846426221349918,9.293359366308431e-05,0.00018040486806718845,0.000696818055401365,0.09226776080654266,0.09226776080654266,0.09226776080654266,0.0922676787007114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.8896097669,594.6826089213079,0.0,0.09226776080654266,0.09226776080630984,0.09226776080630984,0.375,0.375,0.5,9.276065702292586,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,-6.497202775790356e-11,26031.93804261067,19862.7748070011,0.763015599318364,1.0164570710681562,0.6246974888528639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424088612747166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03415706038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168821833682,262.1168821833682,-11.033117816631773,246.41990574609412,277.81385862064246,121866.06311558628,121866.41206540677,-0.34894982051024587,0.0,nan,277.81385862064246,4.663858620642486,271.5350680457326,-1.6149319542673766,265.25627747082297,-7.893722529177012,258.9774868959133,-14.172513104086704,252.6986963210038,-20.45130367899617,246.41990574609412,-26.73009425390586,1.0,1.0,26022.012520719443,26022.012520719443,277.0977911901024,3.947791190102407,277.0977911901024,277.0977911901024,76772.91103329298,76772.91870811654,-0.007674823558772914,0.0,8546.071908451686,8546.071908451686,0.8893688936726317,3881.836189794819,277.0977911901024,3.947791190102407,1.0,0.002,0.1533278118074527,0.0050774418082034254,0.00023755918962536086,0.0017624408103823232,0.11877959481268043,0.11877959481268043,0.0,7.683957636839267e-15,0.999999106037944,0.999999106037944,0.0,0.09226767832243268,8.248387715733056e-08,0.0,0.0,0.0,1601838.7456075065,268.1143752381787,0.0,1.0,1279360.6562914695,2619.077243775919,,,,,,,,,,,,,,,,,,,2.0
4803.0,-28.47422386214077,4.96437831502223,34.98155216252132,26.185446080658608,6.407967040701489,-24.9860047718566,-38.53937963778151,2.9197479504172663,-5.035624805670636,-5.035624805668493,39.96310291661001,41060.797873389194,25750.008035778606,25750.008035778606,66810.8059091678,76788.25852589677,76772.91761478811,25750.008035778606,102522.92565056671,102522.92565056671,102522.92565056671,128554.86364222816,124380.01830838496,4174.845333843207,0.0,90331.6564857769,54604.19701303252,39697.17719193819,26031.937991661445,65729.11518359964,19862.77476082649,1450.0,0.0,0.8868710380589215,2.8809147748989306,0.001494314320929203,1.0,1.0,-5.035624805670636,354163.79731641605,1552942.947552424,4.384815611644795,1552942.947552424,4.384815611644795,0.7630155990379563,0.09226776038111041,3.8625224139527505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625224139527505,1.2780323641048883,1.2783817175584098,3.022241472466931,6403.7670211218365,15243.107769423557,6487.890127438663,0.00034358320425987947,23386.7009184123,2384.779809457083,19392.73776052149,1977.5089108433044,0.8292207536315491,0.8292207536315491,35033.29123147409,35405.22815468563,0.9868858623532554,0.8,4228.147107905084,4273.035954225843,0.9868858623532554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862560677239,4.96437831502223,-2.3561641258529966,7.320542440875226,3.5,3.5,1.0,0.6,0.0002733383571342155,1.000000393251688,0.00027333824964348745,197.6690716437494,0.0,2.0675405205107696e-08,0.058594098351275214,0.019846446896755122,9.293354904450006e-05,0.00018040480808971545,0.0006968176148313705,0.09226776038120826,0.09226776038120826,0.09226776038120826,0.09226767856491584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.9009885418,594.682605208245,0.0,0.09226776038120826,0.09226776038111041,0.09226776038111041,0.375,0.375,0.5,9.27606324780152,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26031.937991661445,19862.77476082649,0.7630155990379563,1.0164567973043102,0.624697255678781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424088833121873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03290118804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168802571706,262.1168802571706,-11.033119742829399,246.41990209825923,277.813858416082,121866.05836709322,121866.38040880927,-0.32204171603926,0.0,nan,277.813858416082,4.663858416082007,271.53506715251746,-1.614932847482521,265.2562758889527,-7.893724111047277,258.9774846253883,-14.172515374611692,252.6986933618238,-20.451306638176163,246.41990209825923,-26.73009790174075,1.0,1.0,26022.012520719443,26022.012520719443,277.09779101825677,3.947791018256794,277.09779101825677,277.09779101825677,76772.91577247428,76772.91761478811,-0.0018423138244543225,0.0,8546.071908451686,8546.071908451686,0.889368966691886,3881.8350260225143,277.09779101825677,3.947791018256794,1.0,0.002,0.1533278939987378,0.00507744143318243,0.00023755931694724588,0.0017624406830554092,0.11877965847362294,0.11877965847362294,0.0,2.6549942799825033e-15,0.9999991092089822,0.9999991092089822,0.0,0.09226767818981822,8.21912921835179e-08,0.0,0.0,0.0,1601838.7455570304,268.11437519432934,0.0,1.0,1279360.6564424057,2619.0772431581086,,,,,,,,,,,,,,,,,,,2.0
4804.0,-28.474227563239552,4.9643782455310355,34.98155210883765,26.18544098166751,6.407964075287995,-24.986008399386666,-38.53938396843148,2.9197449114340874,-5.035624992885062,-5.035624992898822,39.96310277574595,41060.805091250826,25750.00833895688,25750.00833895688,66810.81343020771,76788.26023732814,76772.91541975868,25750.00833895688,102522.92375871555,102522.92375871555,102522.92375871555,128554.86163328633,124380.01741632343,4174.844216962898,0.0,90331.66024731401,54604.206242572,39697.17111638001,26031.93787457078,65729.10899095079,19862.774660448642,1450.0,0.0,0.886871037616349,2.880914755027144,0.001494314320929203,1.0,1.0,-5.035624992885062,354163.79473125946,1552942.94148345,4.384815626514922,1552942.94148345,4.384815626514922,0.7630155986140215,0.09226775996318919,3.862522917938703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522917938703,1.2780323783942882,1.2783817317143318,3.022241833021126,6403.76778509291,15243.107769423557,6487.889644790808,0.000343583014633454,23386.69884074654,2384.7795975941367,19392.736317854757,1977.5087637322385,0.829220765611728,0.829220765611728,35033.294888418335,35405.22815468563,0.9868859911231519,0.8,4228.147549259514,4273.035954225843,0.9868859911231519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625672219147,4.9643782455310355,-2.356164281535597,7.320542527066633,3.5,3.5,1.0,0.6,0.00027333824964348745,1.0000003804439734,0.00027333814565363724,197.66907466683523,0.0,2.124759242786478e-08,0.060215676940568785,0.01984646814434755,9.293350406318232e-05,0.00018040474558030513,0.0006968174643088295,0.09226775996334005,0.09226775996334005,0.09226775996334005,0.0922676778824338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.91219246143,594.6826015500003,0.0,0.09226775996334005,0.09226775996318919,0.09226775996318919,0.375,0.375,0.5,9.276060785381363,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,26031.93787457078,19862.774660448642,0.7630155986140215,1.0164570074942876,0.6246974243467053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424089059595484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.034522766626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11687807514403,262.11687807514403,-11.033121924855948,246.41989844742804,277.81385770285993,121866.05545249963,121866.42026632247,-0.36481382283259584,0.0,nan,277.81385770285993,4.663857702859957,271.5350658517736,-1.6149341482263821,265.25627400068714,-7.893725999312835,258.9774821496008,-14.172517850399174,252.69869029851444,-20.451309701485542,246.41989844742804,-26.730101552571938,1.0,1.0,26022.012520719443,26022.012520719443,277.09779057417984,3.9477905741798622,277.09779057417984,277.09779057417984,76772.90697599117,76772.91541975868,-0.008443767510470934,0.0,8546.071908451686,8546.071908451686,0.8893689349118883,3881.8355325283965,277.09779057417984,3.9477905741798622,1.0,0.002,0.1533279764822299,0.005077441030266729,0.00023755944465130198,0.0017624405553553991,0.11877972232565098,0.11877972232565098,0.0,6.701236787698406e-15,0.9999991060420688,0.9999991060420688,0.0,0.09226767747969337,8.248349581648577e-08,0.0,0.0,0.0,1601838.745341518,268.1143750071149,0.0,1.0,1279360.6570868383,2619.077240520346,,,,,,,,,,,,,,,,,,,2.0
4805.0,-28.474231379829174,4.964378177894111,34.981552056228594,26.185440353024774,6.407966105624959,-24.98601163128384,-38.539384527225025,2.919746357078966,-5.035624974068696,-5.035624974121175,39.963102699391364,41060.79587954882,25750.00811643936,25750.00811643936,66810.80399598819,76788.25872756109,76772.91484354956,25750.00811643936,102522.92295998892,102522.92295998892,102522.92295998892,128554.86081298684,124380.0177056224,4174.843107364433,0.0,90331.66256808065,54604.20089701996,39697.17963451187,26031.93785299792,65729.1174875098,19862.774638413634,1450.0,0.0,0.8868710379885504,2.880914757024426,0.001494314320929203,1.0,1.0,-5.035624974068696,354163.7949910897,1552942.9381936893,4.384815614009217,1552942.9381936893,4.384815614009217,0.7630155983998776,0.09226775953711075,3.862523363702099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523363702099,1.27803237191544,1.2783817251008034,3.022242197130872,6403.76855659777,15243.107769423557,6487.8891573828105,0.0003435828231369454,23386.69674259285,2384.7793836420033,19392.734860959634,1977.5086151702808,0.8292207777099516,0.8292207777099516,35033.298122897075,35405.22815468563,0.9868861050170135,0.8,4228.147939626831,4273.035954225843,0.9868861050170135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625624184536,4.964378177894111,-2.356164285912388,7.320542463806499,3.5,3.5,1.0,0.6,0.00027333814565363724,1.0000003923155447,0.0002733380384188758,197.66907778425494,0.0,2.0555577464818435e-08,0.058254506535295444,0.019846488699925016,9.293349825914279e-05,0.00018040464739449446,0.0006968171654816739,0.092267759537226,0.092267759537226,0.092267759537226,0.092267677985124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.9236321562,594.6825978180923,0.0,0.092267759537226,0.09226775953711075,0.09226775953711075,0.375,0.375,0.5,9.27605833881437,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,26031.93785299792,19862.774638413634,0.7630155983998776,1.0164567325688487,0.6246972034479455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424089278693137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03256159622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11687612746283,262.11687612746283,-11.033123872537146,246.41989481961272,277.8138574353128,121866.10953403957,121866.43516755082,-0.32563351125615975,0.0,nan,277.8138574353128,4.663857435312821,271.5350649121729,-1.6149350878270639,265.2562723890328,-7.893727610967176,258.977479865893,-14.172520134107003,252.69868734275278,-20.4513126572472,246.41989481961272,-26.730105180387255,1.0,1.0,26022.012520719443,26022.012520719443,277.09779052553364,3.9477905255336623,277.09779052553364,277.09779052553364,76772.91140735576,76772.91484354956,-0.0034361938014626503,0.0,8546.071908451686,8546.071908451686,0.8893689068032475,3881.8359805206096,277.09779052553364,3.9477905255336623,1.0,0.002,0.15332805839650654,0.005077440668116214,0.00023755957157484516,0.0017624404284267525,0.11877978578742257,0.11877978578742257,0.0,1.5976803213746393e-15,0.9999991122111802,0.9999991122111802,0.0,0.09226767762282541,8.191428534432525e-08,0.0,0.0,0.0,1601838.7453631787,268.1143750259313,0.0,1.0,1279360.6570220646,2619.0772407854665,,,,,,,,,,,,,,,,,,,2.0
4806.0,-28.474235107434644,4.964378111252976,34.9815520041466,26.18544070227074,6.407965660606274,-24.986015030630533,-38.5393888229504,2.9197455838021,-5.035624994360944,-5.035624994356847,39.96310260938403,41060.794991221366,25750.007996945293,25750.007996945293,66810.80298816666,76788.25707512301,76772.91392272589,25750.007996945293,102522.92191967118,102522.92191967118,102522.92191967118,128554.8597324326,124380.01772967243,4174.842002760173,0.0,90331.66136149013,54604.200427101125,39697.17881598778,26031.93781276142,65729.11662874921,19862.77460099769,1450.0,0.0,0.8868710382112929,2.8809147548705303,0.001494314320929203,1.0,1.0,-5.035624994360944,354163.79471088445,1552942.934314482,4.384815606525224,1552942.934314482,4.384815606525224,0.7630155981419303,0.09226775911210973,3.8625231281405004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625231281405004,1.2780323757154934,1.278381728764839,3.0222420038288202,6403.768147013918,15243.107769423557,6487.889416142686,0.0003435829248004505,23386.697856480587,2384.7794972269417,19392.73563441022,1977.508694040291,0.8292207712871436,0.8292207712871436,35033.2964136518,35405.22815468563,0.9868860448303307,0.8,4228.147733339035,4273.035954225843,0.9868860448303307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625598389485,4.964378111252976,-2.356164318582217,7.320542429835193,3.5,3.5,1.0,0.6,0.0002733380384188758,1.0000003831686748,0.000273337933684342,197.6690808289918,0.0,2.119699639930593e-08,0.060072287795633006,0.019846509896921414,9.293345364060037e-05,0.00018040458477827545,0.0006968168811286726,0.09226775911221849,0.09226775911221849,0.09226775911221849,0.09226767793931424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.93495080277,594.6825941249593,0.0,0.09226775911221849,0.09226775911210973,0.09226775911210973,0.375,0.375,0.5,9.276055903632727,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26031.93781276142,19862.77460099769,0.7630155981419303,1.0164567305160517,0.6246971980947301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408950462762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03437937748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168741545761,262.1168741545761,-11.033125845423854,246.41989120349544,277.8138571056567,121866.11146299366,121866.44131064668,-0.32984765301709473,0.0,nan,277.8138571056567,4.663857105656746,271.5350639252247,-1.6149360747753008,265.2562707447923,-7.893729255207688,258.9774775643601,-14.172522435639905,252.6986843839277,-20.451315616072264,246.41989120349544,-26.73010879650454,1.0,1.0,26022.012520719443,26022.012520719443,277.0977903975498,3.947790397549795,277.0977903975498,277.0977903975498,76772.90965505903,76772.91392272589,-0.00426766685268376,0.0,8546.071908451686,8546.071908451686,0.8893689216571284,3881.835743781203,277.0977903975498,3.947790397549795,1.0,0.002,0.15332813993683664,0.005077440300403165,0.00023755969789976392,0.0017624403021068323,0.11877984894988196,0.11877984894988196,0.0,6.596286017401809e-15,0.9999991162641003,0.9999991162641003,0.0,0.09226767757177862,8.154033111054576e-08,0.0,0.0,0.0,1601838.7453398185,268.11437500563903,0.0,1.0,1279360.6570919156,2619.07724049956,,,,,,,,,,,,,,,,,,,2.0
4807.0,-28.474238837900327,4.964378045310123,34.9815519524495,26.185441016592108,6.407965241825354,-24.986018429927835,-38.539393118675775,2.919744833852993,-5.035625027760545,-5.035625027758482,39.963102516328135,41060.79416264777,25750.007913151654,25750.007913151654,66810.80207579942,76788.25542291759,76772.9129107985,25750.007913151654,102522.92082395016,102522.92082395016,102522.92082395016,128554.85859081696,124380.01768818576,4174.8409026312065,0.0,90331.66019145548,54604.20008158036,39697.177899861235,26031.937766866806,65729.11566672804,19862.774558994814,1450.0,0.0,0.8868710383781508,2.880914751325369,0.001494314320929203,1.0,1.0,-5.035625027760545,354163.79424968804,1552942.9303066675,4.384815600918911,1552942.9303066675,4.384815600918911,0.7630155978736227,0.09226775869057573,3.862522899697993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522899697993,1.2780323794024189,1.278381732318911,3.0222418163646427,6403.767749799821,15243.107769423557,6487.889667087651,0.00034358302339360764,23386.698936728226,2384.779607381545,19392.73638450151,1977.508770528316,0.8292207650582829,0.8292207650582829,35033.29475606294,35405.22815468563,0.9868859864625966,0.8,4228.14753328562,4273.035954225843,0.9868859864625966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586255803010465,4.964378045310123,-2.356164360703141,7.320542406013264,3.5,3.5,1.0,0.6,0.000273337933684342,1.000000383462695,0.0002733378288694815,197.66908387606497,0.0,2.0702779030643517e-08,0.058671675772843726,0.019846530599700443,9.293340902207841e-05,0.00018040452466226356,0.0006968166077171243,0.09226775869077969,0.09226775869077969,0.09226775869077969,0.09226767784313206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.9462075867,594.6825904518423,0.0,0.09226775869077969,0.09226775869057573,0.09226775869057573,0.375,0.375,0.5,9.276053478209313,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26031.937766866806,19862.774558994814,0.7630155978736227,1.0164567315123476,0.6246971946320079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408972529443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03297876546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11687216319194,262.11687216319194,-11.033127836808035,246.41988759669377,277.8138567296899,121866.11427898153,121866.44721924992,-0.3329402683973416,0.0,nan,277.8138567296899,4.66385672968994,271.535062903091,-1.6149370969089887,265.25626907649155,-7.8937309235084285,258.9774752498924,-14.172524750107584,252.69868142329304,-20.45131857670694,246.41988759669377,-26.730112403306208,1.0,1.0,26022.012520719443,26022.012520719443,277.09779024573965,3.947790245739668,277.09779024573965,277.09779024573965,76772.90796719654,76772.9129107985,-0.004943601961713284,0.0,8546.071908451686,8546.071908451686,0.8893689360620984,3881.8355141964826,277.09779024573965,3.947790245739668,1.0,0.002,0.15332822115289954,0.005077439931684872,0.00023755982371582667,0.0017624401762891006,0.11877991185791334,0.11877991185791334,0.0,4.927048352643126e-15,0.9999991197784791,0.9999991197784791,0.0,0.09226767747450884,8.121606688406412e-08,0.0,0.0,0.0,1601838.7453013705,268.11437497223943,0.0,1.0,1279360.6572068827,2619.077240028982,,,,,,,,,,,,,,,,,,,2.0
4808.0,-28.47424256366018,4.9643779798063035,34.98155190100672,26.185434904787712,6.407964793000091,-24.986021827994264,-38.53939367746932,2.9197440573343263,-5.035625072806795,-5.035625072802595,39.96310242027355,41060.793433715466,25750.00786046791,25750.00786046791,66810.80129418337,76788.25730843534,76772.91181415408,25750.00786046791,102522.919674622,102522.919674622,102522.919674622,128554.8573904171,124380.01758410619,4174.839806310927,0.0,90331.66754969634,54604.20482392019,39697.18080641795,26031.937715795113,65729.11852221306,19862.774512780878,1450.0,0.0,0.8868710384967309,2.8809147465439855,0.001494314320929203,1.0,1.0,-5.035625072806795,354163.79362767,1552942.9261681715,4.384815596934705,1552942.9261681715,4.384815596934705,0.7630155975952939,0.09226775827174868,3.8625240983885236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625240983885236,1.2780323832125096,1.2783817359960794,3.0222427452734335,6403.769718046083,15243.107769423557,6487.8884236219765,0.0003435825348517128,23386.693583965844,2384.7790615516865,19392.732667699394,1977.5083915199784,0.8292207959228255,0.8292207959228255,35033.30345381381,35405.22815468563,0.9868862927315606,0.8,4228.1485830120055,4273.035954225843,0.9868862927315606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625568928265,4.9643779798063035,-2.35616441122935,7.320542391035653,3.5,3.5,1.0,0.6,0.0002733378288694815,1.0000003829789827,0.0002733377241868779,197.66908691929444,0.0,2.0718657454149997e-08,0.05871667522506109,0.019846551318357896,9.293340321804382e-05,0.00018040442565143766,0.0006968164415346187,0.09226775827187368,0.09226775827187368,0.09226775827187368,0.09226767770233442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.95740960416,594.6825867964224,0.0,0.09226775827187368,0.09226775827174868,0.09226775827174868,0.375,0.375,0.5,9.276051061124628,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,26031.937715795113,19862.774512780878,0.7630155975952939,1.0164566754627138,0.624697156403201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442408994613056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03302376491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168701543698,262.1168701543698,-11.033129845630185,246.41988399805365,277.81385631068576,121866.1620895619,121866.49794527296,-0.33585571104688994,0.0,nan,277.81385631068576,4.663856310685787,271.53506184815956,-1.6149381518404198,265.25626738563295,-7.893732614367025,258.97747292310663,-14.172527076893346,252.69867846058008,-20.451321539419894,246.41988399805365,-26.730116001946328,1.0,1.0,26022.012520719443,26022.012520719443,277.0977900723741,3.9477900723741186,277.0977900723741,277.0977900723741,76772.90476620702,76772.91181415408,-0.007047947059618309,0.0,8546.071908451686,8546.071908451686,0.8893688604758965,3881.8367188804664,277.0977900723741,3.9477900723741186,1.0,0.002,0.15332830209192969,0.0050774395620429985,0.00023755994909693533,0.0017624400509070567,0.11877997454846766,0.11877997454846766,0.0,3.992032399091627e-15,0.9999991227809185,0.9999991227809185,0.0,0.09226767733271052,8.09390381618616e-08,0.0,0.0,0.0,1601838.7452495166,268.1143749271932,0.0,1.0,1279360.6573619368,2619.0772393943093,,,,,,,,,,,,,,,,,,,2.0
4809.0,-28.474247092856675,4.964377915991831,34.98155185045879,26.18544091181832,6.407966462769136,-24.986025737294177,-38.539398077968485,2.9197451072065057,-5.035625057945765,-5.035625057889639,39.96310234321309,41060.7801720211,25750.00765774478,25750.00765774478,66810.78782976588,76788.25192111624,76772.91118305482,25750.00765774478,102522.9188407996,102522.9188407996,102522.9188407996,128554.8565333825,124380.01781647897,4174.838716903534,0.0,90331.6606708357,54604.190318444584,39697.18928043457,26031.937692582895,65729.12697301747,19862.7744894298,1450.0,0.0,0.8868710388513712,2.8809147481213637,0.001494314320929203,1.0,1.0,-5.035625057945765,354163.7938328735,1552942.9228478526,4.3848155850190365,1552942.9228478526,4.3848155850190365,0.7630155973786449,0.0922677578520682,3.862522987340603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522987340603,1.2780323785672674,1.2783817312157728,3.022241886915782,6403.767899289219,15243.107769423557,6487.889572645875,0.0003435829862886041,23386.698530182784,2384.779565925447,19392.73610220872,1977.5087417424627,0.8292207674024843,0.8292207674024843,35033.295392001564,35405.22815468563,0.9868860088555418,0.8,4228.147610036674,4273.035954225843,0.9868860088555418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625525166648,4.964377915991831,-2.3561644174110925,7.320542333402923,3.5,3.5,1.0,0.6,0.0002733377241868779,1.000000465566025,0.0002733375969301794,197.66909061877732,0.0,2.0692514663744367e-08,0.05864258655705153,0.01984657201087256,9.293335751128834e-05,0.00018040436667558958,0.0006968160133010877,0.09226775785222457,0.09226775785222457,0.09226775785222457,0.09226767778974926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.968630118,594.6825831359099,0.0,0.09226775785222457,0.0922677578520682,0.0922677578520682,0.375,0.375,0.5,9.276048659258219,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,26031.937692582895,19862.7744894298,0.7630155973786449,1.0164563399296698,0.624696874322962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409016668812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03294967624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11686825084007,262.11686825084007,-11.033131749159907,246.41988028657556,277.81385621510447,121866.15749390658,121866.47574573636,-0.31825182980591427,0.0,nan,277.81385621510447,4.663856215104488,271.535061029399,-1.6149389706009742,265.2562658436928,-7.8937341563071755,258.9774706579872,-14.172529342012751,252.6986754722813,-20.45132452771867,246.41988028657556,-26.730119713424415,1.0,1.0,26022.012520719443,26022.012520719443,277.0977900134403,3.94779001344034,277.0977900134403,277.0977900134403,76772.90967241595,76772.91118305482,-0.0015106388746062294,0.0,8546.071908451686,8546.071908451686,0.8893689305355912,3881.835602277306,277.0977900134403,3.94779001344034,1.0,0.002,0.15332838251022404,0.005077439205858579,0.00023756007370072396,0.0017624399263062003,0.11878003685036198,0.11878003685036198,0.0,6.9241487543614255e-15,0.9999991284247336,0.9999991284247336,0.0,0.09226767743377257,8.041829563036704e-08,0.0,0.0,0.0,1601838.7452666229,268.1143749420542,0.0,1.0,1279360.657310786,2619.0772396036855,,,,,,,,,,,,,,,,,,,2.0
4810.0,-28.47425066224838,4.964377852805827,34.98155180022371,26.18543553343045,6.407964147467953,-24.986029181276887,-38.53940240861846,2.91974266649644,-5.035625091745544,-5.035625091788195,39.96310225114596,41060.78982259707,25750.007582329603,25750.007582329603,66810.79740492668,76788.25374183507,76772.91016425693,25750.007582329603,102522.91774658654,102522.91774658654,102522.91774658654,128554.855393495,124380.01776171917,4174.837631775833,0.0,90331.6653878362,54604.2025693199,39697.18090946255,26031.93764690846,65729.11855637102,19862.77444766625,1450.0,0.0,0.8868710390126556,2.8809147445337353,0.001494314320929203,1.0,1.0,-5.035625091745544,354163.7933661519,1552942.918882136,4.384815579599994,1552942.918882136,4.384815579599994,0.7630155971130771,0.09226775743643073,3.8625236753916155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625236753916155,1.2780323901276314,1.2783817426166502,3.0222423979457065,6403.768982100307,15243.107769423557,6487.888888565925,0.00034358271752220327,23386.695585413494,2384.779265642548,19392.734057447975,1977.5085332348942,0.8292207843823567,0.8292207843823567,35033.30038452982,35405.22815468563,0.9868861846546038,0.8,4228.148212581945,4273.035954225843,0.9868861846546038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625508886859,4.964377852805827,-2.3561644591571023,7.320542311962929,3.5,3.5,1.0,0.6,0.0002733375969301794,1.0000003669055886,0.00027333749664112435,197.66909353428431,0.0,2.515471586877109e-08,0.07128846477209727,0.01984659716558843,9.29333125300564e-05,0.000180404284400123,0.0006968158196375574,0.09226775743653601,0.09226775743653601,0.09226775743653601,0.09226767769162712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.97973209387,594.6825795132909,0.0,0.09226775743653601,0.09226775743643073,0.09226775743643073,0.375,0.375,0.5,9.27604626689878,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,26031.93764690846,19862.77444766625,0.7630155971130771,1.0164566157634989,0.6246971011391589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409043480754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04559555446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168661584345,262.1168661584345,-11.033133841565473,246.41987661233233,277.8138557045366,121866.16779483216,121866.5176248671,-0.3498300349347916,0.0,nan,277.8138557045366,4.663855704536616,271.5350598860962,-1.614940113903799,265.2562640676548,-7.89373593234518,258.9774682492141,-14.172531750785879,252.69867243077312,-20.451327569226862,246.41987661233233,-26.730123387667646,1.0,1.0,26022.012520719443,26022.012520719443,277.0977898603294,3.947789860329408,277.0977898603294,277.0977898603294,76772.90156344092,76772.91016425693,-0.0086008160142228,0.0,8546.071908451686,8546.071908451686,0.8893688871489447,3881.8362937685733,277.0977898603294,3.947789860329408,1.0,0.002,0.15332846261931585,0.00507743884198177,0.0002375601978014986,0.001762439802194988,0.1187800989007493,0.1187800989007493,0.0,-3.5136824005910228e-15,0.9999991317757391,0.9999991317757391,0.0,0.09226767732732523,8.010910550794693e-08,0.0,0.0,0.0,1601838.7452277136,268.11437490825443,0.0,1.0,1279360.657427133,2619.077239127468,,,,,,,,,,,,,,,,,,,2.0
