time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4811.0,-28.474254403665753,4.964377789641988,34.981551750013644,26.185435184184485,6.40796543723574,-24.986032419576155,-38.539406669419236,2.919743453144988,-5.035625153916726,-5.035625153919192,39.96310215139772,41060.79386266124,25750.007579670033,25750.007579670033,66810.80144233127,76788.25220989325,76772.9089420334,25750.007579670033,102522.91652170345,102522.91652170345,102522.91652170345,128554.85411021094,124380.01756071087,4174.836549500079,0.0,90331.66666001649,54604.2094665501,39697.1746594071,26031.937588507495,65729.1122479146,19862.77439552935,1450.0,0.0,0.8868710390575053,2.880914737934592,0.001494314320929203,1.0,1.0,-5.035625153916726,354163.79250765784,1552942.914584102,4.384815578093076,1552942.914584102,4.384815578093076,0.763015596822048,0.0922677570246908,3.8625239187258216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625239187258216,1.2780323866919279,1.2783817390518282,3.022242596467855,6403.769402744918,15243.107769423557,6487.888622817925,0.0003435826131132228,23386.694441445765,2384.7791489903043,19392.733263109418,1977.5084522349036,0.8292207909785544,0.8292207909785544,35033.302150173426,35405.22815468563,0.9868862468272106,0.8,4228.148425676422,4273.035954225843,0.9868862468272106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862550831274,4.964377789641988,-2.356164521564845,7.320542311206832,3.5,3.5,1.0,0.6,0.00027333749664112435,1.0000003845884942,0.00027333739151870853,197.66909659030324,0.0,1.9824046604198733e-08,0.05618134807629921,0.019846616989635035,9.293326827434791e-05,0.00018040422836677645,0.0006968156471059494,0.09226775702479856,0.09226775702479856,0.09226775702479856,0.09226767748494097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.9907671246,594.6825759121092,0.0,0.09226775702479856,0.0922677570246908,0.0922677570246908,0.375,0.375,0.5,9.276043880704542,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26031.937588507495,19862.77439552935,0.763015596822048,1.016456774744451,0.6246972225608293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424090646108436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03048843776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11686422358906,262.11686422358906,-11.033135776410916,246.41987297161353,277.8138554755645,121866.20622074498,121866.5297082407,-0.3234874957363467,0.0,nan,277.8138554755645,4.663855475564503,271.5350589747746,-1.6149410252253915,265.256262473984,-7.893737526015968,258.97746597319383,-14.172534026806147,252.69866947240362,-20.451330527596355,246.41987297161353,-26.73012702838645,1.0,1.0,26022.012520719443,26022.012520719443,277.09778965518257,3.9477896551825893,277.09778965518257,277.09778965518257,76772.90457801423,76772.9089420334,-0.004364019172498956,0.0,8546.071908451686,8546.071908451686,0.8893688718049437,3881.8365383194505,277.09778965518257,3.9477896551825893,1.0,0.002,0.1533285425272197,0.005077438473787937,0.0002375603215765981,0.0017624396784276194,0.11878016078829905,0.11878016078829905,0.0,4.217546450968612e-15,0.9999991339562941,0.9999991339562941,0.0,0.09226767711678058,7.990791022510122e-08,0.0,0.0,0.0,1601838.745156146,268.11437484608325,0.0,1.0,1279360.6576411377,2619.0772382515033,,,,,,,,,,,,,,,,,,,2.0
4812.0,-28.474258128805815,4.964377727088759,34.9815517001433,26.185435463581257,6.407965108317047,-24.986035805093454,-38.53940722821278,2.919742784605176,-5.035625188024028,-5.035625188016709,39.96310206078198,41060.77822410571,25750.007506396574,25750.007506396574,66810.78573050228,76788.25056672159,76772.90794347248,25750.007506396574,102522.91544986906,102522.91544986906,102522.91544986906,128554.85299312328,124380.01752163962,4174.835471483661,0.0,90331.66561950625,54604.19442564235,39697.190215404335,26031.937543254215,65729.12775865855,19862.77435419365,1450.0,0.0,0.8868710392120115,2.880914734314333,0.001494314320929203,1.0,1.0,-5.035625188024028,354163.792036692,1552942.9106804326,4.384815572901775,1552942.9106804326,4.384815572901775,0.7630155965605714,0.09226775661323701,3.862523715289628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523715289628,1.278032390002775,1.2783817422292236,3.022242429459273,6403.769048873773,15243.107769423557,6487.888846380884,0.00034358270094823944,23386.69540381911,2384.7792471250746,19392.73393135406,1977.5085203768936,0.8292207854294444,0.8292207854294444,35033.30067403155,35405.22815468563,0.9868861948486635,0.8,4228.148247521735,4273.035954225843,0.9868861948486635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625492495281,4.964377727088759,-2.356164563286956,7.320542290375714,3.5,3.5,1.0,0.6,0.00027333739151870853,1.0000003829153183,0.00027333728685367435,197.6690996330268,0.0,2.0779452966083655e-08,0.058888969705881075,0.019846637769088002,9.293326247032178e-05,0.00018040412904838675,0.0006968152267855643,0.09226775661338206,0.09226775661338206,0.09226775661338206,0.09226767738506858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.0018012497,594.6825723116732,0.0,0.09226775661338206,0.09226775661323701,0.09226775661323701,0.375,0.375,0.5,9.276041503857458,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,26031.937543254215,19862.77435419365,0.7630155965605714,1.0164562958421617,0.6246968372206452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424090867592914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03319605939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11686227198294,262.11686227198294,-11.033137728017039,246.41986934642026,277.8138551975457,121866.21026623643,121866.53655596761,-0.3262897311746378,0.0,nan,277.8138551975457,4.663855197545729,271.5350580273208,-1.614941972679162,265.25626085709547,-7.893739142904508,258.97746368687035,-14.172536313129626,252.69866651664526,-20.451333483354716,246.41986934642026,-26.73013065357972,1.0,1.0,26022.012520719443,26022.012520719443,277.0977895042406,3.9477895042406317,277.0977895042406,277.0977895042406,76772.90312750071,76772.90794347248,-0.004815971769858152,0.0,8546.071908451686,8546.071908451686,0.8893688846330833,3881.836333866076,277.0977895042406,3.9477895042406317,1.0,0.002,0.15332862211694426,0.005077438112201472,0.0002375604448725372,0.0017624395551313703,0.1187802224362686,0.1187802224362686,0.0,3.907464629637758e-15,0.9999991374047394,0.9999991374047394,0.0,0.09226767702350745,7.958972955647599e-08,0.0,0.0,0.0,1601838.7451168834,268.11437481197595,0.0,1.0,1279360.6577585395,2619.0772377709577,,,,,,,,,,,,,,,,,,,2.0
4813.0,-28.474261847502305,4.964377663912865,34.981551649969276,26.185435882676416,6.407964424497756,-24.98603922030215,-38.539411523938156,2.919741797298376,-5.0356252802196195,-5.035625280210504,39.963101952277206,41060.77667917609,25750.007581117672,25750.007581117672,66810.78426029376,76788.24890015308,76772.90649417904,25750.007581117672,102522.91407529672,102522.91407529672,102522.91407529672,128554.85154647051,124380.01715184501,4174.834394625497,0.0,90331.66407206377,54604.19299785245,39697.19008245702,26031.937471173795,65729.12755363081,19862.774290870682,1450.0,0.0,0.8868710391357774,2.880914724528298,0.001494314320929203,1.0,1.0,-5.0356252802196195,354163.79076360917,1552942.9060053595,4.38481557546319,1552942.9060053595,4.38481557546319,0.7630155962407917,0.092267756205458,3.862523413958946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523413958946,1.2780323947883767,1.278381746882361,3.0222421823654346,6403.76852531158,15243.107769423557,6487.88917714827,0.0003435828309025451,23386.696827677504,2384.7793923182235,19392.734920039915,1977.508621194793,0.8292207772193444,0.8292207772193444,35033.298487562955,35405.22815468563,0.9868861178577861,0.8,4228.1479836381395,4273.035954225843,0.9868861178577861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862550862524,4.964377663912865,-2.356164647705521,7.320542311618386,3.5,3.5,1.0,0.6,0.00027333728685367435,1.000000382252986,0.0002733371823697202,197.66910267048735,0.0,2.0689043069586425e-08,0.05863274805920793,0.01984665845813107,9.293321785188402e-05,0.00018040406900179034,0.0006968149404928805,0.09226775620558526,0.09226775620558526,0.09226775620558526,0.09226767706371793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.0127362486,594.6825687426606,0.0,0.09226775620558526,0.092267756205458,0.092267756205458,0.375,0.375,0.5,9.276039129604651,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,26031.937471173795,19862.774290870682,0.7630155962407917,1.01645627664509,0.6246968156647613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424091088113808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03293983774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11686027498564,262.11686027498564,-11.033139725014337,246.4198657318162,277.8138548181553,121866.20756727851,121866.54144598663,-0.3338787081235231,0.0,nan,277.8138548181553,4.663854818155301,271.5350570008874,-1.6149429991125999,265.25625918361953,-7.8937408163804434,258.9774613663517,-14.172538633648287,252.6986635490839,-20.451336450916074,246.4198657318162,-26.730134268183775,1.0,1.0,26022.012520719443,26022.012520719443,277.09778924246086,3.9477892424608854,277.09778924246086,277.09778924246086,76772.90112901633,76772.90649417904,-0.005365162709495053,0.0,8546.071908451686,8546.071908451686,0.889368903634186,3881.8360310287408,277.09778924246086,3.9477892424608854,1.0,0.002,0.1533287016306387,0.005077437740173026,0.00023756056802208856,0.0017624394319825831,0.11878028401104428,0.11878028401104428,0.0,4.6716103208055415e-15,0.9999991382287547,0.9999991382287547,0.0,0.09226767669175884,7.951369916187737e-08,0.0,0.0,0.0,1601838.7450107522,268.11437471978036,0.0,1.0,1279360.658075895,2619.0772364719737,,,,,,,,,,,,,,,,,,,2.0
4814.0,-28.474265486938517,4.964377600102648,34.981551599520174,26.185436301771574,6.407963867757638,-24.986042551468834,-38.53941581966353,2.9197409322881325,-5.0356253736133,-5.035625373581477,39.96310184399053,41060.775816386216,25750.007657236623,25750.007657236623,66810.78347362284,76788.24727775251,76772.90505106434,25750.007657236623,102522.91270830097,102522.91270830097,102522.91270830097,128554.85010705805,124380.01678816092,4174.833318897126,0.0,90331.66271903084,54604.19237998522,39697.189265606234,26031.937398757083,65729.12666436331,19862.77422730325,1450.0,0.0,0.8868710390526484,2.8809147146151024,0.001494314320929203,1.0,1.0,-5.0356253736133,354163.7894739834,1552942.9013397943,4.384815578256264,1552942.9013397943,4.384815578256264,0.7630155959214782,0.09226775579897326,3.862523150179384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523150179384,1.2780323990074496,1.2783817509690465,3.022241965993281,6403.768066844951,15243.107769423557,6487.889466790444,0.00034358294469932234,23386.698074504908,2384.7795194592354,19392.735785799756,1977.5087094777275,0.8292207700299863,0.8292207700299862,35033.296573566906,35405.22815468563,0.9868860504613304,0.8,4228.147752639094,4273.035954225843,0.9868860504613304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625525056953,4.964377600102648,-2.356164733155808,7.320542333258457,3.5,3.5,1.0,0.6,0.0002733371823697202,1.0000003741056565,0.0002733370801127724,197.66910564320747,0.0,2.0653249460142112e-08,0.058531308970042745,0.019846679111380532,9.29331732334667e-05,0.0001804040091362535,0.0006968146616739522,0.09226775579905826,0.09226775579905826,0.09226775579905826,0.09226767673757735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.0236607126,594.682565177093,0.0,0.09226775579905826,0.09226775579897326,0.09226775579897326,0.375,0.375,0.5,9.276036757753495,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,26031.937398757083,19862.77422730325,0.7630155959214782,1.016456278428631,0.6246968109900103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409130825327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.032838398656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168582596082,262.1168582596082,-11.033141740391784,246.41986214072173,277.81385437849485,121866.20847815192,121866.54542984489,-0.33695169296556005,0.0,nan,277.81385437849485,4.663854378494875,271.53505593093985,-1.6149440690601296,265.2562574833856,-7.893742516614395,258.97745903583086,-14.172540964169116,252.69866058827623,-20.45133941172375,246.41986214072173,-26.730137859278244,1.0,1.0,26022.012520719443,26022.012520719443,277.097788980227,3.947788980227017,277.097788980227,277.097788980227,76772.89967407697,76772.90505106434,-0.005376987377530895,0.0,8546.071908451686,8546.071908451686,0.8893689202674158,3881.835765930281,277.097788980227,3.947788980227017,1.0,0.002,0.15332878106415884,0.0050774373682644265,0.0002375606910468325,0.0017624393089531903,0.11878034552341624,0.11878034552341624,0.0,2.2551405187698492e-17,0.9999991390976153,0.9999991390976153,0.0,0.09226767636544225,7.943353099953808e-08,0.0,0.0,0.0,1601838.7449032417,268.1143746263867,0.0,1.0,1279360.6583973723,2619.0772351561077,,,,,,,,,,,,,,,,,,,2.0
4815.0,-28.47426913126504,4.964377536557822,34.98155154926567,26.185436581168346,6.407963525179559,-24.98604586562079,-38.539420150313504,2.919740259535116,-5.035625424795967,-5.035625424758156,39.96310174870815,41060.77554689594,25750.00762538864,25750.00762538864,66810.78317228457,76788.24566858774,76772.90393622473,25750.00762538864,102522.91156161336,102522.91156161336,102522.91156161336,128554.84890745398,124380.01666098881,4174.832246465175,0.0,90331.66167120743,54604.192673342484,39697.187775405495,26031.937345840615,65729.1251212461,19862.774179717977,1450.0,0.0,0.8868710391371485,2.880914709182383,0.001494314320929203,1.0,1.0,-5.035625424795967,354163.78876723064,1552942.8972352918,4.38481557541712,1552942.8972352918,4.38481557541712,0.7630155956445421,0.09226775539087266,3.8625229453983345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625229453983345,1.2780324023319154,1.2783817541637266,3.0222417979002114,6403.7677106759065,15243.107769423557,6487.889691804664,0.00034358303310461633,23386.69904312807,2384.7796182313095,19392.736458382315,1977.5087780620615,0.8292207644447651,0.8292207644447651,35033.29508766663,35405.22815468563,0.9868859981391687,0.8,4228.147573306672,4273.035954225843,0.9868859981391687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625518181964,4.964377536557822,-2.3561647876464824,7.320542324204304,3.5,3.5,1.0,0.6,0.0002733370801127724,1.000000374608356,0.00027333697771845654,197.6691086199222,0.0,2.0213039419302425e-08,0.057283753714303075,0.01984669932441995,9.293312825231702e-05,0.00018040395186045535,0.0006968144035015454,0.09226775539104046,0.09226775539104046,0.09226775539104046,0.09226767657237364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.0346129056,594.6825616031281,0.0,0.09226775539104046,0.09226775539087266,0.09226775539087266,0.375,0.375,0.5,9.276034393200316,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,26031.937345840615,19862.774179717977,0.7630155956445421,1.0164562977073437,0.6246968215559522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424091523700682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0315908434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168562482171,262.1168562482171,-11.033143751782859,246.41985856996456,277.8138539264698,121866.21388551364,121866.55017071936,-0.33628520573758486,0.0,nan,277.8138539264698,4.6638539264698124,271.5350548551686,-1.6149451448313812,265.2562557838677,-7.893744216132291,258.97745671256655,-14.172543287433427,252.69865764126547,-20.451342358734507,246.41985856996456,-26.730141430035417,1.0,1.0,26022.012520719443,26022.012520719443,277.09778879859977,3.947788798599788,277.09778879859977,277.09778879859977,76772.8983100896,76772.90393622473,-0.005626135127386078,0.0,8546.071908451686,8546.071908451686,0.8893689331803578,3881.835560125326,277.09778879859977,3.947788798599788,1.0,0.002,0.15332886024541756,0.005077437005349029,0.00023756081370150867,0.0017624391863044527,0.11878040685075433,0.11878040685075433,0.0,5.9613772251942976e-15,0.9999991418317048,0.9999991418317048,0.0,0.09226767620961031,7.918126234604578e-08,0.0,0.0,0.0,1601838.744844323,268.114374575204,0.0,1.0,1279360.6585735516,2619.0772344349775,,,,,,,,,,,,,,,,,,,2.0
4816.0,-28.474272768585575,4.964377472092719,34.9815514985816,26.185437000263505,6.407962806535697,-24.986049211073517,-38.53942067418245,2.9197392490237135,-5.035625532107133,-5.035625532110402,39.96310163580236,41060.75913194055,25750.007735823034,25750.007735823034,66810.76686776358,76788.24403482354,76772.9023820045,25750.007735823034,102522.91011782753,102522.91011782753,102522.91011782753,128554.8473847056,124380.01621035398,4174.83117435162,0.0,90331.66008638163,54604.17630516573,39697.20420135099,26031.937266878074,65729.14146822906,19862.774110767525,1450.0,0.0,0.8868710389999116,2.880914697791908,0.001494314320929203,1.0,1.0,-5.035625532107133,354163.7872854235,1552942.8923709122,4.384815580028183,1552942.8923709122,4.384815580028183,0.7630155953103064,0.09226775498565444,3.8625226369012235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625226369012235,1.2780324072202764,1.2783817589225537,3.022241544955984,6403.767174717442,15243.107769423557,6487.890030402849,0.0003435831661356885,23386.700500699662,2384.779766862248,19392.737470474953,1977.5088812667886,0.8292207560401595,0.8292207560401595,35033.292849198035,35405.22815468563,0.9868859193172475,0.8,4228.147303147227,4273.035954225843,0.9868859193172475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625542021315,4.964377472092719,-2.3561648835072906,7.3205423556000095,3.5,3.5,1.0,0.6,0.00027333697771845654,1.0000003738882057,0.0002733368755210226,197.66911159091438,0.0,2.0240193140878315e-08,0.057360707361249146,0.01984671956461309,9.29331228110504e-05,0.00018040385490740614,0.0006968139733641,0.0922677549857923,0.0922677549857923,0.0922677549857923,0.09226767619329067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.0454759938,594.6825580573354,0.0,0.0922677549857923,0.09226775498565444,0.09226775498565444,0.375,0.375,0.5,9.276032029431445,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,26031.937266878074,19862.774110767525,0.7630155953103064,1.0164557968562138,0.6246964164561276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424091739437601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03166779705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11685420653686,262.11685420653686,-11.03314579346312,246.41985501363843,277.81385339943535,121866.21181692579,121866.55316621446,-0.3413492886803198,0.0,nan,277.81385339943535,4.663853399435368,271.53505372227613,-1.6149462777238455,265.2562540451164,-7.8937459548835704,258.9774543679571,-14.172545632042898,252.69865469079772,-20.451345309202253,246.41985501363843,-26.73014498636155,1.0,1.0,26022.012520719443,26022.012520719443,277.0977885093838,3.9477885093838267,277.0977885093838,277.0977885093838,76772.89630289056,76772.9023820045,-0.006079113940359093,0.0,8546.071908451686,8546.071908451686,0.8893689526333555,3881.8352500857295,277.0977885093838,3.9477885093838267,1.0,0.002,0.15332893941090311,0.005077436632066744,0.00023756093630412133,0.0017624390637019792,0.11878046815206067,0.11878046815206067,0.0,6.100588784141436e-15,0.9999991420026701,0.9999991420026701,0.0,0.09226767582016702,7.916548740900002e-08,0.0,0.0,0.0,1601838.7447207917,268.11437446789284,0.0,1.0,1279360.6589429383,2619.0772329230176,,,,,,,,,,,,,,,,,,,2.0
4817.0,-28.474276327850703,4.964377406741112,34.98155144752101,26.1854309932329,6.407962220621486,-24.98605247300361,-38.53942496990783,2.919738365774367,-5.03562563871742,-5.035625638774943,39.963101523567666,41060.773759225944,25750.00784220384,25750.00784220384,66810.78160142979,76788.24598296579,76772.90084817812,25750.00784220384,102522.90869038196,102522.90869038196,102522.90869038196,128554.84587878754,124380.01577614048,4174.830102647053,0.0,90331.66727436883,54604.19614822522,39697.19014015956,26031.93718840558,65729.12732856514,19862.774042242872,1450.0,0.0,0.8868710388638178,2.8809146864758475,0.001494314320929203,1.0,1.0,-5.03562563871742,354163.7858132969,1552942.887535378,4.384815584600839,1552942.887535378,4.384815584600839,0.7630155949780639,0.09226775458121168,3.8625238027719844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625238027719844,1.2780324115190884,1.2783817630919223,3.0222424470291256,6403.769086102183,15243.107769423557,6487.8888228613305,0.0003435826917077074,23386.69530257426,2384.7792368009727,19392.733861052544,1977.5085132081338,0.8292207860132301,0.8292207860132301,35033.301308807335,35405.22815468563,0.9868862172006635,0.8,4228.148324132449,4273.035954225843,0.9868862172006635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862556498562,4.964377406741112,-2.356164979102197,7.320542385843309,3.5,3.5,1.0,0.6,0.0002733368755210226,1.0000003658647258,0.0002733367755167382,197.66911449815038,0.0,2.020127597506593e-08,0.057250416113336845,0.019846739765889066,9.293307819267441e-05,0.0001804037973283482,0.0006968139612911978,0.09226775458130283,0.09226775458130283,0.09226775458130283,0.09226767581670994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.056338345,594.6825545118156,0.0,0.09226775458130283,0.09226775458121168,0.09226775458121168,0.375,0.375,0.5,9.276029666488498,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,26031.93718840558,19862.774042242872,0.7630155949780639,1.01645623967374,0.6246967733798193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424091954759781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0315575058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11685215923654,262.11685215923654,-11.033147840763434,246.41985148380837,277.8138528346649,121866.25851935497,121866.60080823176,-0.34228887676685144,0.0,nan,277.8138528346649,4.663852834664908,271.5350525644935,-1.6149474355064513,265.2562522943222,-7.893747705677754,258.9774520241509,-14.172547975849056,252.6986517539796,-20.451348246020387,246.41985148380837,-26.730148516191605,1.0,1.0,26022.012520719443,26022.012520719443,277.09778822324193,3.9477882232419574,277.09778822324193,277.09778822324193,76772.89337927797,76772.90084817812,-0.0074689001485239714,0.0,8546.071908451686,8546.071908451686,0.889368879116681,3881.8364217858443,277.09778822324193,3.9477882232419574,1.0,0.002,0.1533290185486201,0.005077436259022775,0.00023756105886405557,0.001762438941136703,0.11878052943202778,0.11878052943202778,0.0,7.585078398708589e-16,0.9999991423035546,0.9999991423035546,0.0,0.09226767544348655,7.913772513138459e-08,0.0,0.0,0.0,1601838.7445980671,268.11437436128256,0.0,1.0,1279360.65930991,2619.07723142094,,,,,,,,,,,,,,,,,,,2.0
4818.0,-28.474279995187622,4.96437734192106,34.98155139681646,26.185436930414312,6.407963785564894,-24.986055617111973,-38.539429230708606,2.919739407489702,-5.035625678937663,-5.035625678822682,39.96310143172169,41060.76362910715,25750.007778415136,25750.007778415136,66810.77140752229,76788.2409659628,76772.89982927531,25750.007778415136,102522.90760769045,102522.90760769045,102522.90760769045,128554.84474825987,124380.01571346198,4174.8290347978855,0.0,90331.66038153415,54604.18417560275,39697.195784368225,26031.93714056943,65729.13292493766,19862.773998825414,1450.0,0.0,0.8868710389916739,2.8809146822067233,0.001494314320929203,1.0,1.0,-5.035625678937663,354163.7852579186,1552942.8835787033,4.384815580304965,1552942.8835787033,4.384815580304965,0.7630155947123238,0.09226775417376762,3.862522689135498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862522689135498,1.2780324069019977,1.2783817583457542,3.02224158657949,6403.7672629126555,15243.107769423557,6487.8899746844845,0.00034358314424462266,23386.7002608474,2384.7797424041237,19392.73730392903,1977.508864283831,0.8292207574231913,0.8292207574231915,35033.29322821222,35405.22815468563,0.9868859326632584,0.8,4228.147348890224,4273.035954225843,0.9868859326632584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586255512156235,4.96437734192106,-2.3561650257875777,7.320542367708638,3.5,3.5,1.0,0.6,0.0002733367755167382,1.000000376973673,0.0002733366724760088,197.66911749366042,0.0,1.976775834764191e-08,0.05602182715721717,0.019846759533647413,9.29330339370696e-05,0.0001804037415796686,0.0006968135450564069,0.09226775417398012,0.09226775417398012,0.09226775417398012,0.09226767569328356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.06725816784,594.6825509485698,0.0,0.09226775417398012,0.09226775417376762,0.09226775417376762,0.375,0.375,0.5,9.27602731208802,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,-1.1499423635541461e-10,26031.93714056943,19862.773998825414,0.7630155947123238,1.0164559980400145,0.6246965660721302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409216546124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.030328916844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168502930462,262.1168502930462,-11.033149706953793,246.41984797654337,277.8138526095491,121866.25680269169,121866.56881177044,-0.3120090787754419,0.0,nan,277.8138526095491,4.66385260954911,271.53505168294754,-1.6149483170524377,265.2562507563468,-7.89374924365319,258.97744982974564,-14.17255017025434,252.6986489031444,-20.451351096855575,246.41984797654337,-26.73015202345661,1.0,1.0,26022.012520719443,26022.012520719443,277.0977880639695,3.94778806396954,277.0977880639695,277.0977880639695,76772.89835338642,76772.89982927531,-0.001475888886488974,0.0,8546.071908451686,8546.071908451686,0.8893689493396028,3881.8353025811753,277.0977880639695,3.94778806396954,1.0,0.002,0.153329097387876,0.005077435899686468,0.0002375611809942435,0.0017624388190184612,0.11878059049712175,0.11878059049712175,0.0,1.2704681057185141e-14,0.9999991455384372,0.9999991455384372,0.0,0.09226767533451818,7.883924943087749e-08,0.0,0.0,0.0,1601838.7445517678,268.1143743210623,0.0,1.0,1279360.6594483554,2619.077230854264,,,,,,,,,,,,,,,,,,,2.0
4819.0,-28.474283541125256,4.964377274673805,34.98155134492809,26.185431831423216,6.407960857437554,-24.986059101268896,-38.53942978950215,2.919736417582088,-5.0356258592254335,-5.035625859183717,39.96310129614818,41060.75647543973,25750.008069683117,25750.008069683117,66810.76454512285,76788.2427475673,76772.89771973534,25750.008069683117,102522.90578941845,102522.90578941845,102522.90578941845,128554.84281725048,124380.01485383399,4174.827963416497,0.0,90331.66422014944,54604.179041510855,39697.20575404287,26031.93702783203,65729.1427818749,19862.77390218311,1450.0,0.0,0.8868710385652575,2.880914663070214,0.001494314320929203,1.0,1.0,-5.0356258592254335,354163.7827684161,1552942.8777369028,4.38481559463226,1552942.8777369028,4.38481559463226,0.76301559430429,0.09226775377257754,3.8625232081127145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625232081127145,1.2780324209550686,1.2783817722709703,3.0222419594224896,6403.7680529222325,15243.107769423557,6487.8894755862975,0.00034358294815510363,23386.698112368576,2384.779523320255,19392.73581209115,1977.5087121587035,0.8292207698116593,0.8292207698116593,35033.29699393369,35405.22815468563,0.9868860652634671,0.8,4228.147803372912,4273.035954225843,0.9868860652634671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625614091318,4.964377274673805,-2.3561651758402293,7.320542450514035,3.5,3.5,1.0,0.6,0.0002733366724760088,1.0000003644947937,0.00027333657284625107,197.66912039001062,0.0,2.0367970042005937e-08,0.057722827099044825,0.019846779901617456,9.293302813305711e-05,0.0001804036443429517,0.000696813263102763,0.0922677537727922,0.0922677537727922,0.0922677537727922,0.09226767503603125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.07800331316,594.6825474400972,0.0,0.0922677537727922,0.09226775377257754,0.09226775377257754,0.375,0.375,0.5,9.276024950019343,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,26031.93702783203,19862.77390218311,0.76301559430429,1.0164557412050443,0.6246963635552297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424092382560347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03202991679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11684817761164,262.11684817761164,-11.033151822388334,246.41984446786336,277.81385188736004,121866.25449975427,121866.60818002585,-0.35368027159639814,0.0,nan,277.81385188736004,4.663851887360067,271.5350504034604,-1.6149495965395886,265.2562489195612,-7.89375108043879,258.977447435662,-14.172552564337991,252.69864595176267,-20.451354048237306,246.41984446786336,-26.73015553213662,1.0,1.0,26022.012520719443,26022.012520719443,277.09778763676525,3.94778763676527,277.09778763676525,277.09778763676525,76772.88971501908,76772.89771973534,-0.008004716262803413,0.0,8546.071908451686,8546.071908451686,0.8893689166142957,3881.8358241532783,277.09778763676525,3.94778763676527,1.0,0.002,0.15332917651002692,0.005077435513070368,0.0002375613034937979,0.0017624386965264015,0.11878065174689895,0.11878065174689895,0.0,2.0199553835142936e-14,0.9999991424725235,0.9999991424725235,0.0,0.09226767465044348,7.912213405235342e-08,0.0,0.0,0.0,1601838.74434423,268.11437414077454,0.0,1.0,1279360.6600689383,2619.0772283141087,,,,,,,,,,,,,,,,,,,2.0
4820.0,-28.47428786424294,4.964377209216604,34.98155129408748,26.185431237705075,6.407962854848318,-24.98606279233368,-38.53943412015212,2.919737782939737,-5.035625841212209,-5.0356258412191215,39.963101222609154,41060.76022928384,25750.00785487199,25750.00785487199,66810.76808415583,76788.2410119344,76772.89716736675,25750.00785487199,102522.90502223875,102522.90502223875,102522.90502223875,128554.84202925407,124380.0151302433,4174.826899010776,0.0,90331.66641232847,54604.18696283003,39697.1993883316,26031.93700701532,65729.13639534693,19862.77388093021,1450.0,0.0,0.8868710389231872,2.880914664982211,0.001494314320929203,1.0,1.0,-5.035625841212209,354163.7830171511,1552942.8745683192,4.38481558260607,1552942.8745683192,4.38481558260607,0.763015594098027,0.0922677533635125,3.8625236291444573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625236291444573,1.2780324148389446,1.2783817660258376,3.022242303323117,6403.768781606394,15243.107769423557,6487.889015230642,0.0003435827672871583,23386.696130668537,2384.779321243089,19392.73443605729,1977.5085718423,0.8292207812383683,0.8292207812383683,35033.30004895843,35405.22815468563,0.9868861728383185,0.8,4228.148172082032,4273.035954225843,0.9868861728383185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862556772028,4.964377209216604,-2.356165180228169,7.320542389444773,3.5,3.5,1.0,0.6,0.00027333657284625107,1.0000004443828694,0.0002733364513802145,197.66912392116774,0.0,1.969372657546976e-08,0.0558120211148813,0.019846799595344033,9.293298315197305e-05,0.00018040358969427801,0.0006968131279766304,0.09226775336359978,0.09226775336359978,0.09226775336359978,0.09226767513450523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.0889754618,594.6825438606983,0.0,0.09226775336359978,0.0922677533635125,0.0922677533635125,0.375,0.375,0.5,9.276022603139275,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26031.93700701532,19862.77388093021,0.763015594098027,1.0164558938109747,0.6246964813642463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424092592472861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0301191108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168462353737,262.1168462353737,-11.033153764626263,246.41984086856328,277.8138516021843,121866.30434384938,121866.62906732912,-0.3247234797651178,0.0,nan,277.8138516021843,4.663851602184309,271.53504945545984,-1.614950544540136,265.2562473087358,-7.893752691264183,258.9774451620117,-14.172554837988287,252.69864301528747,-20.451356984712504,246.41984086856328,-26.730159131436693,1.0,1.0,26022.012520719443,26022.012520719443,277.0977875900956,3.947787590095629,277.0977875900956,277.0977875900956,76772.89390317688,76772.89716736675,-0.0032641898724250495,0.0,8546.071908451686,8546.071908451686,0.8893688900651662,3881.8362472901795,277.0977875900956,3.947787590095629,1.0,0.002,0.15332925508671016,0.005077435165624203,0.00023756142524582907,0.0017624385747539851,0.11878071262291454,0.11878071262291454,0.0,-1.8561541192951836e-16,0.999999148384005,0.999999148384005,0.0,0.09226767478681792,7.857669458206789e-08,0.0,0.0,0.0,1601838.7443649657,268.11437415878777,0.0,1.0,1279360.660006934,2619.0772285679045,,,,,,,,,,,,,,,,,,,2.0
4821.0,-28.47429137499876,4.9643771437116,34.981551243254934,26.185431621875637,6.407962188191789,-24.986066018679608,-38.539438450802095,2.9197368318730232,-5.035625908972463,-5.0356259089524995,39.96310112116066,41060.759593576164,25750.007860610054,25750.007860610054,66810.76745418622,76788.23944100572,76772.89591478779,25750.007860610054,102522.90377539785,102522.90377539785,102522.90377539785,128554.84072145102,124380.0148845773,4174.825836873727,0.0,90331.66492609533,54604.186161302736,39697.198627547325,26031.936946053178,65729.1355736005,19862.77382669456,1450.0,0.0,0.8868710389456663,2.880914657789855,0.001494314320929203,1.0,1.0,-5.035625908972463,354163.782081484,1552942.8701980973,4.384815581850787,1552942.8701980973,4.384815581850787,0.7630155938014458,0.09226775295753022,3.8625233392390124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625233392390124,1.278032419491287,1.2783817705242062,3.022242065484118,6403.768277654096,15243.107769423557,6487.889333609088,0.0003435828923740328,23386.6975011968,2384.779460998078,19392.735387711768,1977.50866888405,0.8292207733357545,0.8292207733357545,35033.29794539185,35405.22815468563,0.9868860987666227,0.8,4228.147918203831,4273.035954225843,0.9868860987666227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586255689589485,4.9643771437116,-2.356165247364464,7.320542391076064,3.5,3.5,1.0,0.6,0.0002733364513802145,1.0000003608783954,0.00027333635273903015,197.66912678878126,0.0,2.4010085032239836e-08,0.06804458098136769,0.019846823605429064,9.293293817090847e-05,0.00018040351320930604,0.0006968127802516581,0.09226775295770694,0.09226775295770694,0.09226775295770694,0.09226767490649276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.09978665365,594.6825403323829,0.0,0.09226775295770694,0.09226775295753022,0.09226775295753022,0.375,0.375,0.5,9.276020261613024,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,26031.936946053178,19862.77382669456,0.7630155938014458,1.01645589693439,0.624696479502582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424092848392909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04235167067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168442665052,262.1168442665052,-11.033155733494766,246.41983731121744,277.8138512217931,121866.30290714944,121866.63208300636,-0.32917585693242013,0.0,nan,277.8138512217931,4.663851221793095,271.5350484396779,-1.6149515603220834,265.2562456575626,-7.893754342437376,258.97744287544765,-14.172557124552327,252.69864009333253,-20.45135990666745,246.41983731121744,-26.730162688782542,1.0,1.0,26022.012520719443,26022.012520719443,277.09778737579444,3.947787375794462,277.09778737579444,277.09778737579444,76772.89178510674,76772.89591478779,-0.0041296810522908345,0.0,8546.071908451686,8546.071908451686,0.889368908345824,3881.8359559352075,277.09778737579444,3.947787375794462,1.0,0.002,0.15332933350005265,0.0050774348030633324,0.00023756154670257122,0.0017624384533047866,0.1187807733512856,0.1187807733512856,0.0,7.357829623355627e-15,0.9999991501544175,0.9999991501544175,0.0,0.09226767454418797,7.84133422546865e-08,0.0,0.0,0.0,1601838.7442869628,268.1143740910275,0.0,1.0,1279360.6602401778,2619.0772276131975,,,,,,,,,,,,,,,,,,,2.0
4822.0,-28.474294947678825,4.964377078111116,34.981551192444925,26.185425544995837,6.407961702620448,-24.986069282648856,-38.539442711602874,2.919736037590329,-5.035625979029305,-5.035625979002651,39.96310102014614,41060.77444999877,25750.00787206795,25750.00787206795,66810.78232206672,76788.24139000756,76772.89466500017,25750.00787206795,102522.90253706812,102522.90253706812,102522.90253706812,128554.83942150939,124380.01464443214,4174.824777077247,0.0,90331.67225476853,54604.20641649043,39697.18426475345,26031.936884441267,65729.12114919472,19862.773771987337,1450.0,0.0,0.8868710389549663,2.880914650353724,0.001494314320929203,1.0,1.0,-5.035625979029305,354163.78111410403,1552942.8658456488,4.384815581538316,1552942.8658456488,4.384815581538316,0.7630155935057945,0.09226775255415282,3.862524532364593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524532364593,1.2780324233709335,1.27838177427884,3.0222429898740852,6403.770236325512,15243.107769423557,6487.888096191439,0.00034358240620853647,23386.692174474952,2384.778917823615,19392.73168898761,1977.5082917191507,0.8292208040499849,0.8292208040499849,35033.306602763005,35405.22815468563,0.9868864036137256,0.8,4228.148963056813,4273.035954225843,0.9868864036137256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625571432351,4.964377078111116,-2.356165316222345,7.320542394333461,3.5,3.5,1.0,0.6,0.00027333635273903015,1.0000003672437279,0.00027333625235800586,197.6691297069751,0.0,1.949831677767535e-08,0.055258229747931945,0.01984684310374584,9.293289391536507e-05,0.00018040345882366508,0.0006968127854298321,0.092267752554275,0.092267752554275,0.092267752554275,0.09226767466930173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.1105758991,594.6825368112404,0.0,0.092267752554275,0.09226775255415282,0.09226775255415282,0.375,0.375,0.5,9.27601792506872,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,26031.936884441267,19862.773771987337,0.7630155935057945,1.016456346197248,0.624696842618621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424093056222738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02956531943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168422866808,262.1168422866808,-11.033157713319156,246.41983377914818,277.8138507942136,121866.35042088447,121866.68142845378,-0.3310075693042818,0.0,nan,277.8138507942136,4.663850794213602,271.53504739120046,-1.6149526087995127,265.2562439881872,-7.893756011812798,258.97744058517435,-14.172559414825628,252.69863718216124,-20.451362817838742,246.41983377914818,-26.7301662208518,1.0,1.0,26022.012520719443,26022.012520719443,277.0977871595031,3.94778715950315,277.0977871595031,277.0977871595031,76772.88877255908,76772.89466500017,-0.00589244109869469,0.0,8546.071908451686,8546.071908451686,0.8893688331105312,3881.837155026416,277.0977871595031,3.94778715950315,1.0,0.002,0.15332941174704223,0.005077434440791866,0.00023756166790044324,0.0017624383321051748,0.11878083395022161,0.11878083395022161,0.0,5.61790197695089e-15,0.9999991519573235,0.9999991519573235,0.0,0.09226767430716099,7.824699183312856e-08,0.0,0.0,0.0,1601838.7442063165,268.1143740209707,0.0,1.0,1279360.6604813295,2619.077226626135,,,,,,,,,,,,,,,,,,,2.0
4823.0,-28.474298623019592,4.964377015041808,34.98155114299859,26.18543137740346,6.407963667728306,-24.98607239394522,-38.539443200547225,2.9197374386523167,-5.035625924082808,-5.035625924112957,39.96310095788126,41060.75035025134,25750.00756832352,25750.00756832352,66810.75791857486,76788.23639903218,76772.89437839063,25750.00756832352,102522.90194671415,102522.90194671415,102522.90194671415,128554.83882735597,124380.01510127827,4174.8237260776905,0.0,90331.665933379,54604.181017980634,39697.20546155374,26031.936880641813,65729.14234219556,19862.773764676436,1450.0,0.0,0.8868710394599882,2.8809146561859866,0.001494314320929203,1.0,1.0,-5.035625924082808,354163.78187283396,1552942.8631629518,4.384815564569929,1552942.8631629518,4.384815564569929,0.7630155933363159,0.09226775214634274,3.862523529084175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523529084175,1.2780324170910637,1.2783817678689569,3.022242219704947,6403.768604429526,15243.107769423557,6487.8891271644725,0.0003435828112645421,23386.696612511543,2384.7793703774014,19392.734770634997,1977.5086059597313,0.8292207784600142,0.8292207784600142,35033.29932291665,35405.22815468563,0.9868861472726215,0.8,4228.148084456481,4273.035954225843,0.9868861472726215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862550586338,4.964377015041808,-2.3561652929392918,7.3205423079811,3.5,3.5,1.0,0.6,0.00027333625235800586,1.0000003777964737,0.0002733361490925726,197.66913270902307,0.0,1.9842229711201417e-08,0.05623287900154482,0.01984686294597555,9.293288883686137e-05,0.0001804033635211445,0.0006968122363263463,0.0922677521464474,0.0922677521464474,0.0922677521464474,0.09226767490863401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.1214590652,594.6825332613943,0.0,0.0922677521464474,0.09226775214634274,0.09226775214634274,0.375,0.375,0.5,9.276015607930619,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,26031.936880641813,19862.773764676436,0.7630155933363159,1.0164556471884,0.6246962745456658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424093267718368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03053996869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168405113486,262.1168405113486,-11.033159488651393,246.41983027230637,277.81385075039094,121866.35556672982,121866.65238514052,-0.29681841072465703,0.0,nan,277.81385075039094,4.663850750390964,271.535046654774,-1.6149533452259561,265.25624255915676,-7.893757440843217,258.9774384635402,-14.172561536459796,252.6986343679233,-20.451365632076687,246.41983027230637,-26.730169727693607,1.0,1.0,26022.012520719443,26022.012520719443,277.09778718085585,3.947787180855869,277.09778718085585,277.09778718085585,76772.89435414577,76772.89437839063,-2.424485865049064e-05,0.0,8546.071908451686,8546.071908451686,0.8893688963746985,3881.836146729596,277.09778718085585,3.947787180855869,1.0,0.002,0.15332948932094756,0.005077434104724374,0.00023756178811699366,0.0017624382118841537,0.11878089405849683,0.11878089405849683,0.0,1.1475195793586579e-15,0.9999991592521751,0.9999991592521751,0.0,0.0922676745724308,7.757391192683912e-08,0.0,0.0,0.0,1601838.744269569,268.11437407591717,0.0,1.0,1279360.6602921896,2619.0772274003048,,,,,,,,,,,,,,,,,,,2.0
4824.0,-28.474302112377607,4.9643769530620325,34.98155109410147,26.185425999015592,6.4079613863485525,-24.986075762505134,-38.5394475311972,2.919735036476273,-5.035625935331041,-5.035625935318953,39.963100874838894,41060.76037607382,25750.007437581036,25750.007437581036,66810.76781365485,76788.23825319341,76772.89355637427,25750.007437581036,102522.9009939553,102522.9009939553,102522.9009939553,128554.83784009115,124380.01515977777,4174.822680313367,0.0,90331.67070651955,54604.19390543658,39697.19644564774,26031.93684613584,65729.13329178358,19862.773732177855,1450.0,0.0,0.8868710397034161,2.8809146549920426,0.001494314320929203,1.0,1.0,-5.035625935331041,354163.7817175115,1552942.8595851841,4.384815556390925,1552942.8595851841,4.384815556390925,0.7630155930992999,0.09226775174310839,3.8625242285434993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625242285434993,1.2780324284237623,1.2783817790727696,3.022242740199693,6403.769707295435,15243.107769423557,6487.88843041385,0.00034358253752015175,23386.693613202857,2384.779064533032,19392.73268800076,1977.5083935901416,0.8292207957542437,0.8292207957542437,35033.30439822397,35405.22815468563,0.9868863259865406,0.8,4228.148696992306,4273.035954225843,0.9868863259865406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625477640145,4.9643769530620325,-2.3561653177499178,7.32054227081195,3.5,3.5,1.0,0.6,0.0002733361490925726,1.0000003586788953,0.0002733360510526998,197.66913555915897,0.0,2.041238863124047e-08,0.05784870938093549,0.01984688335836418,9.293284385583881e-05,0.00018040330523673377,0.0006968121373862125,0.09226775174324402,0.09226775174324402,0.09226775174324402,0.09226767489572088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.13218508847,594.6825297617395,0.0,0.09226775174324402,0.09226775174310839,0.09226775174310839,0.375,0.375,0.5,9.27601330250954,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26031.93684613584,19862.773732177855,0.7630155930992999,1.0164559376900604,0.6246965130940892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424093485291316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03215579907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168385341918,262.1168385341918,-11.033161465808178,246.4198267796251,277.81385028875866,121866.36498404152,121866.69554563395,-0.33056159243067273,0.0,nan,277.81385028875866,4.663850288758681,271.53504558693203,-1.6149544130679487,265.2562408851049,-7.89375911489509,258.97743618327854,-14.172563816721436,252.69863148145177,-20.451368518548207,246.4198267796251,-26.730173220374866,1.0,1.0,26022.012520719443,26022.012520719443,277.0977870734634,3.9477870734634166,277.0977870734634,277.0977870734634,76772.88625198399,76772.89355637427,-0.007304390281205997,0.0,8546.071908451686,8546.071908451686,0.8893688522686733,3881.8368496862167,277.0977870734634,3.9477870734634166,1.0,0.002,0.15332956651485993,0.005077433758087242,0.00023756190771222007,0.0017624380922926642,0.11878095385611004,0.11878095385611004,0.0,4.8841139466127e-15,0.9999991633705982,0.9999991633705982,0.0,0.09226767454919445,7.719391394229963e-08,0.0,0.0,0.0,1601838.7442566198,268.11437406466894,0.0,1.0,1279360.6603309112,2619.0772272418194,,,,,,,,,,,,,,,,,,,2.0
