time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4825.0,-28.47430571652506,4.96437689150996,34.9815510454378,26.18542561484503,6.407962741523982,-24.986078870720583,-38.539451791997976,2.9197358957183677,-5.035625976921779,-5.035625976939378,39.96310078378175,41060.765148708255,25750.007386257043,25750.007386257043,66810.7725349653,76788.23678601155,76772.89251663748,25750.007386257043,102522.89990289453,102522.89990289453,102522.89990289453,128554.83670100497,124380.01506271522,4174.821638289759,0.0,90331.6720936403,54604.20156776663,39697.18947319297,26031.936798110444,65729.12627130342,19862.773688668916,1450.0,0.0,0.8868710398214693,2.880914650577458,0.001494314320929203,1.0,1.0,-5.035625976921779,354163.78114321077,1552942.8556621885,4.384815552424418,1552942.8556621885,4.384815552424418,0.7630155928355925,0.09226775134470992,3.8625244941295165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625244941295165,1.278032424647375,1.2783817751700455,3.022242956938463,6403.770166538881,15243.107769423557,6487.888140280169,0.0003435824235304186,23386.69236426371,2384.778937176682,19392.731820771773,1977.5083051573956,0.8292208029556607,0.8292208029556608,35033.30632532763,35405.22815468563,0.9868863938445508,0.8,4228.148929573303,4273.035954225843,0.9868863938445508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625466560892,4.96437689150996,-2.3561653647109475,7.320542256220907,3.5,3.5,1.0,0.6,0.0002733360510526998,1.0000003704783678,0.00027333594978764327,197.66913850305582,0.0,1.9379456911413957e-08,0.05492138088694715,0.019846902737821092,9.293279960033734e-05,0.00018040325145236245,0.0006968119775553562,0.09226775134481437,0.09226775134481437,0.09226775134481437,0.09226767476661596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.1428333459,594.6825262870344,0.0,0.09226775134481437,0.09226775134470992,0.09226775134470992,0.375,0.375,0.5,9.27601100516106,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,26031.936798110444,19862.773688668916,0.7630155928355925,1.0164561180867866,0.6246966524281171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424093691854458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02922847057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168367120659,262.1168367120659,-11.033163287934087,246.41982331176195,277.81385011236983,121866.40364955581,121866.70829144289,-0.3046418870809038,0.0,nan,277.81385011236983,4.6638501123698575,271.5350447522485,-1.6149552477514817,265.2562393921263,-7.8937606078736735,258.97743403200514,-14.172565967994842,252.6986286718835,-20.451371328116466,246.41982331176195,-26.730176688238032,1.0,1.0,26022.012520719443,26022.012520719443,277.0977869101804,3.9477869101804117,277.0977869101804,277.0977869101804,76772.88932261425,76772.89251663748,-0.003194023229298182,0.0,8546.071908451686,8546.071908451686,0.8893688355215325,3881.837116600164,277.0977869101804,3.9477869101804117,1.0,0.002,0.15332964344415997,0.005077433406977805,0.00023756202688253404,0.0017624379731190477,0.11878101344126701,0.11878101344126701,0.0,1.5816341292218539e-15,0.9999991662384007,0.9999991662384007,0.0,0.092267674415402,7.692930792655129e-08,0.0,0.0,0.0,1601838.7442087438,268.1143740230782,0.0,1.0,1279360.6604740703,2619.077226655839,,,,,,,,,,,,,,,,,,,2.0
4826.0,-28.474309309566905,4.964376830113779,34.98155099688181,26.185425964090996,6.407962278111256,-24.986082150798957,-38.539452315866924,2.91973511934347,-5.035626031062861,-5.0356260310709375,39.96310068956214,41060.74964360184,25750.007367550643,25750.007367550643,66810.75701115248,76788.23519031897,76772.89138969446,25750.007367550643,102522.8987572451,102522.8987572451,102522.8987572451,128554.8355017908,124380.01490251554,4174.8205992752555,0.0,90331.67088085167,54604.186442144,39697.20493189742,26031.936744545696,65729.1416764431,19862.773640657462,1450.0,0.0,0.8868710398871409,2.8809146448306744,0.001494314320929203,1.0,1.0,-5.035626031062861,354163.7803956007,1552942.8516025872,4.384815550217899,1552942.8516025872,4.384815550217899,0.7630155925612865,0.09226775094886809,3.862524257511703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524257511703,1.2780324284495095,1.2783817788437926,3.022242762805058,6403.769755193492,15243.107769423557,6487.888400153572,0.0003435825256312818,23386.69348294131,2384.779051250051,19392.732597550763,1977.5083843668087,0.8292207965053368,0.8292207965053368,35033.30460841851,35405.22815468563,0.986886333388002,0.8,4228.148722360561,4273.035954225843,0.986886333388002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586254625227625,4.964376830113779,-2.3561654207890332,7.320542250902813,3.5,3.5,1.0,0.6,0.00027333594978764327,1.0000003693368122,0.0002733358488346522,197.66914143788162,0.0,2.001697648026234e-08,0.05672811134506347,0.01984692275479757,9.293279415908798e-05,0.00018040315562855528,0.0006968115647469537,0.09226775094897291,0.09226775094897291,0.09226775094897291,0.09226767458939478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.15343462105,594.6825228274844,0.0,0.09226775094897291,0.09226775094886809,0.09226775094886809,0.375,0.375,0.5,9.276008714374074,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26031.936744545696,19862.773640657462,0.7630155925612865,1.0164556436783203,0.6246962701221115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424093905212911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.031035201035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116834852467,262.116834852467,-11.033165147532998,246.4198198495902,277.8138498553439,121866.40398530192,121866.7148923115,-0.3109070095789491,0.0,nan,277.8138498553439,4.663849855343926,271.53504385419336,-1.614956145806616,265.2562378530421,-7.893762146957897,258.9774318518917,-14.172568148108269,252.6986258507409,-20.451374149259067,246.4198198495902,-26.73018015040978,1.0,1.0,26022.012520719443,26022.012520719443,277.0977867241821,3.9477867241820945,277.0977867241821,277.0977867241821,76772.88775536422,76772.89138969446,-0.003634330234490335,0.0,8546.071908451686,8546.071908451686,0.8893688504420162,3881.8368787992617,277.0977867241821,3.9477867241820945,1.0,0.002,0.15332972015609192,0.005077433054522575,0.0002375621457098906,0.0017624378542932901,0.1187810728549453,0.1187810728549453,0.0,3.180615493203476e-15,0.999999168594264,0.999999168594264,0.0,0.0922676742369307,7.671193738991891e-08,0.0,0.0,0.0,1601838.7441464185,268.1143739689371,0.0,1.0,1279360.6606604375,2619.0772258930147,,,,,,,,,,,,,,,,,,,2.0
4827.0,-28.474313603739052,4.9643767694588465,34.98155094873826,26.185426278412365,6.407961955722668,-24.986086047792902,-38.53945668144149,2.9197343997764733,-5.035626057177467,-5.035626057182001,39.96310060435319,41060.74683496626,25750.00727860018,25750.00727860018,66810.75411356644,76788.23329674918,76772.89048295183,25750.00727860018,102522.89776155201,102522.89776155201,102522.89776155201,128554.83446561721,124380.01490092192,4174.819564695302,0.0,90331.66975831917,54604.18462075638,39697.205708403104,26031.936704065196,65729.1424124683,19862.773603389775,1450.0,0.0,0.886871040062762,2.880914642058747,0.001494314320929203,1.0,1.0,-5.035626057177467,354163.7800349953,1552942.8479315685,4.384815544317154,1552942.8479315685,4.384815544317154,0.7630155923161862,0.09226775055319122,3.8625240383326633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625240383326633,1.278032431988017,1.2783817822542394,3.0222425829400854,6403.769374081197,15243.107769423557,6487.88864092663,0.00034358262022789925,23386.694519398425,2384.7791569392634,19392.733317237547,1977.508457754437,0.8292207905290749,0.829220790529075,35033.30301804588,35405.22815468563,0.9868862773871113,0.8,4228.148530419432,4273.035954225843,0.9868862773871113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625443321126,4.9643767694588465,-2.3561654561559875,7.320542225614834,3.5,3.5,1.0,0.6,0.0002733358488346522,1.000000441407591,0.0002733357281821869,197.66914494539645,0.0,1.9955291073138644e-08,0.05655329490127492,0.019846942710088643,9.293274881535865e-05,0.00018040310001929353,0.000696811310414253,0.09226775055331417,0.09226775055331417,0.09226775055331417,0.0922676745188888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.16403243033,594.6825193695067,0.0,0.09226775055331417,0.09226775055319122,0.09226775055319122,0.375,0.375,0.5,9.276006433342523,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26031.936704065196,19862.773603389775,0.7630155923161862,1.0164555882124664,0.6246962203964092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424094117913944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03086038459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168329112897,262.1168329112897,-11.033167088710286,246.41981627225275,277.81384955032667,121866.404126449,121866.72867258936,-0.3245461403681737,0.0,nan,277.81384955032667,4.663849550326688,271.53504289471203,-1.6149571052879423,265.25623623909684,-7.893763760903141,258.9774295834823,-14.172570416517658,252.69862292786752,-20.45137707213246,246.41981627225275,-26.73018372774723,1.0,1.0,26022.012520719443,26022.012520719443,277.0977865919705,3.947786591970498,277.0977865919705,277.0977865919705,76772.88613354307,76772.89048295183,-0.0043494087585713714,0.0,8546.071908451686,8546.071908451686,0.8893688642628577,3881.8366585243266,277.0977865919705,3.947786591970498,1.0,0.002,0.15332979653616127,0.005077432708747593,0.00023756226403686832,0.0017624377359664173,0.11878113201843415,0.11878113201843415,0.0,3.2855662635000726e-15,0.9999991721909932,0.9999991721909932,0.0,0.09226767417311628,7.638007494391049e-08,0.0,0.0,0.0,1601838.744116356,268.1143739428225,0.0,1.0,1279360.6607503328,2619.0772255250704,,,,,,,,,,,,,,,,,,,2.0
4828.0,-28.47431705476394,4.964376709307765,34.98155090086888,26.185426592733734,6.4079615513408505,-24.986089194153323,-38.539461012091465,2.919733690730123,-5.035626093862504,-5.035626093852643,39.96310051597846,41060.74719164126,25750.00721813805,25750.00721813805,66810.75440977931,76788.23177125597,76772.88949049337,25750.00721813805,102522.89670863142,102522.89670863142,102522.89670863142,128554.83336737247,124380.01483342228,4174.818533950195,0.0,90331.66865672177,54604.18514131992,39697.203906002054,26031.936658741048,65729.14056474311,19862.773562156755,1450.0,0.0,0.8868710401960259,2.8809146381648567,0.001494314320929203,1.0,1.0,-5.035626093862504,354163.7795284328,1552942.8441245903,4.384815539839577,1552942.8441245903,4.384815539839577,0.7630155920607313,0.0922677501593106,3.8625238227322116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625238227322116,1.2780324355182833,1.278381785631265,3.022242405894678,6403.768998943225,15243.107769423557,6487.888877925185,0.00034358271334159206,23386.695539608187,2384.7792609717067,19392.734025642087,1977.5085299915963,0.8292207846464736,0.8292207846464736,35033.301453639615,35405.22815468563,0.9868862223005603,0.8,4228.14834161217,4273.035954225843,0.9868862223005603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625430269231,4.964376709307765,-2.356165499118119,7.320542208425884,3.5,3.5,1.0,0.6,0.0002733357281821869,1.0000003547385856,0.0002733356312194917,197.66914776422178,0.0,2.38492696487131e-08,0.06758883018445293,0.019846966559358293,9.293270383439925e-05,0.00018040302434778766,0.0006968109792362691,0.09226775015945202,0.09226775015945202,0.09226775015945202,0.09226767440804276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.1745739202,594.6825159297284,0.0,0.09226775015945202,0.0922677501593106,0.0922677501593106,0.375,0.375,0.5,9.276004160803563,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,26031.936658741048,19862.773562156755,0.7630155920607313,1.016455621292824,0.6246962433838076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409437212052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04189591987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11683097256224,262.11683097256224,-11.033169027437737,246.41981274557799,277.8138491995464,121866.40817274027,121866.73230929664,-0.3241365563980148,0.0,nan,277.8138491995464,4.663849199546405,271.5350419087531,-1.6149580912468764,265.25623461795885,-7.893765382041124,258.97742732716534,-14.172572672834633,252.6986200363717,-20.451379963628284,246.41981274557799,-26.730187254421992,1.0,1.0,26022.012520719443,26022.012520719443,277.09778643916945,3.9477864391694766,277.09778643916945,277.09778643916945,76772.88463445436,76772.88949049337,-0.004856039013247937,0.0,8546.071908451686,8546.071908451686,0.8893688778580428,3881.8364418458727,277.09778643916945,3.9477864391694766,1.0,0.002,0.15332987263384537,0.005077432362272452,0.00023756238192112862,0.0017624376180828776,0.1187811909605643,0.1187811909605643,0.0,4.006343867768436e-15,0.9999991752515033,0.9999991752515033,0.0,0.09226767406162237,7.609768823957533e-08,0.0,0.0,0.0,1601838.7440741272,268.1143739061375,0.0,1.0,1279360.6608766043,2619.077225008203,,,,,,,,,,,,,,,,,,,2.0
4829.0,-28.474320572046153,4.964376649459184,34.981550853173516,26.185426907055103,6.407961122650302,-24.986092402576432,-38.539465272892244,2.9197329531809415,-5.035626139560804,-5.0356261396041795,39.96310042526181,41060.747172229916,25750.00718183816,25750.00718183816,66810.75435406808,76788.23021066275,76772.88843231898,25750.00718183816,102522.89561415714,102522.89561415714,102522.89561415714,128554.8322235627,124380.0147169948,4174.817506567889,0.0,90331.66750474407,54604.185550957634,39697.20217087381,26031.936609405555,65729.13878027936,19862.773517659352,1450.0,0.0,0.8868710402919859,2.880914633314248,0.001494314320929203,1.0,1.0,-5.035626139560804,354163.77889740793,1552942.8402157703,4.384815536615385,1552942.8402157703,4.384815536615385,0.7630155917974526,0.09226774976758431,3.8625235979604398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625235979604398,1.2780324391318414,1.2783817891218827,3.022242221476182,6403.768608182561,15243.107769423557,6487.889124793442,0.0003435828103329941,23386.69660230494,2384.7793693366175,19392.73476354783,1977.5086052370411,0.8292207785188664,0.8292207785188664,35033.29982268584,35405.22815468563,0.9868861648707101,0.8,4228.148144773328,4273.035954225843,0.9868861648707101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625422433214,4.964376649459184,-2.3561655486469024,7.320542198106086,3.5,3.5,1.0,0.6,0.0002733356312194917,1.0000003615493427,0.0002733355323952096,197.66915063716675,0.0,1.916653332455408e-08,0.05431795544178626,0.01984698572589162,9.293265957895822e-05,0.00018040297164053346,0.0006968107351037485,0.09226774976763866,0.09226774976763866,0.09226774976763866,0.0922676742626747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.1850684486,594.6825125051383,0.0,0.09226774976763866,0.09226774976758431,0.09226774976758431,0.375,0.375,0.5,9.276001895644715,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,26031.936609405555,19862.773517659352,0.7630155917974526,1.016455648040732,0.6246962600482044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409457641444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02862504513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168290276059,262.1168290276059,-11.033170972394089,246.41980924868906,277.81384880652257,121866.41135072098,121866.7365286908,-0.3251779698167896,0.0,nan,277.81384880652257,4.663848806522594,271.5350408949564,-1.6149591050435674,265.2562329833891,-7.893767016610866,258.9774250718225,-14.172574928177482,252.6986171602558,-20.451382839744184,246.41980924868906,-26.730190751310914,1.0,1.0,26022.012520719443,26022.012520719443,277.097786269598,3.947786269597998,277.097786269598,277.097786269598,76772.88306089315,76772.88843231898,-0.0053714258392574266,0.0,8546.071908451686,8546.071908451686,0.8893688920315465,3881.836215950242,277.097786269598,3.947786269597998,1.0,0.002,0.1533299484861234,0.005077432015200877,0.00023756249942073163,0.0017624375005776001,0.11878124971036581,0.11878124971036581,0.0,-1.6683703030206942e-15,0.9999991779111194,0.9999991779111194,0.0,0.09226767391529318,7.585229112528269e-08,0.0,0.0,0.0,1601838.744021521,268.1143738604392,0.0,1.0,1279360.6610339065,2619.07722436434,,,,,,,,,,,,,,,,,,,2.0
4830.0,-28.474324083790986,4.964376589718533,34.98155080555795,26.18542722137647,6.407960669450269,-24.98609560846665,-38.539465761836595,2.919732194126178,-5.0356261943116465,-5.0356261943151175,39.96310033217417,41060.732016894704,25750.00716888665,25750.00716888665,66810.73918578135,76788.22865102388,76772.88730973397,25750.00716888665,102522.89447862061,102522.89447862061,102522.89447862061,128554.83103466788,124380.0145526142,4174.816482053673,0.0,90331.66631896996,54604.170767778705,39697.217279101395,26031.93655604727,65729.15383514867,19862.773469887055,1450.0,0.0,0.8868710403504421,2.880914627502762,0.001494314320929203,1.0,1.0,-5.0356261943116465,354163.7781413818,1552942.8362051279,4.384815534651302,1552942.8362051279,4.384815534651302,0.7630155915262822,0.09226774937766306,3.8625233666175434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625233666175434,1.2780324428487806,1.2783817927135308,3.0222420316716208,6403.768206009471,15243.107769423557,6487.889378871495,0.0003435829101570656,23386.697696038653,2384.7794808664175,19392.735523004132,1977.5086826800318,0.829220772212272,0.8292207722122719,35033.29814405167,35405.22815468563,0.9868861057619182,0.8,4228.147942179967,4273.035954225843,0.9868861057619182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625419637386,4.964376589718533,-2.3561656047055317,7.320542194424065,3.5,3.5,1.0,0.6,0.0002733355323952096,1.0000003609801467,0.0002733354337265446,197.66915350558878,0.0,1.9534511903247648e-08,0.055360806733803836,0.019847005260403523,9.293265450046631e-05,0.0001804028778947433,0.0006968103312734975,0.09226774937776795,0.09226774937776795,0.09226774937776795,0.0922676740826306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.19552106573,594.6825090940913,0.0,0.09226774937776795,0.09226774937766306,0.09226774937766306,0.375,0.375,0.5,9.275999636790901,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26031.93655604727,19862.773469887055,0.7630155915262822,1.0164551844581073,0.6246958863927665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424094784630668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02966789642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11682707582844,262.11682707582844,-11.033172924171538,246.41980577690404,277.8138483747527,121866.4141668969,121866.740485289,-0.32631839213705127,0.0,nan,277.8138483747527,4.6638483747527175,271.5350398551834,-1.614960144816564,265.25623133561317,-7.893768664386812,258.9774228160436,-14.172577183956378,252.69861429647378,-20.4513857035262,246.41980577690404,-26.730194223095936,1.0,1.0,26022.012520719443,26022.012520719443,277.0977860835302,3.947786083530218,277.0977860835302,277.0977860835302,76772.8814494416,76772.88730973397,-0.0058602923672879115,0.0,8546.071908451686,8546.071908451686,0.8893689066194075,3881.835983450631,277.0977860835302,3.947786083530218,1.0,0.002,0.1533300241289505,0.005077431667413455,0.00023756261659136502,0.0017624373834116702,0.11878130829568251,0.11878130829568251,0.0,3.0353324020904182e-15,0.9999991801812737,0.9999991801812737,0.0,0.09226767373483429,7.564282877795185e-08,0.0,0.0,0.0,1601838.7439584949,268.11437380568833,0.0,1.0,1279360.6612223696,2619.07722359293,,,,,,,,,,,,,,,,,,,2.0
4831.0,-28.47432751793735,4.964376528885707,34.98155075741646,26.185427675396227,6.40795995194163,-24.98609877094957,-38.53947005756197,2.9197312049537802,-5.035626306054439,-5.035626306045977,39.96310022176486,41060.731500734364,25750.00729994908,25750.00729994908,66810.73880068344,76788.22710599868,76772.88575293614,25750.00729994908,102522.89305288522,102522.89305288522,102522.89305288522,128554.82952935452,124380.01407195727,4174.815457397251,0.0,90331.6647672781,54604.17022102067,39697.21616250825,26031.93647646931,65729.15263897757,19862.77340063654,1450.0,0.0,0.8868710401815483,2.880914615641909,0.001494314320929203,1.0,1.0,-5.035626306054439,354163.77659838076,1552942.8314491312,4.384815540326016,1552942.8314491312,4.384815540326016,0.7630155911985581,0.09226774899135676,3.862523064607579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523064607579,1.2780324476307032,1.2783817973706522,3.022241784054988,6403.767681339539,15243.107769423557,6487.889710338274,0.0003435830403862429,23386.699122910097,2384.779626366812,19392.736513780517,1977.5087837111062,0.8292207639847297,0.8292207639847297,35033.29595265414,35405.22815468563,0.9868860285974821,0.8,4228.1476777015005,4273.035954225843,0.9868860285974821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862544792969,4.964376528885707,-2.356165702798467,7.320542231684174,3.5,3.5,1.0,0.6,0.0002733354337265446,1.0000003530036399,0.0002733353372381757,197.66915631062784,0.0,1.9503751484330498e-08,0.055273631706592635,0.019847024764155008,9.293260988229804e-05,0.0001804028238442466,0.0006968100680187406,0.09226774899151262,0.09226774899151262,0.09226774899151262,0.09226767368518926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.2058914234,594.6825057090007,0.0,0.09226774899151262,0.09226774899135676,0.09226774899135676,0.375,0.375,0.5,9.275997377606469,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,26031.93647646931,19862.77340063654,0.7630155911985581,1.0164551970971931,0.6246958899084489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424094992519099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02958072139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11682510149643,262.11682510149643,-11.033174898503546,246.4198023366591,277.8138478663337,121866.41224370721,121866.74233300409,-0.3300892968977766,0.0,nan,277.8138478663337,4.663847866333697,271.53503876039906,-1.614961239600916,265.2562296544638,-7.893770345536154,258.9774205485289,-14.172579451471051,252.69861144259397,-20.451388557406005,246.4198023366591,-26.730197663340874,1.0,1.0,26022.012520719443,26022.012520719443,277.09778578963403,3.947785789634054,277.09778578963403,277.09778578963403,76772.87967260482,76772.88575293614,-0.006080331324483268,0.0,8546.071908451686,8546.071908451686,0.8893689256633436,3881.835679930617,277.09778578963403,3.947785789634054,1.0,0.002,0.1533300997934883,0.005077431308939672,0.00023756273376758535,0.0017624372662371603,0.11878136688379268,0.11878136688379268,0.0,4.74576974940355e-15,0.9999991799459842,0.9999991799459842,0.0,0.09226767332681866,7.566453808958681e-08,0.0,0.0,0.0,1601838.74382986,268.11437369394554,0.0,1.0,1279360.6616070142,2619.077222018532,,,,,,,,,,,,,,,,,,,2.0
4832.0,-28.474330960647368,4.964376467970731,34.98155070930285,26.185421528667234,6.4079595974951795,-24.986101904833067,-38.53947431836275,2.919730541680766,-5.035626370741056,-5.035626370788909,39.96310012628663,41060.74725000244,25750.00730980607,25750.00730980607,66810.75455980851,76788.2291214116,76772.88457308935,25750.00730980607,102522.89188289542,102522.89188289542,102522.89188289542,128554.82830166115,124380.01386658139,4174.814435079769,0.0,90331.6723037997,54604.19149403814,39697.200899735064,26031.936418765737,65729.1373185008,19862.77334933823,1450.0,0.0,0.8868710401981383,2.8809146087758135,0.001494314320929203,1.0,1.0,-5.035626370741056,354163.7757051586,1552942.8273351,4.384815539768598,1552942.8273351,4.384815539768598,0.7630155909193017,0.09226774860371349,3.862524297926361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524297926361,1.278032450899434,1.278381800516955,3.022242741338886,6403.769709709249,15243.107769423557,6487.8884288888885,0.0003435825369210142,23386.69360663835,2384.7790638636384,19392.732683442548,1977.5083931253332,0.8292207957920948,0.8292207957920947,35033.30490166903,35405.22815468563,0.9868863437140662,0.8,4228.148757752791,4273.035954225843,0.9868863437140662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625450057505,4.964376467970731,-2.356165766515714,7.320542234486445,3.5,3.5,1.0,0.6,0.0002733353372381757,1.000000353883924,0.00027333524050922824,197.66915912266182,0.0,1.9072774482953e-08,0.0540522428846888,0.01984704383692949,9.293256562689944e-05,0.00018040277161127626,0.0006968100887618145,0.09226774860380602,0.09226774860380602,0.09226774860380602,0.09226767346701331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.2163095385,594.6825023090789,0.0,0.09226774860380602,0.09226774860371349,0.09226774860371349,0.375,0.375,0.5,9.275995123503016,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,26031.936418765737,19862.77334933823,0.7630155909193017,1.016455673776252,0.6246962751243208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409519581386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02835933257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11682314093787,262.11682314093787,-11.03317685906211,246.4197989240411,277.81384735783445,121866.46309689633,121866.79088341202,-0.32778651567066497,0.0,nan,277.81384735783445,4.66384735783447,271.53503767107634,-1.6149623289236388,265.25622798431715,-7.893772015682828,258.9774182975585,-14.172581702441505,252.6986086107997,-20.451391389200268,246.4197989240411,-26.730201075958888,1.0,1.0,26022.012520719443,26022.012520719443,277.0977855868339,3.947785586833902,277.0977855868339,277.0977855868339,76772.87695244531,76772.88457308935,-0.007620644042617641,0.0,8546.071908451686,8546.071908451686,0.8893688478935764,3881.8369194159927,277.0977855868339,3.947785586833902,1.0,0.002,0.15333017527913184,0.00507743095999176,0.00023756285068979573,0.0017624371493135784,0.11878142534489787,0.11878142534489787,0.0,3.3740371607748898e-15,0.9999991818847982,0.9999991818847982,0.0,0.09226767311806572,7.548564776911972e-08,0.0,0.0,0.0,1601838.7437553972,268.1143736292589,0.0,1.0,1279360.6618296737,2619.0772211071385,,,,,,,,,,,,,,,,,,,2.0
4833.0,-28.4743345053978,4.964376407364857,34.98155066139695,26.185427570622437,6.4079610490011065,-24.98610494995817,-38.5394748073071,2.919731493561133,-5.0356264169842575,-5.035626416989719,39.96310003605383,41060.72218631168,25750.007272713032,25750.007272713032,66810.7294590247,76788.22414936768,76772.8835271165,25750.007272713032,102522.89079982953,102522.89079982953,102522.89079982953,128554.82716924863,124380.01375326108,4174.813415987554,0.0,90331.66526743401,54604.16439749062,39697.22318882599,26031.936369419094,65729.15955824508,19862.773304866518,1450.0,0.0,0.8868710402895692,2.8809146038673608,0.001494314320929203,1.0,1.0,-5.0356264169842575,354163.7750666099,1552942.8234471858,4.3848155366965855,1552942.8234471858,4.3848155366965855,0.7630155906573368,0.09226774821515395,3.8625231566466613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625231566466613,1.2780324466914965,1.2783817961842379,3.02224185829222,6403.767838639326,15243.107769423557,6487.889610962197,0.0003435830013426119,23386.69869512382,2384.779582744752,19392.736216738773,1977.5087534212778,0.8292207664514103,0.8292207664514103,35033.296620493755,35405.22815468563,0.9868860521137388,0.8,4228.147758302667,4273.035954225843,0.9868860521137388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625442050273,4.964376407364857,-2.356165816576303,7.32054222394116,3.5,3.5,1.0,0.6,0.00027333524050922824,1.000000364372899,0.00027333514091331057,197.66916201804335,0.0,1.91203297038745e-08,0.054187014380780336,0.019847062957259194,9.2932560548412e-05,0.00018040267996081625,0.0006968095288697693,0.09226774821526046,0.09226774821526046,0.09226774821526046,0.09226767331932145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.2267181632,594.6824989125088,0.0,0.09226774821526046,0.09226774821515395,0.09226774821515395,0.375,0.375,0.5,9.275992876626256,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,26031.936369419094,19862.773304866518,0.7630155906573368,1.0164549479720824,0.6246956824379631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424095399615575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.028494104066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168213465494,262.1168213465494,-11.033178653450591,246.41979553281948,277.8138471602791,121866.45843456055,121866.75843900793,-0.30000444737531684,0.0,nan,277.8138471602791,4.663847160279147,271.5350368347876,-1.614963165212373,265.2562265092953,-7.893773490704689,258.9774161838035,-14.172583816196493,252.69860585831137,-20.45139414168861,246.41979553281948,-26.7302044671805,1.0,1.0,26022.012520719443,26022.012520719443,277.09778541824085,3.947785418240869,277.09778541824085,277.09778541824085,76772.88192148373,76772.8835271165,-0.0016056327731348574,0.0,8546.071908451686,8546.071908451686,0.8893689198596066,3881.835772429895,277.09778541824085,3.947785418240869,1.0,0.002,0.15333025051935997,0.005077430615568018,0.00023756296724084804,0.0017624370327627746,0.11878148362042402,0.11878148362042402,0.0,3.6225362987085674e-15,0.9999991845445944,0.9999991845445944,0.0,0.0922676729749199,7.524023404873747e-08,0.0,0.0,0.0,1601838.743702165,268.1143735830157,0.0,1.0,1279360.6619888481,2619.0772204555988,,,,,,,,,,,,,,,,,,,2.0
4834.0,-28.47433786825045,4.964376347271176,34.981550613793246,26.185422122385376,6.407958874744924,-24.986108193951168,-38.53947910303248,2.919729200446161,-5.035626453179987,-5.035626453214229,39.963099948963205,41060.73301936744,25750.00721124992,25750.00721124992,66810.74023061736,76788.22606637806,76772.88255589572,25750.00721124992,102522.88976714564,102522.88976714564,102522.88976714564,128554.82609187791,124380.01369120736,4174.812400670542,0.0,90331.67021319983,54604.17820321239,39697.21334443049,26031.936324732284,65729.14966916278,19862.77326421614,1450.0,0.0,0.886871040420723,2.8809146000253882,0.001494314320929203,1.0,1.0,-5.035626453179987,354163.77456680045,1552942.8196949288,4.3848155322899105,1552942.8196949288,4.3848155322899105,0.7630155904055828,0.09226774782714639,3.862523889532191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523889532191,1.2780324575117727,1.2783818068801784,3.0222424061531403,6403.768999490875,15243.107769423557,6487.888877579198,0.00034358271320565837,23386.695538118816,2384.7792608198333,19392.73402460791,1977.5085298861397,0.8292207846550615,0.8292207846550615,35033.301938343175,35405.22815468563,0.986886239368152,0.8,4228.148400110755,4273.035954225843,0.986886239368152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625428782298,4.964376347271176,-2.3561658591964623,7.320542206467638,3.5,3.5,1.0,0.6,0.00027333514091331057,1.0000003456752264,0.0002733350464281565,197.66916476484926,0.0,1.968704158576755e-08,0.05579307585406523,0.01984708264430078,9.293251593028588e-05,0.0001804026249830247,0.0006968094487312497,0.09226774782724345,0.09226774782724345,0.09226774782724345,0.09226767320991865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.23710166547,594.6824955242806,0.0,0.09226774782724345,0.09226774782714639,0.09226774782714639,0.375,0.375,0.5,9.275990638106064,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,26031.936324732284,19862.77326421614,0.7630155904055828,1.016455264778239,0.6246959412382498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424095609457892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03010016554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11681937503994,262.11681937503994,-11.033180624960039,246.4197921575613,277.81384659251853,121866.47090393059,121866.8005213204,-0.32961738978346944,0.0,nan,277.81384659251853,4.663846592518553,271.53503570552755,-1.6149642944724292,265.2562248185356,-7.8937751814643775,258.97741393154416,-14.172586068455814,252.6986030445526,-20.451396955447365,246.4197921575613,-26.730207842438688,1.0,1.0,26022.012520719443,26022.012520719443,277.09778526837107,3.947785268371092,277.09778526837107,277.09778526837107,76772.87420726722,76772.88255589572,-0.008348628500243649,0.0,8546.071908451686,8546.071908451686,0.8893688736458156,3881.8365089798517,277.09778526837107,3.947785268371092,1.0,0.002,0.15333032547791792,0.005077430274263426,0.00023756308336043812,0.0017624369166422398,0.11878154168021905,0.11878154168021905,0.0,2.677979366039196e-15,0.9999991875973259,0.9999991875973259,0.0,0.09226767286858131,7.495856507099948e-08,0.0,0.0,0.0,1601838.7436604984,268.11437354682,0.0,1.0,1279360.6621134426,2619.077219945618,,,,,,,,,,,,,,,,,,,2.0
4835.0,-28.474341351363773,4.964376288296555,34.981550566793246,26.185421633441024,6.407960466558688,-24.986111169571505,-38.539483363833256,2.9197302847661204,-5.03562646005588,-5.03562646003807,39.96309987117856,41060.738950553365,25750.007076961658,25750.007076961658,66810.74602751502,76788.22466920453,76772.88181017624,25750.007076961658,102522.8888871379,102522.8888871379,102522.8888871379,128554.82518082029,124380.01379015953,4174.811390660759,0.0,90331.67195743223,54604.187312886126,39697.20516060678,26031.936293682393,65729.14145428917,19862.773234757693,1450.0,0.0,0.8868710406673859,2.8809145992955774,0.001494314320929203,1.0,1.0,-5.03562646005588,354163.77447185764,1552942.8163434186,4.384815524002208,1552942.8163434186,4.384815524002208,0.7630155901840512,0.092267747439266,3.8625242241720503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625242241720503,1.2780324526861127,1.2783818019324378,3.0222426794045534,6403.76957847783,15243.107769423557,6487.888511796196,0.0003435825694942201,23386.693963529833,2384.779100256442,19392.73293125804,1977.5084183954807,0.8292207937342432,0.8292207937342431,35033.30436650455,35405.22815468563,0.9868863248696225,0.8,4228.148693164108,4273.035954225843,0.9868863248696225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625399793641,4.964376288296555,-2.3561658799938945,7.32054216829045,3.5,3.5,1.0,0.6,0.0002733350464281565,1.000000358037103,0.00027333494856410337,197.66916760988525,0.0,1.8676801488827573e-08,0.05293005541933734,0.01984710132110227,9.293247167492806e-05,0.00018040257475322843,0.0006968093150873539,0.09226774743939364,0.09226774743939364,0.09226774743939364,0.092267673212207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.2474736853,594.6824921402516,0.0,0.09226774743939364,0.092267747439266,0.092267747439266,0.375,0.375,0.5,9.275988411297723,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,26031.936293682393,19862.773234757693,0.7630155901840512,1.0164554800092445,0.6246961095499588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424095808532216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02723714511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168175900504,262.1168175900504,-11.033182409949575,246.41978880882877,277.81384637127206,121866.51478436976,121866.8132174209,-0.29843305113543406,0.0,nan,277.81384637127206,4.663846371272086,271.5350348587836,-1.6149651412163735,265.2562233462946,-7.893776653705402,258.977411833806,-14.172588166193975,252.69860032131734,-20.451399678682634,246.41978880882877,-26.730211191171207,1.0,1.0,26022.012520719443,26022.012520719443,277.09778517428845,3.9477851742884695,277.09778517428845,277.09778517428845,76772.87767393004,76772.88181017624,-0.004136246207053773,0.0,8546.071908451686,8546.071908451686,0.8893688525443252,3881.8368452929108,277.09778517428845,3.9477851742884695,1.0,0.002,0.1533304000388474,0.005077429940190444,0.00023756319887839188,0.0017624368011279722,0.11878159943919593,0.11878159943919593,0.0,6.363833071620917e-15,0.9999991919068912,0.9999991919068912,0.0,0.09226767287833514,7.456093086663875e-08,0.0,0.0,0.0,1601838.7436525822,268.1143735399441,0.0,1.0,1279360.6621371116,2619.0772198487452,,,,,,,,,,,,,,,,,,,2.0
4836.0,-28.474344822322497,4.964376228835974,34.981550519556635,26.185422052536182,6.407959792973373,-24.98611436079299,-38.53948385277761,2.91972933144357,-5.035626542193654,-5.035626542146073,39.963099770350034,41060.72332176359,25750.007135278767,25750.007135278767,66810.73045704236,76788.2231110923,76772.88048031669,25750.007135278767,102522.88761559545,102522.88761559545,102522.88761559545,128554.82384353301,124380.01346155933,4174.810381973686,0.0,90331.67046257251,54604.171743600455,39697.22079885784,26031.936227937564,65729.15702679541,19862.77317686988,1450.0,0.0,0.886871040614493,2.8809145905770905,0.001494314320929203,1.0,1.0,-5.035626542193654,354163.77333765343,1552942.8119995506,4.384815525779376,1552942.8119995506,4.384815525779376,0.7630155898873585,0.09226774705631106,3.862523933157251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523933157251,1.2780324573004196,1.2783818064229262,3.0222424407874877,6403.769072876901,15243.107769423557,6487.888831216583,0.00034358269499037926,23386.6953385412,2384.77924046858,19392.733886026952,1977.5085157548147,0.8292207858058418,0.8292207858058418,35033.30225488851,35405.22815468563,0.9868862505144834,0.8,4228.148438314423,4273.035954225843,0.9868862505144834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625412382491,4.964376228835974,-2.3561659560336117,7.320542184869586,3.5,3.5,1.0,0.6,0.00027333494856410337,1.0000003567877138,0.0002733348510415868,197.66917044499326,0.0,1.9344705920011282e-08,0.05482289657731197,0.01984712066580819,9.293246659644547e-05,0.00018040248196765792,0.0006968089042010481,0.09226774705644063,0.09226774705644063,0.09226774705644063,0.09226767292747531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.2577199413,594.6824887960762,0.0,0.09226774705644063,0.09226774705631106,0.09226774705631106,0.375,0.375,0.5,9.275986187432776,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,26031.936227937564,19862.77317686988,0.7630155898873585,1.016455002302951,0.62469572377179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409601472575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.029129986266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168157528276,262.1168157528276,-11.033184247172358,246.41978546330398,277.8138460423513,121866.5110091605,121866.81817509346,-0.3071659329723373,0.0,nan,277.8138460423513,4.663846042351338,271.53503392654187,-1.6149660734581062,265.2562218107323,-7.893778189267664,258.9774096949228,-14.172590305077165,252.69859757911334,-20.451402420886637,246.41978546330398,-26.730214536695996,1.0,1.0,26022.012520719443,26022.012520719443,277.09778493656984,3.9477849365698603,277.09778493656984,277.09778493656984,76772.87574126958,76772.88048031669,-0.004739047100883909,0.0,8546.071908451686,8546.071908451686,0.8893688708949365,3881.8365528230374,277.09778493656984,3.9477849365698603,1.0,0.002,0.15333047451528112,0.005077429592505423,0.0002375633142283881,0.0017624366857759842,0.11878165711419404,0.11878165711419404,0.0,4.372370521199542e-15,0.9999991928226484,0.9999991928226484,0.0,0.09226767257987535,7.447643570931336e-08,0.0,0.0,0.0,1601838.7435580287,268.1143734578063,0.0,1.0,1279360.662419848,2619.0772186914587,,,,,,,,,,,,,,,,,,,2.0
4837.0,-28.474348220059298,4.964376168911414,34.9815504721371,26.185422401782148,6.407959293459041,-24.986117468707413,-38.539488113578386,2.9197285421074626,-5.03562662368995,-5.0356266236929805,39.96309967059785,41060.72357676131,25750.007190956316,25750.007190956316,66810.73076771763,76788.22159793152,76772.87917459107,25750.007190956316,102522.88636554738,102522.88636554738,102522.88636554738,128554.8225283594,124380.01315366919,4174.809374690207,0.0,90331.66922837419,54604.17225498259,39697.21885932399,26031.936162812002,65729.155022136,19862.773119535963,1450.0,0.0,0.8868710405609735,2.880914581926741,0.001494314320929203,1.0,1.0,-5.03562662368995,354163.772212314,1552942.807702007,4.38481552757759,1552942.807702007,4.38481552757759,0.7630155895937923,0.09226774667505454,3.862523692492776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523692492776,1.2780324611548692,1.278381810153786,3.0222422433640546,6403.7686545603365,15243.107769423557,6487.889095493673,0.0003435827988214857,23386.696476177833,2384.779356475232,19392.73467596886,1977.5085963064716,0.829220779246128,0.829220779246128,35033.300508616594,35405.22815468563,0.9868861890240006,0.8,4228.148227557903,4273.035954225843,0.9868861890240006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625424401542,4.964376168911414,-2.356166031786898,7.320542200698313,3.5,3.5,1.0,0.6,0.0002733348510415868,1.0000003492610754,0.0002733347555763961,197.66917322029312,0.0,1.9277194954483907e-08,0.05463157050100739,0.019847139943003144,9.293242234110947e-05,0.00018040242870047732,0.0006968086550388325,0.09226774667516227,0.09226774667516227,0.09226774667516227,0.09226767264486069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.267957136,594.6824854549053,0.0,0.09226774667516227,0.09226774667505454,0.09226774667505454,0.375,0.375,0.5,9.2759839665245,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26031.936162812002,19862.773119535963,0.7630155895937923,1.016455038030192,0.6246957467037733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424096220199754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02893866019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11681389534976,262.11681389534976,-11.033186104650213,246.41978213463358,277.81384565606623,121866.5118481024,121866.82240048579,-0.31055238340724417,0.0,nan,277.81384565606623,4.663845656066258,271.5350329517794,-1.614967048220592,265.25622024749305,-7.89377975250693,258.97740754320654,-14.172592456793438,252.69859483892003,-20.451405161079947,246.41978213463358,-26.7302178653664,1.0,1.0,26022.012520719443,26022.012520719443,277.0977847022363,3.9477847022363335,277.0977847022363,277.0977847022363,76772.87428248518,76772.87917459107,-0.0048921058914856985,0.0,8546.071908451686,8546.071908451686,0.8893688860705915,3881.8363109552397,277.0977847022363,3.9477847022363335,1.0,0.002,0.15333054889259606,0.005077429245384068,0.00023756342942513062,0.001762436570577962,0.11878171471256531,0.11878171471256531,0.0,3.092578276797653e-15,0.9999991938968463,0.9999991938968463,0.0,0.09226767229773296,7.437732157698293e-08,0.0,0.0,0.0,1601838.7434642145,268.11437337631,0.0,1.0,1279360.6627003718,2619.077217543224,,,,,,,,,,,,,,,,,,,2.0
4838.0,-28.474351624337082,4.964376108446396,34.98155042450099,26.18541632490235,6.407958769784438,-24.986120584924954,-38.539492374379165,2.919727730372448,-5.0356267093420115,-5.035626709344451,39.96309956950828,41060.73899035655,25750.007255811433,25750.007255811433,66810.74624616798,76788.2236175871,76772.87783922316,25750.007255811433,102522.8850950346,102522.8850950346,102522.8850950346,128554.8211907784,124380.01282226571,4174.808368512697,0.0,90331.67652861706,54604.19295118166,39697.20397492821,26031.93609574381,65729.14007067203,19862.773060607124,1450.0,0.0,0.8868710404911726,2.880914572835289,0.001494314320929203,1.0,1.0,-5.0356267093420115,354163.77102959045,1552942.8033465892,4.384815529922852,1552942.8033465892,4.384815529922852,0.7630155892958981,0.09226774629424826,3.8625248802023844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625248802023844,1.2780324651087862,1.2783818139867698,3.0222431633406166,6403.770603880277,15243.107769423557,6487.887863983233,0.00034358231497700123,23386.691174888678,2384.778815894182,19392.73099490174,1977.5082209420893,0.829220809813599,0.829220809813599,35033.309126689055,35405.22815468563,0.9868864924873066,0.8,4228.149267667949,4273.035954225843,0.9868864924873066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625438401742,4.964376108446396,-2.3561661106897605,7.320542219136157,3.5,3.5,1.0,0.6,0.0002733347555763961,1.0000003499334487,0.0002733346599274559,197.66917600093572,0.0,1.887052530851291e-08,0.05347906872432558,0.019847158813528453,9.293237808579329e-05,0.00018040237749060282,0.000696808671505116,0.09226774629432449,0.09226774629432449,0.09226774629432449,0.09226767234642488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.27817595843,594.6824821196567,0.0,0.09226774629432449,0.09226774629424826,0.09226774629424826,0.375,0.375,0.5,9.275981748081119,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26031.93609574381,19862.773060607124,0.7630155892958981,1.0164555047324977,0.6246961233055538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424096421339172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02778615841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11681201850877,262.11681201850877,-11.03318798149121,246.41977881840373,277.8138452186139,121866.55776673045,121866.87155648174,-0.31378975132557235,0.0,nan,277.8138452186139,4.663845218613915,271.53503193857165,-1.6149680614283284,265.25621865852975,-7.8937813414702305,258.97740537848773,-14.172594621512246,252.6985920984457,-20.45140790155429,246.41977881840373,-26.73022118159625,1.0,1.0,26022.012520719443,26022.012520719443,277.09778446032965,3.9477844603296717,277.09778446032965,277.09778446032965,76772.87128019486,76772.87783922316,-0.00655902830476407,0.0,8546.071908451686,8546.071908451686,0.8893688111768139,3881.837504603396,277.09778446032965,3.9477844603296717,1.0,0.002,0.15333062318816096,0.005077428897849988,0.0002375635444931676,0.0017624364555065288,0.1187817722465838,0.1187817722465838,0.0,-3.0357660829594124e-16,0.9999991947828193,0.9999991947828193,0.0,0.09226767199867372,7.429557454156363e-08,0.0,0.0,0.0,1601838.743365616,268.11437329065797,0.0,1.0,1279360.6629952027,2619.077216336439,,,,,,,,,,,,,,,,,,,2.0
