time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4839.0,-28.474355070648617,4.96437604842236,34.981550377158605,26.185422751028113,6.407959182595217,-24.986123645324017,-38.53949286332352,2.9197277572708518,-5.035626748756499,-5.035626748817406,39.963099482712956,41060.711326730416,25750.007202892397,25750.007202892397,66810.71852962281,76788.21861211046,76772.87686296865,25750.007202892397,102522.88406586106,102522.88406586106,102522.88406586106,128554.82011590677,124380.01275003608,4174.807365870682,0.0,90331.66802132195,54604.161798698566,39697.22913624821,26031.936050045704,65729.16518629392,19862.77301919591,1450.0,0.0,0.886871040604875,2.8809145686516713,0.001494314320929203,1.0,1.0,-5.035626748756499,354163.77048533683,1552942.7996071188,4.384815526102533,1552942.7996071188,4.384815526102533,0.7630155890445588,0.09226774591177676,3.862523454863527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523454863527,1.2780324651807256,1.27838181393648,3.0222420479102077,6403.768240417088,15243.107769423557,6487.889357134043,0.00034358290161669286,23386.69760246507,2384.7794713245676,19392.735458029434,1977.5086760544564,0.8292207727518291,0.8292207727518291,35033.29878436839,35405.22815468563,0.9868861283090271,0.8,4228.148019459411,4273.035954225843,0.9868861283090271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625426978169,4.96437604842236,-2.3561661556692948,7.320542204091655,3.5,3.5,1.0,0.6,0.0002733346599274559,1.0000003542541973,0.00027333456309753965,197.66917881591195,0.0,1.8906847196936893e-08,0.05358200495611916,0.01984717772037565,9.293237300731543e-05,0.00018040228692014048,0.0006968080645400624,0.09226774591187857,0.09226774591187857,0.09226774591187857,0.09226767222426455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.2884262645,594.6824787748512,0.0,0.09226774591187857,0.09226774591177676,0.09226774591177676,0.375,0.375,0.5,9.275979537451326,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,6.087930159992538e-11,26031.936050045704,19862.77301919591,0.7630155890445588,1.0164546946589612,0.6246954637314113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424096622865807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02788909464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11681020713877,262.11681020713877,-11.033189792861208,246.41977551360554,277.81384490067205,121866.53175128797,121866.834594914,-0.3028436260500566,0.0,nan,277.81384490067205,4.663844900672075,271.53503102325845,-1.6149689767415225,265.2562171458454,-7.893782854154551,258.9774032684321,-14.172596731567864,252.6985893910188,-20.451410608981178,246.41977551360554,-26.730224486394434,1.0,1.0,26022.012520719443,26022.012520719443,277.09778430662243,3.9477843066224523,277.09778430662243,277.09778430662243,76772.87342430984,76772.87686296865,-0.0034386588085908443,0.0,8546.071908451686,8546.071908451686,0.8893689010548531,3881.836072137845,277.09778430662243,3.9477843066224523,1.0,0.002,0.15333069721346343,0.005077428560122887,0.0002375636591652299,0.0017624363408367807,0.11878182958261495,0.11878182958261495,0.0,2.0105445086571194e-15,0.9999991977119616,0.9999991977119616,0.0,0.09226767188646788,7.402530887961434e-08,0.0,0.0,0.0,1601838.743320245,268.1143732512435,0.0,1.0,1279360.6631308724,2619.077215781113,,,,,,,,,,,,,,,,,,,2.0
4840.0,-28.474358397412466,4.964375987078825,34.981550329187385,26.185417058318876,6.407957686547172,-24.986126789016367,-38.53949715904889,2.9197260781515624,-5.035626871701538,-5.035626871652829,39.96309936988037,41060.72425209578,25750.007361234006,25750.007361234006,66810.73161332979,76788.22059445283,76772.87523661765,25750.007361234006,102522.88259785165,102522.88259785165,102522.88259785165,128554.81856349972,124380.0122011528,4174.806362346918,0.0,90331.67394273638,54604.17862627151,39697.2170182943,26031.93596564806,65729.15298394236,19862.772946051366,1450.0,0.0,0.8868710403879492,2.8809145556017968,0.001494314320929203,1.0,1.0,-5.035626871701538,354163.76878765476,1552942.7947444385,4.384815533391088,1552942.7947444385,4.384815533391088,0.7630155887085168,0.09226774553338903,3.8625243762440022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625243762440022,1.2780324731529,1.2783818217870755,3.022242749994586,6403.769728049638,15243.107769423557,6487.888417302089,0.0003435825323687111,23386.6935567606,2384.779058777524,19392.73264880883,1977.5083895936768,0.829220796079692,0.829220796079692,35033.305469945226,35405.22815468563,0.9868863637244545,0.8,4228.148826337709,4273.035954225843,0.9868863637244545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625461159198,4.964375987078825,-2.3561662620282124,7.320542249107038,3.5,3.5,1.0,0.6,0.00027333456309753965,1.000000341965628,0.00027333446962654606,197.66918153324067,0.0,1.914029003271053e-08,0.054243581952701646,0.019847196860665682,9.29323283892721e-05,0.00018040223470826755,0.0006968080290895752,0.09226774553345608,0.09226774553345608,0.09226774553345608,0.09226767178374502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.29855949373,594.6824754669188,0.0,0.09226774553345608,0.09226774553338903,0.09226774553338903,0.375,0.375,0.5,9.275977324963105,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,26031.93596564806,19862.772946051366,0.7630155887085168,1.0164550824145209,0.6246957763494522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424096826880768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02855067164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168082866713,262.1168082866713,-11.033191713328677,246.41977222145655,277.8138443518861,121866.5580976777,121866.87918134565,-0.32108366795010296,0.0,nan,277.8138443518861,4.663844351886098,271.5350299258001,-1.6149700741999027,265.2562154997143,-7.893784500285676,258.97740107362836,-14.17259892637162,252.6985866475424,-20.451413352457564,246.41977222145655,-26.730227778543423,1.0,1.0,26022.012520719443,26022.012520719443,277.09778399348306,3.9477839934830854,277.09778399348306,277.09778399348306,76772.86815030564,76772.87523661765,-0.007086312005412765,0.0,8546.071908451686,8546.071908451686,0.8893688429550763,3881.836998125222,277.09778399348306,3.9477839934830854,1.0,0.002,0.15333077131657089,0.005077428206543059,0.00023756377391672656,0.0017624362260884093,0.11878188695836328,0.11878188695836328,0.0,5.1356488506293374e-15,0.9999991968687414,0.9999991968687414,0.0,0.09226767143027842,7.410311059922333e-08,0.0,0.0,0.0,1601838.7431787169,268.11437312829844,0.0,1.0,1279360.663554071,2619.0772140488916,,,,,,,,,,,,,,,,,,,2.0
4841.0,-28.474361841082835,4.96437592628552,34.98155028159282,26.185416534449928,6.40795933212527,-24.986129723761817,-38.539501384925074,2.9197272148046465,-5.035626906837308,-5.035626906803575,39.96309928480777,41060.73049383724,25750.007295204417,25750.007295204417,66810.73778904165,76788.21921840213,76772.87430632985,25750.007295204417,102522.88160153426,102522.88160153426,102522.88160153426,128554.81752362652,124380.01216100356,4174.80536262296,0.0,90331.67576995886,54604.188107336755,39697.20851402456,26031.93592209226,65729.14443611683,19862.772906416612,1450.0,0.0,0.886871040517051,2.8809145518723143,0.001494314320929203,1.0,1.0,-5.035626906837308,354163.7683024794,1552942.7910807661,4.3848155290533555,1552942.7910807661,4.3848155290533555,0.7630155884626265,0.09226774515203402,3.8625247269358636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625247269358636,1.278032468082886,1.2783818165962104,3.022243036383769,6403.770334873951,15243.107769423557,6487.888033932006,0.0003435823817476254,23386.691906466804,2384.7788904943895,19392.731502889998,1977.5082727424756,0.829220805595322,0.8292208055953219,35033.30801458056,35405.22815468563,0.9868864533272588,0.8,4228.149133448235,4273.035954225843,0.9868864533272588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625446905463,4.96437592628552,-2.35616630404978,7.3205422303353,3.5,3.5,1.0,0.6,0.00027333446962654606,1.0000003539827393,0.00027333437287089597,197.6691843460597,0.0,1.8476334799283176e-08,0.05236193282116852,0.01984721533700048,9.29322844967445e-05,0.00018040218512980154,0.0006968079008571198,0.09226774515223084,0.09226774515223084,0.09226774515223084,0.0922676716777315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.3087872325,594.6824721295544,0.0,0.09226774515223084,0.09226774515203402,0.09226774515203402,0.375,0.375,0.5,9.275975120736478,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,26031.93592209226,19862.772906416612,0.7630155884626265,1.0164553085576225,0.6246959525503151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424097023818738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02666902251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168065519169,262.1168065519169,-11.033193448083068,246.41976894802409,277.81384415580965,121866.60246715498,121866.89250140722,-0.2900342522275391,0.0,nan,277.81384415580965,4.66384415580967,271.53502911425267,-1.6149708857473115,265.2562140726954,-7.893785927304577,258.9773990311384,-14.172600968861559,252.69858398958115,-20.451416010418825,246.41976894802409,-26.730231051975892,1.0,1.0,26022.012520719443,26022.012520719443,277.0977838494767,3.947783849476707,277.0977838494767,277.0977838494767,76772.87190042919,76772.87430632985,-0.0024059006536845118,0.0,8546.071908451686,8546.071908451686,0.8893688208413892,3881.837350570543,277.0977838494767,3.947783849476707,1.0,0.002,0.15333084512668482,0.005077427870565366,0.00023756388825749115,0.0017624361117480822,0.11878194412874557,0.11878194412874557,0.0,5.573232847444487e-15,0.9999992000442247,0.9999992000442247,0.0,0.09226767134191842,7.381011560717276e-08,0.0,0.0,0.0,1601838.7431382693,268.11437309316267,0.0,1.0,1279360.6636750158,2619.077213553841,,,,,,,,,,,,,,,,,,,2.0
4842.0,-28.474365277647806,4.96437586596583,34.98155023429081,26.185416848771297,6.407958943859699,-24.986132855497065,-38.539501873869426,2.9197265217089456,-5.0356269450085165,-5.035626945051963,39.96309919806174,41060.7158220943,25750.007238370814,25750.007238370814,66810.72306046511,76788.21769623058,76772.87333401506,25750.007238370814,102522.88057238588,102522.88057238588,102522.88057238588,128554.81644922649,124380.01208281353,4174.804366412971,0.0,90331.67468861945,54604.17387423262,39697.22312709647,26031.935876840602,65729.15900393706,19862.772865353836,1450.0,0.0,0.8868710406369327,2.880914547820621,0.001494314320929203,1.0,1.0,-5.0356269450085165,354163.76777538756,1552942.7873430157,4.384815525025417,1552942.7873430157,4.384815525025417,0.7630155882115865,0.09226774477086877,3.862524515811579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524515811579,1.2780324714902271,1.2783818198808197,3.0222428631314435,6403.769967773063,15243.107769423557,6487.888265853371,0.0003435824728664842,23386.692904818832,2384.7789922979646,19392.73219611848,1977.5083434321077,0.8292207998388094,0.8292207998388094,35033.306482653614,35405.22815468563,0.9868863993843817,0.8,4228.148948560882,4273.035954225843,0.9868863993843817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625434636856,4.96437586596583,-2.356166348212084,7.320542214177914,3.5,3.5,1.0,0.6,0.00027333437287089597,1.000000353252353,0.0002733342763149197,197.669187153075,0.0,1.9125610435281533e-08,0.05420197997358787,0.019847234462610917,9.29322794182721e-05,0.00018040209345262387,0.0006968075086644912,0.09226774477093073,0.09226774477093073,0.09226774477093073,0.0922676715604392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.31896871387,594.682468807179,0.0,0.09226774477093073,0.09226774477086877,0.09226774477086877,0.375,0.375,0.5,9.275972924414774,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,26031.935876840602,19862.772865353836,0.7630155882115865,1.0164548591967115,0.6246955908812836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424097227677353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02850906966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11680478486034,262.11680478486034,-11.033195215139642,246.41976567264294,277.8138438970777,121866.60375537517,121866.89919020052,-0.29543482534416665,0.0,nan,277.8138438970777,4.663843897077697,271.53502825219084,-1.614971747809136,265.2562126073038,-7.893787392696197,258.977396962417,-14.172603037582974,252.69858131752986,-20.45141868247012,246.41976567264294,-26.73023432735704,1.0,1.0,26022.012520719443,26022.012520719443,277.09778369745504,3.9477836974550655,277.09778369745504,277.09778369745504,76772.8704632563,76772.87333401506,-0.0028707587625831366,0.0,8546.071908451686,8546.071908451686,0.8893688341543198,3881.837138390637,277.09778369745504,3.9477836974550655,1.0,0.002,0.15333091867270626,0.005077427535184211,0.0002375640021875884,0.0017624359978119367,0.1187820010937942,0.1187820010937942,0.0,-4.748805515486509e-16,0.9999992029063699,0.9999992029063699,0.0,0.09226767122483714,7.354603162059806e-08,0.0,0.0,0.0,1601838.7430943283,268.11437305499146,0.0,1.0,1279360.6638064128,2619.0772130160203,,,,,,,,,,,,,,,,,,,2.0
4843.0,-28.47436864488262,4.964375806661384,34.98155018755578,26.185417093243473,6.407958700521058,-24.986135910342366,-38.539506134670205,2.9197259659808874,-5.035626957097634,-5.035626957043762,39.963099119820775,41060.71693492158,25750.00711654075,25750.00711654075,66810.72405146233,76788.21621517831,76772.87256627192,25750.00711654075,102522.87968281267,102522.87968281267,102522.87968281267,128554.8155266385,124380.01215148762,4174.803375150871,0.0,90331.67382564879,54604.17558376181,39697.2202687633,26031.935843825828,65729.15611258913,19862.772834344967,1450.0,0.0,0.8868710408585758,2.880914546537478,0.001494314320929203,1.0,1.0,-5.035626957097634,354163.76760846085,1552942.7839735954,4.38481551757836,1552942.7839735954,4.38481551757836,0.7630155879880888,0.09226774439005486,3.8625243468661568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625243468661568,1.2780324742612303,1.278381822529172,3.022242724386873,6403.769673789967,15243.107769423557,6487.888451581407,0.00034358254583661,23386.69370432293,2384.7790738246936,19392.732751272004,1977.508400042013,0.8292207952288416,0.8292207952288416,35033.30525677831,35405.22815468563,0.9868863562183283,0.8,4228.148800610719,4273.035954225843,0.9868863562183283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586254083375355,4.964375806661384,-2.356166372881117,7.320542179542501,3.5,3.5,1.0,0.6,0.0002733342763149197,1.0000003461257592,0.0002733341817069185,197.66918990346096,0.0,1.9086141343635346e-08,0.05409012456786257,0.01984725354875226,9.293223516301802e-05,0.00018040204115190168,0.0006968072761735706,0.09226774439026676,0.09226774439026676,0.09226774439026676,0.09226767154240287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.32913875725,594.6824654889535,0.0,0.09226774439026676,0.09226774439005486,0.09226774439005486,0.375,0.375,0.5,9.275970738993147,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,26031.935843825828,19862.772834344967,0.7630155879880888,1.0164549189863408,0.6246956352914016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424097431115348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02839721426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1168030108529,262.1168030108529,-11.033196989147086,246.41976240896017,277.8138436127456,121866.60875771265,121866.90535466862,-0.2965969559868979,0.0,nan,277.8138436127456,4.663843612745609,271.5350273719885,-1.6149726280114578,265.25621113123134,-7.893788868768638,258.97739489047444,-14.172605109525534,252.69857864971726,-20.451421350282715,246.41976240896017,-26.73023759103981,1.0,1.0,26022.012520719443,26022.012520719443,277.09778359562745,3.9477835956274703,277.09778359562745,277.09778359562745,76772.86922041728,76772.87256627192,-0.003345854638610035,0.0,8546.071908451686,8546.071908451686,0.8893688448075644,3881.8369686004876,277.09778359562745,3.9477835956274703,1.0,0.002,0.1533309918488545,0.005077427206339386,0.00023756411555745835,0.0017624358844509306,0.11878205777872917,0.11878205777872917,0.0,8.389122729823839e-15,0.9999992069152017,0.9999992069152017,0.0,0.09226767121390941,7.317614544719359e-08,0.0,0.0,0.0,1601838.743080412,268.11437304290234,0.0,1.0,1279360.6638480248,2619.0772128457033,,,,,,,,,,,,,,,,,,,2.0
4844.0,-28.474372018440516,4.964375747276219,34.98155014080754,26.185417442489438,6.407958140905405,-24.986139002506047,-38.539510395470984,2.9197251249707117,-5.035627020200195,-5.03562702019104,39.96309902596946,41060.71710829418,25750.00712622819,25750.00712622819,66810.72423452236,76788.21470770142,76772.8714001569,25750.00712622819,102522.87852638509,102522.87852638509,102522.87852638509,128554.81431364577,124380.01192753407,4174.802386111691,0.0,90331.67250866826,54604.175949579265,39697.21839898777,26031.935787260674,65729.15418624844,19862.772784040822,1450.0,0.0,0.8868710408774342,2.8809145398395137,0.001494314320929203,1.0,1.0,-5.035627020200195,354163.7667371109,1552942.779928479,4.384815516944734,1552942.779928479,4.384815516944734,0.7630155877136546,0.09226774401314705,3.862524090282484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524090282484,1.2780324783489125,1.2783818264970532,3.022242513955882,6403.769227911948,15243.107769423557,6487.888733271071,0.00034358265650884256,23386.694916914264,2384.779197474598,19392.733593261262,1977.5084859010226,0.8292207882369732,0.8292207882369733,35033.30339499603,35405.22815468563,0.9868862906604435,0.8,4228.148575913323,4273.035954225843,0.9868862906604435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586254104287525,4.964375747276219,-2.356166435020352,7.320542182296571,3.5,3.5,1.0,0.6,0.0002733341817069185,1.0000003467757403,0.00027333408692128817,197.6691926590117,0.0,1.8701086950643246e-08,0.05299888041812296,0.01984727224983921,9.29321909077837e-05,0.0001804019907991348,0.0006968070353965772,0.0922677440131589,0.0922677440131589,0.0922677440131589,0.09226767132984769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.3392095047,594.6824622023169,0.0,0.0922677440131589,0.09226774401314705,0.09226774401314705,0.375,0.375,0.5,9.275968558486335,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,26031.935787260674,19862.772784040822,0.7630155877136546,1.0164549515609043,0.624695656237194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409763044914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02730597011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11680120183104,262.11680120183104,-11.03319879816894,246.4197591508814,277.8138432527806,121866.6075661239,121866.91001715658,-0.3024510327092566,0.0,nan,277.8138432527806,4.663843252780623,271.535026432401,-1.6149735675989518,265.25620961202094,-7.893790387979038,258.97739279164114,-14.17260720835884,252.69857597126128,-20.4514240287387,246.4197591508814,-26.730240849118587,1.0,1.0,26022.012520719443,26022.012520719443,277.09778339602974,3.947783396029763,277.09778339602974,277.09778339602974,76772.86741194979,76772.8714001569,-0.0039882071141619235,0.0,8546.071908451686,8546.071908451686,0.8893688609870415,3881.8367107338963,277.09778339602974,3.947783396029763,1.0,0.002,0.1533310648700073,0.0050774268686661975,0.0002375642286620772,0.0017624357713380786,0.11878211433103861,0.11878211433103861,0.0,1.5569143196891844e-16,0.9999992085949124,0.9999992085949124,0.0,0.09226767099198502,7.302116203103371e-08,0.0,0.0,0.0,1601838.743007772,268.1143729797998,0.0,1.0,1279360.6640652325,2619.0772119566245,,,,,,,,,,,,,,,,,,,2.0
4845.0,-28.474375393577485,4.964375687692187,34.98155009401306,26.185417791735404,6.407957667388839,-24.986142087480832,-38.539510884415336,2.91972436129223,-5.0356270890364385,-5.03562708904274,39.96309893113844,41060.702432899845,25750.007150092435,25750.007150092435,66810.70958299228,76788.21320590607,76772.87020449966,25750.007150092435,102522.8773545921,102522.8773545921,102522.8773545921,128554.81308296477,124380.01168394153,4174.80139902324,0.0,90331.67131468083,54604.161582480476,39697.233035778176,26031.935728372664,65729.16876415085,19862.77273187263,1450.0,0.0,0.8868710408703904,2.8809145325329437,0.001494314320929203,1.0,1.0,-5.0356270890364385,354163.7657865867,1552942.775844424,4.3848155171814,1552942.775844424,4.3848155171814,0.763015587435699,0.09226774363807541,3.8625238574486036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625238574486036,1.278032482078962,1.278381830106977,3.022242322953699,6403.768823201242,15243.107769423557,6487.8889889525435,0.00034358275696282715,23386.69601754889,2384.7793097080953,19392.734357510293,1977.5085638327353,0.8292207818906266,0.8292207818906266,35033.301705543265,35405.22815468563,0.9868862311707008,0.8,4228.148372014272,4273.035954225843,0.9868862311707008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586254155803,4.964375687692187,-2.356166501388818,7.320542189081005,3.5,3.5,1.0,0.6,0.00027333408692128817,1.0000003469380605,0.0002733339920913231,197.66919541585239,0.0,1.8736199027692042e-08,0.05309838804447925,0.019847290986038237,9.293218582931576e-05,0.00018040190109197242,0.0006968066468968268,0.09226774363823005,0.09226774363823005,0.09226774363823005,0.09226767109510578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.34925517044,594.6824589238087,0.0,0.09226774363823005,0.09226774363807541,0.09226774363807541,0.375,0.375,0.5,9.275966382193218,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26031.935728372664,19862.77273187263,0.763015587435699,1.0164545032164063,0.624695294416908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424097830157248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02740547773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167993718446,262.1167993718446,-11.033200628155384,246.4197558978977,277.81384284579144,121866.60860468853,121866.91456078544,-0.3059560968887475,0.0,nan,277.81384284579144,4.663842845791464,271.5350254562127,-1.614974543787298,265.25620806663403,-7.8937919333659465,258.97739067705527,-14.172609322944709,252.69857328747648,-20.4514267125235,246.4197558978977,-26.73024410210229,1.0,1.0,26022.012520719443,26022.012520719443,277.0977831872708,3.9477831872708293,277.0977831872708,277.0977831872708,76772.86597789217,76772.87020449966,-0.004226607488817535,0.0,8546.071908451686,8546.071908451686,0.8893688756689204,3881.8364767358466,277.0977831872708,3.9477831872708293,1.0,0.002,0.1533311377511155,0.005077426530582108,0.00023756434154689543,0.0017624356584549207,0.11878217077344772,0.11878217077344772,0.0,1.816255479347717e-15,0.999999210112726,0.999999210112726,0.0,0.09226767075695891,7.288111650346089e-08,0.0,0.0,0.0,1601838.7429285317,268.11437291096354,0.0,1.0,1279360.664302178,2619.077210986761,,,,,,,,,,,,,,,,,,,2.0
4846.0,-28.474378696585234,4.964375627834422,34.98155004713955,26.18541814098137,6.407957189107213,-24.986145108016053,-38.539515145216114,2.9197236005378433,-5.035627161661182,-5.035627161657012,39.96309883526883,41060.703122604325,25750.00718294044,25750.00718294044,66810.71030554477,76788.21173547304,76772.86898309809,25750.00718294044,102522.87616603854,102522.87616603854,102522.87616603854,128554.81183380113,124380.01142016148,4174.800413639648,0.0,90331.67012535136,54604.16253104435,39697.23066034112,26031.935667762595,65729.16632810372,19862.77267830105,1450.0,0.0,0.8868710408479904,2.880914524824244,0.001494314320929203,1.0,1.0,-5.035627161661182,354163.7647837467,1552942.771713708,4.384815517934024,1552942.771713708,4.384815517934024,0.7630155871543081,0.09226774326401994,3.8625236255132727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625236255132727,1.2780324857955656,1.2783818337033943,3.0222421326863853,6403.768420047636,15243.107769423557,6487.8892436501355,0.0003435828570302902,23386.697113949067,2384.779421509799,19392.73511881844,1977.5086414645614,0.8292207755686708,0.8292207755686708,35033.30002261039,35405.22815468563,0.9868861719105401,0.8,4228.148168902103,4273.035954225843,0.9868861719105401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625422671163,4.964375627834422,-2.356166570585035,7.320542198419457,3.5,3.5,1.0,0.6,0.0002733339920913231,1.0000003395237478,0.00027333389928797325,197.66919811377727,0.0,1.874496289493106e-08,0.05312322484423462,0.01984730973100113,9.293214157410328e-05,0.0001804018505172198,0.0006968064097090754,0.09226774326409899,0.09226774326409899,0.09226774326409899,0.09226767084588713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.3592777271,594.6824556527788,0.0,0.09226774326409899,0.09226774326401994,0.09226774326401994,0.375,0.375,0.5,9.275964209645789,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,26031.935667762595,19862.77267830105,0.7630155871543081,1.016454551881006,0.6246953280624231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424098029958845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.027430314534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167975308294,262.1167975308294,-11.03320246917059,246.41975266149802,277.8138424001607,121866.6102335406,121866.91803354128,-0.30780000071167096,0.0,nan,277.8138424001607,4.663842400160718,271.53502445242816,-1.6149755475718166,265.25620650469574,-7.893793495304237,258.9773885569631,-14.172611443036885,252.69857060923056,-20.45142939076942,246.41975266149802,-26.730247338501954,1.0,1.0,26022.012520719443,26022.012520719443,277.0977829717369,3.947782971736899,277.0977829717369,277.0977829717369,76772.86458019301,76772.86898309809,-0.0044029050768585876,0.0,8546.071908451686,8546.071908451686,0.8893688902941389,3881.836243640839,277.0977829717369,3.947782971736899,1.0,0.002,0.15333121050751786,0.005077426192348253,0.00023756445423663488,0.0017624355457657914,0.11878222711831744,0.11878222711831744,0.0,2.426444462022559e-15,0.9999992114643356,0.9999992114643356,0.0,0.0922676705076137,7.275640624024702e-08,0.0,0.0,0.0,1601838.7428449283,268.1143728383388,0.0,1.0,1279360.6645521708,2619.077209963515,,,,,,,,,,,,,,,,,,,2.0
4847.0,-28.474382011079733,4.96437556842985,34.981550000563296,26.18541842037814,6.407956892012084,-24.986148120770707,-38.53951940601689,2.919723001702764,-5.035627199975693,-5.035627199941548,39.96309875010048,41060.70428465507,25750.007128556346,25750.007128556346,66810.71141321142,76788.21027298055,76772.86802885025,25750.007128556346,102522.8751574066,102522.8751574066,102522.8751574066,128554.81078044209,124380.01134869957,4174.7994317425255,0.0,90331.66919303742,54604.16422681516,39697.227740246955,26031.935623035482,65729.16336328244,19862.772637754886,1450.0,0.0,0.8868710409614851,2.8809145207573885,0.001494314320929203,1.0,1.0,-5.035627199975693,354163.7642546825,1552942.7680433118,4.384815514120682,1552942.7680433118,4.384815514120682,0.7630155869077386,0.0922677428890308,3.86252344326388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252344326388,1.2780324887584198,1.2783818365484465,3.022241983078408,6403.7681030462845,15243.107769423557,6487.889443919795,0.00034358293571372964,23386.6979760532,2384.779509419955,19392.735717437852,1977.5087025067535,0.8292207705976721,0.8292207705976721,35033.29870020084,35405.22815468563,0.9868861253452831,0.8,4228.14800930128,4273.035954225843,0.9868861253452831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862541093133,4.96437556842985,-2.356166614528599,7.32054218295845,3.5,3.5,1.0,0.6,0.00027333389928797325,1.000000340704503,0.00027333380616191463,197.66920082108476,0.0,1.8344363748559e-08,0.0519879268634162,0.019847328075364882,9.29320973189099e-05,0.00018040180196906335,0.0006968061893125552,0.0922677428891211,0.0922677428891211,0.0922677428891211,0.09226767072744478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.36931490543,594.6824523775083,0.0,0.0922677428891211,0.0922677428890308,0.0922677428890308,0.375,0.375,0.5,9.275962044802176,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,26031.935623035482,19862.772637754886,0.7630155869077386,1.0164546145818305,0.6246953739197045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424098225490527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02629501655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167956962178,262.1167956962178,-11.033204303782156,246.4197494383302,277.8138419541055,121866.6155604408,121866.92228980288,-0.30672936209396423,0.0,nan,277.8138419541055,4.663841954105521,271.53502345095035,-1.6149765490496293,265.2562049477954,-7.893795052204553,258.9773864446404,-14.17261355535959,252.69856794148524,-20.45143205851474,246.4197494383302,-26.730250561669777,1.0,1.0,26022.012520719443,26022.012520719443,277.09778282179315,3.9477828217931688,277.09778282179315,277.09778282179315,76772.86343202462,76772.86802885025,-0.004596825630869716,0.0,8546.071908451686,8546.071908451686,0.8893689017862956,3881.8360604801996,277.09778282179315,3.9477828217931688,1.0,0.002,0.15333128299956458,0.00507742586167441,0.00023756456653368095,0.0017624354334728812,0.11878228326684047,0.11878228326684047,0.0,6.562025228751267e-15,0.9999992143294846,0.9999992143294846,0.0,0.09226767039698568,7.249204511264394e-08,0.0,0.0,0.0,1601838.742800823,268.1143728000243,0.0,1.0,1279360.6646840537,2619.0772094236863,,,,,,,,,,,,,,,,,,,2.0
4848.0,-28.474385328957986,4.964375509363906,34.98154995420656,26.185418699774914,6.407956493666854,-24.986151146695338,-38.539519894961245,2.919722311404234,-5.03562724321921,-5.035627243226772,39.96309866328317,41060.69005147449,25750.007087920992,25750.007087920992,66810.69713939549,76788.20880159887,76772.86703002118,25750.007087920992,102522.87411794218,102522.87411794218,102522.87411794218,128554.80969395321,124380.01124091656,4174.798453036657,0.0,90331.6681153665,54604.15038838968,39697.24191886313,26031.93557601103,65729.17749487417,19862.772595317114,1450.0,0.0,0.8868710410556654,2.880914516167374,0.001494314320929203,1.0,1.0,-5.03562724321921,354163.76365755947,1552942.7643043234,4.384815510956288,1552942.7643043234,4.384815510956288,0.763015586655841,0.09226774251501965,3.8625232329336505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625232329336505,1.2780324921453567,1.278381839817285,3.02224181049565,6403.767737364129,15243.107769423557,6487.889674944052,0.00034358302648029024,23386.698970547837,2384.7796108301854,19392.73640798482,1977.5087729229472,0.829220764863274,0.829220764863274,35033.29717403549,35405.22815468563,0.9868860716052894,0.8,4228.14782510929,4273.035954225843,0.9868860716052894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586254021594215,4.964375509363906,-2.356166662042204,7.32054217140611,3.5,3.5,1.0,0.6,0.00027333380616191463,1.000000341052335,0.0002733337129408136,197.66920353115617,0.0,1.840815358349995e-08,0.052168707255638866,0.019847346483518467,9.293209224044644e-05,0.00018040171392146818,0.0006968058112827208,0.09226774251518494,0.09226774251518494,0.09226774251518494,0.09226767059023765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.37930983276,594.6824491159305,0.0,0.09226774251518494,0.09226774251501965,0.09226774251501965,0.375,0.375,0.5,9.27595988705827,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26031.93557601103,19862.772595317114,0.763015586655841,1.0164541788858634,0.6246950230691168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424098421702216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02647579694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167938573336,262.1167938573336,-11.033206142666359,246.41974622448356,277.8138414901836,121866.61876694493,121866.92621067517,-0.3074437302287396,0.0,nan,277.8138414901836,4.663841490183643,271.5350224370437,-1.6149775629562555,265.25620338390365,-7.893796616096324,258.9773843307637,-14.17261566923628,252.69856527762352,-20.45143472237646,246.41974622448356,-26.730253775516417,1.0,1.0,26022.012520719443,26022.012520719443,277.0977826616321,3.947782661632118,277.0977826616321,277.0977826616321,76772.86191383794,76772.86703002118,-0.0051161832379875705,0.0,8546.071908451686,8546.071908451686,0.8893689150491543,3881.8358490983187,277.0977826616321,3.947782661632118,1.0,0.002,0.15333135525483316,0.005077425531122263,0.00023756467846144764,0.001762435321542259,0.11878233923072382,0.11878233923072382,0.0,3.7066703872934426e-15,0.9999992168956416,0.9999992168956416,0.0,0.09226767025974836,7.225527129950288e-08,0.0,0.0,0.0,1601838.7427510438,268.11437275678077,0.0,1.0,1279360.6648329052,2619.0772088144186,,,,,,,,,,,,,,,,,,,2.0
4849.0,-28.474388573182146,4.9643754494960834,34.98154990748825,26.18541265781971,6.407955838808622,-24.98615413198284,-38.539524155762024,2.9197213976098193,-5.035627340519341,-5.035627340464197,39.96309856013504,41060.70572251739,25750.00718414772,25750.00718414772,66810.71290666511,76788.21088155189,76772.86561924004,25750.00718414772,102522.87280338776,102522.87280338776,102522.87280338776,128554.8083075011,124380.0108327899,4174.797474711183,0.0,90331.67525286567,54604.17109426742,39697.22684288694,26031.93550411334,65729.16234700028,19862.772532512055,1450.0,0.0,0.8868710409341545,2.8809145058394527,0.001494314320929203,1.0,1.0,-5.035627340519341,354163.7623139814,1552942.7598589193,4.3848155150389685,1552942.7598589193,4.3848155150389685,0.7630155863506005,0.09226774214476241,3.8625243892651553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625243892651553,1.2780324965671366,1.2783818441211279,3.0222427048139244,6403.769632317238,15243.107769423557,6487.8884777823905,0.0003435825561306366,23386.693817110434,2384.7790853258184,19392.732829588498,1977.5084080280726,0.8292207945785038,0.8292207945785038,35033.305564427275,35405.22815468563,0.9868863670513974,0.8,4228.148837740691,4273.035954225843,0.9868863670513974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625422931777,4.9643754494960834,-2.3561667492665945,7.320542198762678,3.5,3.5,1.0,0.6,0.0002733337129408136,1.000000333481265,0.00027333362178917164,197.66920618106636,0.0,1.8426940793220813e-08,0.05222195020798778,0.01984736491045926,9.293204798527458e-05,0.00018040166495553902,0.0006968058307548105,0.09226774214482447,0.09226774214482447,0.09226774214482447,0.09226767024682142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.38922179537,594.6824458805827,0.0,0.09226774214482447,0.09226774214476241,0.09226774214476241,0.375,0.375,0.5,9.275957730122737,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,26031.93550411334,19862.772532512055,0.7630155863506005,1.0164546530192347,0.6246954054540953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424098618114216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0265290399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11679199833,262.11679199833,-11.033208001670005,246.41974302865341,277.81384096800645,121866.66261490746,121866.9734224178,-0.31080751035839166,0.0,nan,277.81384096800645,4.663840968006468,271.53502138013613,-1.614978619863848,265.2562017922653,-7.893798207734676,258.9773822043947,-14.172617795605277,252.69856261652401,-20.451437383475962,246.41974302865341,-26.730256971346563,1.0,1.0,26022.012520719443,26022.012520719443,277.0977823993152,3.9477823993152015,277.0977823993152,277.0977823993152,76772.85864970497,76772.86561924004,-0.006969535068492405,0.0,8546.071908451686,8546.071908451686,0.8893688421339974,3881.8370112114812,277.0977823993152,3.9477823993152015,1.0,0.002,0.1533314274931055,0.0050774251906242785,0.0002375647903362748,0.0017624352096695637,0.1187823951681374,0.1187823951681374,0.0,5.8386455392689385e-15,0.9999992170798476,0.9999992170798476,0.0,0.09226766990648767,7.223827473933807e-08,0.0,0.0,0.0,1601838.742639036,268.11437265948064,0.0,1.0,1279360.6651678358,2619.0772074434944,,,,,,,,,,,,,,,,,,,2.0
4850.0,-28.474391931665004,4.964375390149089,34.98154986111594,26.18541862992572,6.407957434615739,-24.986156995036623,-38.53952834671361,2.919722497988152,-5.0356273755614325,-5.035627375538969,39.963098476683484,41060.696899148745,25750.007121646744,25750.007121646744,66810.70402079549,76788.20600103999,76772.86470102309,25750.007121646744,102522.87182266984,102522.87182266984,102522.87182266984,128554.80728384302,124380.01078381184,4174.79650003118,0.0,90331.66845141732,54604.16038519726,39697.23118468896,26031.93546117319,65729.16664586215,19862.772493467022,1450.0,0.0,0.8868710410579714,2.880914502119978,0.001494314320929203,1.0,1.0,-5.0356273755614325,354163.76183010766,1552942.7562638433,4.384815510878806,1552942.7562638433,4.384815510878806,0.7630155861093189,0.09226774177262853,3.862523293487267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523293487267,1.2780324916602885,1.2783818390964377,3.022241859023062,6403.767840187893,15243.107769423557,6487.889609983872,0.00034358300095824,23386.698690912403,2384.779582315307,19392.736213814493,1977.5087531230843,0.829220766475694,0.829220766475694,35033.29761341518,35405.22815468563,0.9868860870769169,0.8,4228.147878137765,4273.035954225843,0.9868860870769169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586254094397605,4.964375390149089,-2.356166790845011,7.320542180994099,3.5,3.5,1.0,0.6,0.00027333362178917164,1.0000003452261927,0.0002733335274272786,197.66920892430406,0.0,1.8017872706892456e-08,0.05106265125133322,0.019847382928331967,9.293200445561723e-05,0.0001804016173335544,0.0006968054491336301,0.09226774177274058,0.09226774177274058,0.09226774177274058,0.09226767014057857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.39919063804,594.6824426276702,0.0,0.09226774177274058,0.09226774177262853,0.09226774177262853,0.375,0.375,0.5,9.275955581158545,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,26031.93546117319,19862.772493467022,0.7630155861093189,1.0164544513512621,0.6246952303591033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424098810166046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.025369740935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167903170838,262.1167903170838,-11.033209682916151,246.4197398482892,277.81384078587826,121866.66021016093,121866.94129834491,-0.281088184023392,0.0,nan,277.81384078587826,4.663840785878278,271.53502059836075,-1.614979401639232,265.2562004108426,-7.893799589157368,258.97738022332493,-14.172619776675049,252.69856003580705,-20.45143996419293,246.4197398482892,-26.73026015171078,1.0,1.0,26022.012520719443,26022.012520719443,277.09778225679725,3.947782256797268,277.09778225679725,277.09778225679725,76772.86394431129,76772.86470102309,-0.0007567118009319529,0.0,8546.071908451686,8546.071908451686,0.8893689112308061,3881.8359099547033,277.09778225679725,3.947782256797268,1.0,0.002,0.1533314994528761,0.005077424862912983,0.00023756490181024687,0.0017624350981924736,0.11878245090512343,0.11878245090512343,0.0,2.7204800912006277e-15,0.9999992200982336,0.9999992200982336,0.0,0.09226766981285374,7.195977478929766e-08,0.0,0.0,0.0,1601838.7425986966,268.11437262443854,0.0,1.0,1279360.6652884553,2619.0772069497793,,,,,,,,,,,,,,,,,,,2.0
4851.0,-28.47439518556818,4.964375331550375,34.98154981517321,26.18541318168866,6.40795530873194,-24.986160136138306,-38.53952887058256,2.919720259301792,-5.035627399273096,-5.035627399266297,39.96309839633654,41060.693206680655,25750.007031852932,25750.007031852932,66810.70023853358,76788.20796857102,76772.86385785164,25750.007031852932,102522.87088970457,102522.87088970457,102522.87088970457,128554.80631302098,124380.01078351152,4174.795529509453,0.0,90331.67348260574,54604.15972413281,39697.23750941436,26031.93542331641,65729.17293273077,19862.772458568357,1450.0,0.0,0.8868710412282482,2.8809144996031533,0.001494314320929203,1.0,1.0,-5.035627399273096,354163.76150268957,1552942.7528019403,4.384815505157625,1552942.7528019403,4.384815505157625,0.7630155858783199,0.09226774140043822,3.8625240429941496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625240429941496,1.278032502217844,1.278381849536275,3.0222424205106577,6403.769029912732,15243.107769423557,6487.888858359779,0.00034358270565459405,23386.695455384783,2384.7792523833095,19392.73396715978,1977.5085240280607,0.8292207851321126,0.8292207851321126,35033.30305186983,35405.22815468563,0.9868862785781348,0.8,4228.148534501624,4273.035954225843,0.9868862785781348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625390056069,4.964375331550375,-2.3561668239159874,7.320542155466363,3.5,3.5,1.0,0.6,0.0002733335274272786,1.0000003344762134,0.00027333343600374597,197.6692115821203,0.0,1.865244074746306e-08,0.05286101707831031,0.019847401580772715,9.293199901441145e-05,0.00018040152841286718,0.0006968052408875917,0.09226774140052481,0.09226774140052481,0.09226774140052481,0.09226767007768684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.40912972286,594.6824393846076,0.0,0.09226774140052481,0.09226774140043822,0.09226774140043822,0.375,0.375,0.5,9.275953441472854,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26031.93542331641,19862.772458568357,0.7630155858783199,1.0164542965862309,0.6246951144312042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409900898177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02716810677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116788452447,262.116788452447,-11.03321154755298,246.4197366648089,277.8138402400852,121866.6724682713,121866.98421756139,-0.3117492900972514,0.0,nan,277.8138402400852,4.6638402400852215,271.53501952502995,-1.6149804749700252,265.25619880997453,-7.893801190025442,258.97737809491946,-14.172621905080518,252.6985573798642,-20.451442620135765,246.4197366648089,-26.73026333519107,1.0,1.0,26022.012520719443,26022.012520719443,277.0977821344081,3.9477821344081008,277.0977821344081,277.0977821344081,76772.85637511447,76772.86385785164,-0.007482737171812914,0.0,8546.071908451686,8546.071908451686,0.8893688639689168,3881.8366632091206,277.0977821344081,3.9477821344081008,1.0,0.002,0.15333157109985632,0.00507742453870945,0.0002375650128051723,0.0017624349871972333,0.11878250640258615,0.11878250640258615,0.0,2.4056277803108372e-15,0.9999992234882286,0.9999992234882286,0.0,0.09226766975345091,7.164698732149944e-08,0.0,0.0,0.0,1601838.7425714019,268.1143726007269,0.0,1.0,1279360.6653700725,2619.077206615703,,,,,,,,,,,,,,,,,,,2.0
4852.0,-28.474398478837564,4.9643752731906785,34.98154976938935,26.1854127625935,6.4079566838804825,-24.98616296256605,-38.53953309645874,2.9197211676080417,-5.035627446484966,-5.03562744648737,39.96309830903609,41060.69926666956,25750.007003170973,25750.007003170973,66810.70626984054,76788.20663834937,76772.86283306692,25750.007003170973,102522.8698362379,102522.8698362379,102522.8698362379,128554.8052109517,124380.01064901227,4174.794561939437,0.0,90331.67494632566,54604.16859019995,39697.229284584115,26031.935374713805,65729.16465929792,19862.77241487743,1450.0,0.0,0.8868710413041201,2.880914494591826,0.001494314320929203,1.0,1.0,-5.035627446484966,354163.7608507573,1552942.7490404893,4.384815502608385,1552942.7490404893,4.384815502608385,0.7630155856245399,0.09226774103079868,3.862524323530058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524323530058,1.27803249820073,1.2783818454012148,3.022242649516259,6403.76951514812,15243.107769423557,6487.888551805631,0.00034358258521340935,23386.694135758677,2384.7791178188963,19392.733050848918,1977.5084305903565,0.829220792741163,0.829220792741163,35033.305087450564,35405.22815468563,0.9868863502558863,0.8,4228.148780174654,4273.035954225843,0.9868863502558863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625383864527,4.9643752731906785,-2.3561668741216093,7.320542147312288,3.5,3.5,1.0,0.6,0.00027333343600374597,1.0000003385227705,0.00027333334347418524,197.66921427209127,0.0,1.8071617617809948e-08,0.051214964328873396,0.019847419652390334,9.29319551220279e-05,0.00018040148088171808,0.0006968051079064788,0.09226774103088879,0.09226774103088879,0.09226774103088879,0.09226766992508147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.4190037146,594.6824361624143,0.0,0.09226774103088879,0.09226774103079868,0.09226774103079868,0.375,0.375,0.5,9.275951308298575,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,26031.935374713805,19862.77241487743,0.7630155856245399,1.016454516288906,0.6246952852589036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442409920160659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02552205401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167867524606,262.1167867524606,-11.03321324753938,246.41973350380707,277.81384000111416,121866.71139328343,121866.99561464154,-0.28422135808325594,0.0,nan,277.81384000111416,4.663840001114181,271.5350187016527,-1.6149812983472884,265.25619740219116,-7.893802597808815,258.97737610273,-14.17262389727,252.69855480326856,-20.451445196731413,246.41973350380707,-26.73026649619291,1.0,1.0,26022.012520719443,26022.012520719443,277.09778196727405,3.947781967274068,277.09778196727405,277.09778196727405,76772.85955423828,76772.86283306692,-0.0032788286334834993,0.0,8546.071908451686,8546.071908451686,0.8893688462790761,3881.8369451477083,277.09778196727405,3.947781967274068,1.0,0.002,0.15333164253319836,0.005077424211097829,0.0002375651234575298,0.0017624348765450518,0.1187825617287649,0.1187825617287649,0.0,2.581702213122483e-15,0.9999992258036597,0.9999992258036597,0.0,0.09226766959745125,7.143334742996784e-08,0.0,0.0,0.0,1601838.7425170536,268.114372553515,0.0,1.0,1279360.665532589,2619.077205950499,,,,,,,,,,,,,,,,,,,2.0
