time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4853.0,-28.47440177320923,4.964375214887606,34.981549723681184,26.18541307691487,6.407956247229184,-24.986165971165285,-38.53953358540309,2.9197204451854053,-5.0356275021480315,-5.035627502151841,39.963098219652764,41060.685016008654,25750.00699637657,25750.00699637657,66810.69201238523,76788.20517437733,76772.86175046224,25750.00699637657,102522.86874683881,102522.86874683881,102522.86874683881,128554.80406924576,124380.01047236596,4174.793596879796,0.0,90331.67381745289,54604.15467498191,39697.24349163442,26031.935322406945,65729.17881404137,19862.7723681777,1450.0,0.0,0.8868710413444899,2.8809144886835436,0.001494314320929203,1.0,1.0,-5.0356275021480315,354163.76008213713,1552942.745189844,4.384815501251985,1552942.745189844,4.384815501251985,0.7630155853637532,0.09226774066311043,3.86252410332518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252410332518,1.2780325017351561,1.2783818488183452,3.0222424688582783,6403.769132355537,15243.107769423557,6487.888793640143,0.00034358268022707697,23386.695176785543,2384.7792239740934,19392.73377370846,1977.5085043015158,0.8292207867385372,0.8292207867385372,35033.3034896344,35405.22815468563,0.9868862939928909,0.8,4228.148587335172,4273.035954225843,0.9868862939928909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625382397828,4.964375214887606,-2.356166930493083,7.3205421453806885,3.5,3.5,1.0,0.6,0.00027333334347418524,1.0000003386360847,0.00027333325091368334,197.6692169629626,0.0,1.829024556602213e-08,0.05183455593410671,0.0198474379426359,9.293195004357187e-05,0.00018040139343061337,0.0006968047303991929,0.09226774066322699,0.09226774066322699,0.09226774066322699,0.09226766974005561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.42884116777,594.6824329520301,0.0,0.09226774066322699,0.09226774066311043,0.09226774066311043,0.375,0.375,0.5,9.275949180604835,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26031.935322406945,19862.7723681777,0.7630155853637532,1.016454080483854,0.6246949339223614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424099396561816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02614164562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11678502237874,262.11678502237874,-11.033214977621242,246.4197303445354,277.81383970022193,121866.71191362762,121867.00116665654,-0.2892530289290941,0.0,nan,277.81383970022193,4.663839700221956,271.5350178290848,-1.614982170915198,265.2561959579473,-7.893804042052693,258.97737408681013,-14.172625913189847,252.69855221567275,-20.45144778432723,246.4197303445354,-26.730269655464582,1.0,1.0,26022.012520719443,26022.012520719443,277.09778178493093,3.947781784930953,277.09778178493093,277.09778178493093,76772.85809068599,76772.86175046224,-0.0036597762518795207,0.0,8546.071908451686,8546.071908451686,0.8893688601646041,3881.836723841806,277.09778178493093,3.947781784930953,1.0,0.002,0.1533317137846141,0.005077423882729645,0.00023756523382385914,0.001762434766178982,0.11878261691192957,0.11878261691192957,0.0,2.841043372781016e-15,0.9999992277753686,0.9999992277753686,0.0,0.09226766941168842,7.125142201918713e-08,0.0,0.0,0.0,1601838.7424529763,268.11437249785195,0.0,1.0,1279360.665724192,2619.077205166242,,,,,,,,,,,,,,,,,,,2.0
4854.0,-28.474405709465962,4.964375157196751,34.98154967833622,26.18541339123624,6.407955937461882,-24.986169544772956,-38.539537916053064,2.9197197727694237,-5.0356275312625485,-5.035627531311917,39.9630981387185,41060.68365828117,25750.006922909815,25750.006922909815,66810.69058119098,76788.20343759186,76772.86087532206,25750.006922909815,102522.86779823188,102522.86779823188,102522.86779823188,128554.80308069092,124380.01044500538,4174.79263568555,0.0,90331.67276809574,54604.15420262418,39697.24285052396,26031.935282459042,65729.178132983,19862.772331621705,1450.0,0.0,0.8868710414893459,2.8809144855932245,0.001494314320929203,1.0,1.0,-5.0356275312625485,354163.7596801127,1552942.741703304,4.384815496384923,1552942.741703304,4.384815496384923,0.7630155851303814,0.09226774029542018,3.8625238984766392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625238984766392,1.278032505038146,1.2783818520039363,3.0222423007631973,6403.768776182232,15243.107769423557,6487.889018657429,0.00034358276863349923,23386.696145419868,2384.779322747306,19392.734446300183,1977.5085728867843,0.8292207811533107,0.8292207811533107,35033.302003244484,35405.22815468563,0.9868862416534849,0.8,4228.148407943655,4273.035954225843,0.9868862416534849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625366538642,4.964375157196751,-2.3561669672978662,7.320542124494617,3.5,3.5,1.0,0.6,0.00027333325091368334,1.00000040461696,0.00027333314031845906,197.66922017813133,0.0,1.8296361933521188e-08,0.051851889719599045,0.01984745623899783,9.293190506296943e-05,0.0001804013458507139,0.000696804509665732,0.09226774029550536,0.09226774029550536,0.09226774029550536,0.09226766965615171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.43867846625,594.6824297421103,0.0,0.09226774029550536,0.09226774029542018,0.09226774029542018,0.375,0.375,0.5,9.27594706141765,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,26031.935282459042,19862.772331621705,0.7630155851303814,1.0164540692418194,0.624694919738801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424099591582298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02615897941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116783220855,262.116783220855,-11.033216779144993,246.4197270769618,277.813839364748,121866.71214793377,121867.01334535031,-0.3011974165532758,0.0,nan,277.813839364748,4.663839364748014,271.53501690719094,-1.614983092809041,265.2561944496336,-7.89380555036638,258.97737199207637,-14.172628007923606,252.6985495345191,-20.45145046548089,246.4197270769618,-26.73027292303817,1.0,1.0,26022.012520719443,26022.012520719443,277.09778165336826,3.9477816533682812,277.09778165336826,277.09778165336826,76772.85667345833,76772.86087532206,-0.004201863732305355,0.0,8546.071908451686,8546.071908451686,0.8893688730818028,3881.836517969022,277.09778165336826,3.9477816533682812,1.0,0.002,0.15333178474626702,0.005077423560571802,0.0002375653437543105,0.0017624346562446639,0.11878267187715524,0.11878267187715524,0.0,-1.0256552551712872e-15,0.9999992309157982,0.9999992309157982,0.0,0.09226766933375878,7.096166139406289e-08,0.0,0.0,0.0,1601838.742419462,268.11437246873743,0.0,1.0,1279360.6658244056,2619.0772047560417,,,,,,,,,,,,,,,,,,,2.0
4855.0,-28.474408878709987,4.964375099942949,34.98154963324898,26.185407244507246,6.4079555604789205,-24.9861724347911,-38.539542141929246,2.9197191165601275,-5.035627568232826,-5.035627568198256,39.963098055466396,41060.70045935441,25750.006870463603,25750.006870463603,66810.70732981802,76788.20557403758,76772.85993660487,25750.006870463603,102522.86680706848,102522.86680706848,102522.86680706848,128554.80204598047,124380.01036806803,4174.791677912429,0.0,90331.68031885229,54604.17618148026,39697.226819302254,26031.93523891198,65729.16205821424,19862.772292122183,1450.0,0.0,0.8868710416026936,2.880914481669019,0.001494314320929203,1.0,1.0,-5.035627568232826,354163.75916960597,1552942.738116028,4.384815492576521,1552942.738116028,4.384815492576521,0.7630155848894298,0.09226773992917744,3.862525134211744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525134211744,1.278032508303152,1.2783818551284831,3.0222432599465185,6403.770808576591,15243.107769423557,6487.887734663224,0.000343582264168891,23386.690618205383,2384.7787591282836,19392.73060835558,1977.508181525351,0.8292208130234253,0.8292208130234253,35033.31096979193,35405.22815468563,0.9868865573874468,0.8,4228.14949011094,4273.035954225843,0.9868865573874468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625355217135,4.964375099942949,-2.356167009641586,7.320542109584535,3.5,3.5,1.0,0.6,0.00027333314031845906,1.0000003257739445,0.00027333305127367276,197.66922276679747,0.0,2.186127173812802e-08,0.061954844105854806,0.01984747810026957,9.293186117062661e-05,0.00018040127914783246,0.0006968044749524519,0.09226773992928196,0.09226773992928196,0.09226773992928196,0.09226766954226273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.44846794405,594.6824265476607,0.0,0.09226773992928196,0.09226773992917744,0.09226773992917744,0.375,0.375,0.5,9.2759449498126,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,26031.93523891198,19862.772292122183,0.7630155848894298,1.016454572639248,0.6246953281252582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424099824601153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03626193379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11678142449676,262.11678142449676,-11.033218575503213,246.41972385265052,277.8138389963427,121866.76132373467,121867.06165753129,-0.3003337965957674,0.0,nan,277.8138389963427,4.663838996342747,271.5350159676048,-1.6149840323951707,265.256192938866,-7.893807061133998,258.9773699101275,-14.172630089872484,252.698546881389,-20.45145311861097,246.41972385265052,-26.730276147349457,1.0,1.0,26022.012520719443,26022.012520719443,277.09778150663993,3.9477815066399558,277.09778150663993,277.09778150663993,76772.85379457759,76772.85993660487,-0.006142027283203788,0.0,8546.071908451686,8546.071908451686,0.8893687951596653,3881.837759882803,277.09778150663993,3.9477815066399558,1.0,0.002,0.15333185545548506,0.005077423238111638,0.0002375654532897836,0.0017624345467155526,0.1187827266448918,0.1187827266448918,0.0,5.336009412104659e-15,0.9999992336517782,0.9999992336517782,0.0,0.09226766921995902,7.070921842147396e-08,0.0,0.0,0.0,1601838.7423769035,268.11437243176715,0.0,1.0,1279360.6659516655,2619.0772042351446,,,,,,,,,,,,,,,,,,,2.0
4856.0,-28.474412216140546,4.964375043398315,34.98154958855869,26.18541318168866,6.407957084089829,-24.986175286117312,-38.539542595949,2.9197201540662165,-5.035627591680338,-5.035627591694009,39.963097976747825,41060.676417768445,25750.006785362733,25750.006785362733,66810.68320313118,76788.20069708959,76772.85910408384,25750.006785362733,102522.86588944658,102522.86588944658,102522.86588944658,128554.801091199,124380.01036693215,4174.790724266846,0.0,90331.67341699754,54604.150166849155,39697.248055720425,26031.93520175242,65729.18325747285,19862.772257876535,1450.0,0.0,0.8868710417683777,2.880914479180208,0.001494314320929203,1.0,1.0,-5.035627591680338,354163.75884583185,1552942.7347247547,4.384815487009651,1552942.7347247547,4.384815487009651,0.76301558466308,0.0922677395638938,3.8625240190919183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625240190919183,1.2780325036830364,1.2783818503932967,3.022242398343461,6403.768982943102,15243.107769423557,6487.888888033478,0.00034358271731301144,23386.695583121465,2384.779265408826,19392.734055856454,1977.5085330726042,0.8292207843955726,0.8292207843955726,35033.302878434195,35405.22815468563,0.9868862724710442,0.8,4228.148513569781,4273.035954225843,0.9868862724710442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625336846505,4.964375043398315,-2.356167041992654,7.320542085390969,3.5,3.5,1.0,0.6,0.00027333305127367276,1.0000003430622282,0.0002733329575034593,197.66922549283984,0.0,1.7601413699632412e-08,0.049882406424758254,0.019847495701683267,9.29318564549222e-05,0.00018040119481875055,0.0006968039480603045,0.0922677395639854,0.0922677395639854,0.0922677395639854,0.09226766947979037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.4582355577,594.6824233605596,0.0,0.0922677395639854,0.0922677395638938,0.0922677395638938,0.375,0.375,0.5,9.275942847284119,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26031.93520175242,19862.772257876535,0.76301558466308,1.0164538777459307,0.6246947608785356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410001221433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.024189496115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167797898565,262.1167797898565,-11.033220210143497,246.41972065196342,277.8138389277492,121866.75664210775,121867.02993823084,-0.2732961231104538,0.0,nan,277.8138389277492,4.663838927749225,271.53501527259266,-1.6149847274073181,265.25619161743487,-7.893808382565112,258.9773679622778,-14.172632037722167,252.6985443071207,-20.45145569287928,246.41972065196342,-26.73027934803656,1.0,1.0,26022.012520719443,26022.012520719443,277.0977813857285,3.947781385728547,277.0977813857285,277.0977813857285,76772.85861486201,76772.85910408384,-0.0004892218275927007,0.0,8546.071908451686,8546.071908451686,0.8893688654761273,3881.836639187378,277.0977813857285,3.947781385728547,1.0,0.002,0.1533319258583026,0.005077422919498923,0.00023756556235718935,0.0017624344376438149,0.11878278117859467,0.11878278117859467,0.0,1.0039712117215771e-15,0.9999992369724754,0.9999992369724754,0.0,0.09226766916106888,7.040282492065406e-08,0.0,0.0,0.0,1601838.7423499117,268.11437240831964,0.0,1.0,1279360.6660323772,2619.0772039047833,,,,,,,,,,,,,,,,,,,2.0
4857.0,-28.47441611530533,4.9643749844360565,34.981549542662194,26.185408082697563,6.407954166192751,-24.986179087155172,-38.53954696152357,2.919717138044702,-5.035627763284481,-5.035627763323638,39.96309785255641,41060.682957490404,25750.00707548121,25750.00707548121,66810.69003297162,76788.20232253446,76772.8571319378,25750.00707548121,102522.86420741901,102522.86420741901,102522.86420741901,128554.79930365614,124380.00953670574,4174.789766950409,0.0,90331.6772121061,54604.1590494682,39697.24240293099,26031.935096237128,65729.17749916812,19862.77216761487,1450.0,0.0,0.8868710413448939,2.8809144609654744,0.001494314320929203,1.0,1.0,-5.035627763284481,354163.756476244,1552942.7293738613,4.384815501238413,1552942.7293738613,4.384815501238413,0.7630155842884687,0.09226773920632955,3.8625245298851065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625245298851065,1.278032517837959,1.2783818644322409,3.022242764541953,6403.769758873764,15243.107769423557,6487.888397828508,0.00034358252471779427,23386.693472932602,2384.7790502294465,19392.73259060099,1977.508383658129,0.8292207965630473,0.8292207965630473,35033.30658477174,35405.22815468563,0.9868864029802095,0.8,4228.148960885458,4273.035954225843,0.9868864029802095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625399474058,4.9643749844360565,-2.356167183433513,7.3205421678695695,3.5,3.5,1.0,0.6,0.0002733329575034593,1.000000400804234,0.00027333284795049654,197.66922867771183,0.0,1.8535485464288708e-08,0.0525295658057942,0.019847514237168733,9.293181111161545e-05,0.00018040114639184386,0.000696803853157891,0.09226773920641052,0.09226773920641052,0.09226773920641052,0.09226766885236506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.4678220908,594.6824202302353,0.0,0.09226773920641052,0.09226773920632955,0.09226773920632955,0.375,0.375,0.5,9.275940736663587,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,26031.935096237128,19862.77216761487,0.7630155842884687,1.0164540707027285,0.624694915100833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424100209783828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.026836655496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11677783269073,262.11677783269073,-11.033222167309248,246.41971733320102,277.8138383321803,121866.74922481869,121867.07644411546,-0.32721929675921974,0.0,nan,277.8138383321803,4.663838332180319,271.5350141323846,-1.61498586761536,265.2561899325884,-7.89381006741155,258.9773657327929,-14.172634267207059,252.698541532997,-20.451458467002965,246.41971733320102,-26.730282666798956,1.0,1.0,26022.012520719443,26022.012520719443,277.09778098333254,3.9477809833325637,277.09778098333254,277.09778098333254,76772.84977271469,76772.8571319378,-0.007359223105595447,0.0,8546.071908451686,8546.071908451686,0.889368833266881,3881.837152534532,277.09778098333254,3.9477809833325637,1.0,0.002,0.15333199655968394,0.005077422572066114,0.00023756567181425523,0.0017624343281888001,0.11878283590712761,0.11878283590712761,0.0,3.0552817220641515e-15,0.9999992337366639,0.9999992337366639,0.0,0.09226766850494389,7.070138566012948e-08,0.0,0.0,0.0,1601838.7421523698,268.1143722367155,0.0,1.0,1279360.666623066,2619.077201486989,,,,,,,,,,,,,,,,,,,2.0
4858.0,-28.47441931965156,4.964374927560403,34.98154949794613,26.185407384205632,6.407956317014905,-24.98618175598447,-38.53955118739975,2.919718753348014,-5.035627722953905,-5.035627722957624,39.963097794830404,41060.69163804388,25750.006825083918,25750.006825083918,66810.6984631278,76788.20109173753,76772.85682581221,25750.006825083918,102522.86365089612,102522.86365089612,102522.86365089612,128554.79873991356,124380.00992274994,4174.788817163621,0.0,90331.67980380765,54604.171338249136,39697.23162839835,26031.935089017432,65729.16671741579,19862.772157980235,1450.0,0.0,0.8868710417591239,2.8809144652462706,0.001494314320929203,1.0,1.0,-5.035627722953905,354163.75703314046,1552942.7268865542,4.384815487320571,1552942.7268865542,4.384815487320571,0.7630155841299753,0.09226773884040751,3.862525027843604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525027843604,1.278032510585122,1.2783818570374017,3.0222431713221622,6403.770620792215,15243.107769423557,6487.88785329886,0.0003435823107792531,23386.691128895705,2384.778811204204,19392.730962965434,1977.5082176854926,0.8292208100787937,0.8292208100787937,35033.310197980114,35405.22815468563,0.9868865302100734,0.8,4228.149396961431,4273.035954225843,0.9868865302100734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625345421073,4.964374927560403,-2.3561671691230135,7.3205420966834165,3.5,3.5,1.0,0.6,0.00027333284795049654,1.000000329382199,0.00027333275791955165,197.6692312950499,0.0,2.1655249652945556e-08,0.061370977516447704,0.019847535892418385,9.293176721931338e-05,0.00018040108073118314,0.0006968036893742294,0.09226773884053384,0.09226773884053384,0.09226773884053384,0.09226766903256242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.4776512769,594.6824170240998,0.0,0.09226773884053384,0.09226773884040751,0.09226773884040751,0.375,0.375,0.5,9.275938642433498,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26031.935089017432,19862.772157980235,0.7630155841299753,1.0164543656906797,0.6246951496368859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424100440606933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0356780672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167761355983,262.1167761355983,-11.033223864401691,246.4197140839249,277.81383818727153,121866.80538594894,121867.08912347561,-0.28373752667666274,0.0,nan,277.81383818727153,4.663838187271551,271.53501336660247,-1.614986633397507,265.2561885459329,-7.893811454067077,258.97736372526373,-14.172636274736249,252.69853890459424,-20.451461095405733,246.4197140839249,-26.730285916075076,1.0,1.0,26022.012520719443,26022.012520719443,277.09778098787797,3.947780987877991,277.09778098787797,277.09778098787797,76772.85453261985,76772.85682581221,-0.0022931923595024273,0.0,8546.071908451686,8546.071908451686,0.8893688018669549,3881.837652982822,277.09778098787797,3.947780987877991,1.0,0.002,0.15333206667272817,0.0050774222666114185,0.00023756578046409027,0.0017624342195429832,0.11878289023204514,0.11878289023204514,0.0,7.073334973295431e-15,0.9999992401131395,0.9999992401131395,0.0,0.09226766872736511,7.011304239714209e-08,0.0,0.0,0.0,1601838.7421987953,268.1143722770461,0.0,1.0,1279360.666484248,2619.0772020552085,,,,,,,,,,,,,,,,,,,2.0
4859.0,-28.47442258113818,4.964374870836128,34.98154945330769,26.185407768376194,6.4079557154022035,-24.9861847514839,-38.53955164141951,2.919717885748345,-5.035627772647899,-5.035627772628063,39.96309770763835,41060.67703928724,25750.00680692029,25750.00680692029,66810.68384620754,76788.19962962772,76772.8557802756,25750.00680692029,102522.86258719588,102522.86258719588,102522.86258719588,128554.79762678263,124380.00975685361,4174.787869929014,0.0,90331.67844357448,54604.15685899023,39697.24620509361,26031.935039586748,65729.18124468035,19862.77211365719,1450.0,0.0,0.8868710418220035,2.8809144599715406,0.001494314320929203,1.0,1.0,-5.035627772647899,354163.75634694117,1552942.7231294515,4.384815485207861,1552942.7231294515,4.384815485207861,0.7630155838761845,0.09226773847776382,3.8625247630144135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625247630144135,1.2780325147864964,1.278381861124856,3.0222429541705935,6403.7701606740975,15243.107769423557,6487.888143985333,0.000343582424986129,23386.692380213328,2384.7789388030906,19392.731831846755,1977.5083062867295,0.829220802863695,0.829220802863695,35033.30827636808,35405.22815468563,0.9868864625454347,0.8,4228.149165043215,4273.035954225843,0.9868864625454347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625341500111,4.964374870836128,-2.356167220683499,7.320542091519627,3.5,3.5,1.0,0.6,0.00027333275791955165,1.000000335255822,0.00027333266628318394,197.66923395906088,0.0,1.779634766810089e-08,0.050434849291397923,0.019847553688766055,9.29317625036134e-05,0.00018040099541593826,0.0006968033120665112,0.09226773847785613,0.09226773847785613,0.09226773847785613,0.09226766887016932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.48730884003,594.6824138724454,0.0,0.09226773847785613,0.09226773847776382,0.09226773847776382,0.375,0.375,0.5,9.275936554205904,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,26031.935039586748,19862.77211365719,0.7630155838761845,1.0164539186560264,0.6246947894640084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424100630298107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02474193898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167743958772,262.1167743958772,-11.033225604122777,246.41971085660933,277.81383793514493,121866.80275942919,121867.09362404257,-0.2908646133813852,0.0,nan,277.81383793514493,4.663837935144954,271.535012519438,-1.6149874805619788,265.2561871037307,-7.893812896269253,258.97736168802373,-14.172638311976243,252.69853627231646,-20.451463727683517,246.41971085660933,-26.73028914339065,1.0,1.0,26022.012520719443,26022.012520719443,277.0977808158663,3.947780815866338,277.0977808158663,277.0977808158663,76772.85263048178,76772.8557802756,-0.0031497938180109486,0.0,8546.071908451686,8546.071908451686,0.8893688185663727,3881.8373868294857,277.0977808158663,3.947780815866338,1.0,0.002,0.15333213660160605,0.005077421945244862,0.00023756588878427715,0.0017624341112196735,0.11878294439213857,0.11878294439213857,0.0,3.950399035668184e-15,0.9999992421090891,0.9999992421090891,0.0,0.09226766854888345,6.992888036330149e-08,0.0,0.0,0.0,1601838.7421415902,268.1143722273521,0.0,1.0,1279360.6666553037,2619.077201355047,,,,,,,,,,,,,,,,,,,2.0
4860.0,-28.47442584577807,4.964374814917333,34.98154940912209,26.18540801284837,6.407955477654955,-24.986187713434756,-38.53955586729569,2.919717345311365,-5.035627791031629,-5.035627791009714,39.96309763143029,41060.67856929161,25750.006710262143,25750.006710262143,66810.68527955376,76788.1981932151,76772.85499757406,25750.006710262143,102522.8617078362,102522.8617078362,102522.8617078362,128554.79671295358,124380.00978585043,4174.786927103146,0.0,90331.67760386564,54604.15898666739,39697.24290799806,26031.93500511738,65729.17791311543,19862.772081666906,1450.0,0.0,0.8868710420043463,2.880914458020242,0.001494314320929203,1.0,1.0,-5.035627791031629,354163.7560930937,1552942.7198465616,4.384815479081272,1552942.7198465616,4.384815479081272,0.7630155836576216,0.09226773811653055,3.862524598677651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524598677651,1.278032517476607,1.2783818636985815,3.0222428192233775,6403.76987473714,15243.107769423557,6487.88832463016,0.00034358249595911703,23386.693157835423,2384.7790180984766,19392.732371806233,1977.508361347273,0.8292207983799085,0.8292207983799085,35033.30708393342,35405.22815468563,0.9868864205569073,0.8,4228.149021128985,4273.035954225843,0.9868864205569073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625320634625,4.964374814917333,-2.356167249123077,7.32054206404041,3.5,3.5,1.0,0.6,0.00027333266628318394,1.0000003355799434,0.00027333257455825405,197.66923662564753,0.0,1.811369060812605e-08,0.05133419918342923,0.01984757180245666,9.293171861133328e-05,0.00018040094767185065,0.0006968030980072829,0.09226773811665008,0.09226773811665008,0.09226773811665008,0.09226766882664511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.49697357835,594.6824107189951,0.0,0.09226773811665008,0.09226773811653055,0.09226773811653055,0.375,0.375,0.5,9.275934475508485,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,26031.93500511738,19862.772081666906,0.7630155836576216,1.0164539919831026,0.6246948444048388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410082337189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02564128887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11677265407013,262.11677265407013,-11.033227345929845,246.4197076500247,277.81383765811546,121866.80797496621,121867.09918831894,-0.29121335273234633,0.0,nan,277.81383765811546,4.663837658115483,271.53501165649743,-1.6149883435025458,265.2561856548792,-7.893814345120802,258.97735965326115,-14.17264034673883,252.6985336516429,-20.451466348357087,246.4197076500247,-26.730292349975286,1.0,1.0,26022.012520719443,26022.012520719443,277.0977807058986,3.9477807058985945,277.0977807058986,277.0977807058986,76772.85148226377,76772.85499757406,-0.0035153102944605052,0.0,8546.071908451686,8546.071908451686,0.8893688289290078,3881.8372216710395,277.0977807058986,3.9477807058985945,1.0,0.002,0.15333220620554014,0.0050774216311489095,0.00023756599661642152,0.0017624340033869244,0.11878299830821075,0.11878299830821075,0.0,3.3458479042902667e-15,0.9999992456308271,0.9999992456308271,0.0,0.09226766851259326,6.96039372888899e-08,0.0,0.0,0.0,1601838.7421204285,268.11437220896835,0.0,1.0,1279360.6667185805,2619.077201096038,,,,,,,,,,,,,,,,,,,2.0
4861.0,-28.474429042176006,4.9643747596251755,34.98154936527799,26.185408292245143,6.407955132003131,-24.98619062475819,-38.53956012809647,2.9197167145850984,-5.035627817095701,-5.035627817099343,39.963097552914896,41060.68006122599,25750.00663506563,25750.00663506563,66810.68669629162,76788.19677887071,76772.85415008104,25750.00663506563,102522.86078514667,102522.86078514667,102522.86078514667,128554.7957522696,124380.00976410999,4174.785988159609,0.0,90331.67662061701,54604.16088865365,39697.23970218152,26031.934967122936,65729.17466930446,19862.772046790444,1450.0,0.0,0.8868710421559673,2.8809144552536767,0.001494314320929203,1.0,1.0,-5.035627817095701,354163.75573318556,1552942.7164641917,4.384815473986908,1552942.7164641917,4.384815473986908,0.7630155834315104,0.0922677377569189,3.8625244066165654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625244066165654,1.2780325205848828,1.2783818666904736,3.022242661594329,6403.769540740102,15243.107769423557,6487.888535637539,0.0003435825788611748,23386.694066159795,2384.7791107217854,19392.733002521407,1977.5084256623218,0.8292207931424737,0.8292207931424737,35033.305690329864,35405.22815468563,0.9868863714847339,0.8,4228.148852935799,4273.035954225843,0.9868863714847339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625304402037,4.9643747596251755,-2.356167283037406,7.320542042662582,3.5,3.5,1.0,0.6,0.00027333257455825405,1.0000003285652062,0.00027333248475070983,197.6692392364936,0.0,1.8131196872399875e-08,0.051383811936381245,0.019847589933653535,9.293167435632616e-05,0.0001804009002019279,0.0006968028800055457,0.09226773775702038,0.09226773775702038,0.09226773775702038,0.09226766875381398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.506585636,594.6824075825998,0.0,0.09226773775702038,0.0922677377569189,0.0922677377569189,0.375,0.375,0.5,9.275932405410861,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26031.934967122936,19862.772046790444,0.7630155834315104,1.0164540637004564,0.6246948979324601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424101016632347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.025690901624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167709069507,262.1167709069507,-11.033229093049272,246.4197044712081,277.81383734269343,121866.81143065802,121867.10353218185,-0.2921015238421689,0.0,nan,277.81383734269343,4.663837342693455,271.53501076839626,-1.6149892316037153,265.25618419409926,-7.893815805900715,258.97735761980226,-14.172642380197715,252.69853104550515,-20.45146895449483,246.4197044712081,-26.730295528791885,1.0,1.0,26022.012520719443,26022.012520719443,277.09778058064137,3.9477805806413926,277.09778058064137,277.09778058064137,76772.85010725714,76772.85415008104,-0.0040428239008178934,0.0,8546.071908451686,8546.071908451686,0.8893688410398641,3881.8370286496483,277.09778058064137,3.9477805806413926,1.0,0.002,0.15333227552296652,0.0050774213169016555,0.0002375661040008832,0.001762433896000414,0.11878305200044159,0.11878305200044159,0.0,1.2971394791616575e-15,0.9999992487359695,0.9999992487359695,0.0,0.09226766843948635,6.931743255613617e-08,0.0,0.0,0.0,1601838.7420904238,268.1143721829043,0.0,1.0,1279360.6668083011,2619.0772007288047,,,,,,,,,,,,,,,,,,,2.0
4862.0,-28.47443225073152,4.964374704752571,34.98154932166953,26.185408571641915,6.407954757661498,-24.986193549892228,-38.53956061704082,2.919716056822296,-5.035627852418543,-5.035627852420001,39.963097472027094,41060.666327920575,25750.006584719373,25750.006584719373,66810.67291263994,76788.19535672983,76772.85323496973,25750.006584719373,102522.85981968911,102522.85981968911,102522.85981968911,128554.79474471434,124380.00969209344,4174.7850526209,0.0,90331.67559397077,54604.14755459282,39697.25337708661,26031.93492502522,65729.18830211183,19862.772008576685,1450.0,0.0,0.886871042269104,2.880914451504388,0.001494314320929203,1.0,1.0,-5.035627852418543,354163.75524543424,1552942.712979206,4.384815470185599,1552942.712979206,4.384815470185599,0.7630155831974692,0.09226773739946965,3.8625242062191916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625242062191916,1.2780325238143833,1.2783818698060738,3.022242497155863,6403.769192314724,15243.107769423557,6487.8887557601065,0.00034358266534449607,23386.695013723,2384.779207346342,19392.733660482492,1977.5084927556804,0.8292207876787675,0.8292207876787675,35033.304236237826,35405.22815468563,0.9868863202826141,0.8,4228.148677442295,4273.035954225843,0.9868863202826141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625293533845,4.964374704752571,-2.3561673235969303,7.320542028349502,3.5,3.5,1.0,0.6,0.00027333248475070983,1.0000003298149251,0.0002733323946016066,197.66924185727015,0.0,1.775218894243614e-08,0.05030970346286402,0.019847607685842476,9.29316692778835e-05,0.00018040081547282633,0.0006968025165854733,0.09226773739955492,0.09226773739955492,0.09226773739955492,0.09226766864550512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.516150131,594.6824044615881,0.0,0.09226773739955492,0.09226773739946965,0.09226773739946965,0.375,0.375,0.5,9.275930342787435,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26031.93492502522,19862.772008576685,0.7630155831974692,1.0164536431753466,0.6246945594275858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424101205853013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02461679315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167691517715,262.1167691517715,-11.03323084822847,246.41970131275,277.8138369907931,121866.814335892,121867.10778494675,-0.29344905475552385,0.0,nan,277.8138369907931,4.663836990793129,271.53500985518446,-1.614990144815522,265.2561827195758,-7.893817280424173,258.9773555839674,-14.172644416032597,252.6985284483586,-20.45147155164139,246.41970131275,-26.730298687249984,1.0,1.0,26022.012520719443,26022.012520719443,277.09778043824093,3.9477804382409545,277.09778043824093,277.09778043824093,76772.84867111738,76772.85323496973,-0.004563852358842269,0.0,8546.071908451686,8546.071908451686,0.8893688536763842,3881.8368272502876,277.09778043824093,3.9477804382409545,1.0,0.002,0.1533323445918578,0.005077421002050888,0.00023756621099571898,0.0017624337890056008,0.11878310549785949,0.11878310549785949,0.0,1.319690884349356e-15,0.999999251429603,0.999999251429603,0.0,0.09226766833057284,6.906889681562204e-08,0.0,0.0,0.0,1601838.7420497627,268.11437214758143,0.0,1.0,1279360.6669298857,2619.0772002311337,,,,,,,,,,,,,,,,,,,2.0
4863.0,-28.474435387710415,4.964374649212705,34.98154927774562,26.18540892088788,6.407954148192206,-24.986196434120124,-38.539564807992406,2.919715194602157,-5.035627939055246,-5.035627939056025,39.96309737570631,41060.66729464809,25750.006664791978,25750.006664791978,66810.67395944007,76788.19394879215,76772.85192930922,25750.006664791978,102522.8585941012,102522.8585941012,102522.8585941012,128554.79345347249,124380.00933570058,4174.784117771903,0.0,90331.67424231318,54604.14855552801,39697.250763094635,26031.934859371293,65729.18562246593,19862.771951075745,1450.0,0.0,0.886871042177021,2.8809144423084194,0.001494314320929203,1.0,1.0,-5.035627939055246,354163.75404911366,1552942.708829317,4.384815473279524,1552942.708829317,4.384815473279524,0.7630155829129737,0.09226773704569935,3.862523943043387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523943043387,1.2780325279910965,1.2783818738687092,3.022242281356313,6403.768735061372,15243.107769423557,6487.889044636079,0.0003435827788401813,23386.69625725049,2384.779334150856,19392.734523952106,1977.508580805077,0.8292207805084846,0.8292207805084846,35033.30232662274,35405.22815468563,0.9868862530404202,0.8,4228.148446971984,4273.035954225843,0.9868862530404202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862531081903,4.964374649212705,-2.3561674019008634,7.320542051113568,3.5,3.5,1.0,0.6,0.0002733323946016066,1.0000003224573992,0.00027333230646358193,197.66924441958233,0.0,1.7819704892177578e-08,0.050501043664431255,0.01984762550554737,9.293162574838939e-05,0.0001804007688532172,0.0006968022890389871,0.09226773704578195,0.09226773704578195,0.09226773704578195,0.0922676683414038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.525632712,594.6824013665124,0.0,0.09226773704578195,0.09226773704569935,0.09226773704569935,0.375,0.375,0.5,9.27592828165534,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,26031.934859371293,19862.771951075745,0.7630155829129737,1.0164537005400611,0.6246945996028551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410139579339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02480813335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11676737512965,262.11676737512965,-11.033232624870323,246.4196981811745,277.8138365690848,121866.81306846348,121867.1101058754,-0.29703741193113,0.0,nan,277.8138365690848,4.663836569084822,271.53500889150274,-1.614991108497236,265.25618121392057,-7.893818786079407,258.97735353633874,-14.172646463661238,252.6985258587565,-20.451474141243466,246.4196981811745,-26.730301818825467,1.0,1.0,26022.012520719443,26022.012520719443,277.0977801988259,3.9477801988259102,277.0977801988259,277.0977801988259,76772.84690497062,76772.85192930922,-0.005024338606745005,0.0,8546.071908451686,8546.071908451686,0.8893688702715434,3881.8365627586036,277.0977801988259,3.9477801988259102,1.0,0.002,0.15333241362038583,0.005077420677855539,0.00023756631790276166,0.0017624336820992472,0.11878315895138082,0.11878315895138082,0.0,2.0088097851811426e-15,0.9999992518670735,0.9999992518670735,0.0,0.09226766801716721,6.902853213734716e-08,0.0,0.0,0.0,1601838.7419500307,268.11437206094473,0.0,1.0,1279360.6672281043,2619.077199010473,,,,,,,,,,,,,,,,,,,2.0
4864.0,-28.474438536411167,4.964374592983011,34.981549233526806,26.185409270133846,6.407953643380476,-24.98619931843208,-38.539569068793185,2.9197144254015104,-5.035628027421865,-5.035628027433078,39.96309727934766,41060.668512426215,25750.006747571428,25750.006747571428,66810.67525999765,76788.19254305564,76772.85062422825,25750.006747571428,102522.85737179968,102522.85737179968,102522.85737179968,128554.79216490126,124380.00898137377,4174.783183527492,0.0,90331.67303812466,54604.14997846829,39697.24784406264,26031.934793101584,65729.18263716422,19862.771893096273,1450.0,0.0,0.8868710420762658,2.8809144329288046,0.001494314320929203,1.0,1.0,-5.035628027421865,354163.7528289033,1552942.7046778707,4.384815476664825,1552942.7046778707,4.384815476664825,0.7630155826281446,0.09226773669293778,3.862523708396133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523708396133,1.2780325317330559,1.2783818774990423,3.022242088907094,6403.768327284571,15243.107769423557,6487.889302254399,0.0003435828800551687,23386.697366223758,2384.779447234658,19392.735293990503,1977.5086593271408,0.8292207741140254,0.8292207741140254,35033.30062401204,35405.22815468563,0.9868861930873551,0.8,4228.148241484911,4273.035954225843,0.9868861930873551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862532868854,4.964374592983011,-2.3561674816641602,7.320542074647172,3.5,3.5,1.0,0.6,0.00027333230646358193,1.0000003236623343,0.00027333221799623824,197.6692469914691,0.0,1.7422176738476753e-08,0.04937444887684312,0.019847642927724108,9.293158149342384e-05,0.0001804007249701581,0.0006968020772090859,0.09226773669302611,0.09226773669302611,0.09226773669302611,0.09226766803051856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.5351090478,594.682398273469,0.0,0.09226773669302611,0.09226773669293778,0.09226773669293778,0.375,0.375,0.5,9.275926221779871,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26031.934793101584,19862.771893096273,0.7630155826281446,1.016453766492175,0.6246946465025708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424101581496571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.023681538565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116765589376,262.116765589376,-11.033234410624004,246.41969507052067,277.8138361082313,121866.81414021601,121867.112701015,-0.2985607989646425,0.0,nan,277.8138361082313,4.663836108231351,271.5350079006891,-1.6149920993108822,265.256179693147,-7.8938203068530015,258.977351485605,-14.17264851439495,252.69852327806277,-20.451476721937212,246.41969507052067,-26.730304929479303,1.0,1.0,26022.012520719443,26022.012520719443,277.09777995773766,3.94777995773768,277.09777995773766,277.09777995773766,76772.84555635421,76772.85062422825,-0.005067874037194997,0.0,8546.071908451686,8546.071908451686,0.8893688850677686,3881.8363269381134,277.09777995773766,3.94777995773768,1.0,0.002,0.1533324826071628,0.005077420353524031,0.00023756642474426554,0.001762433575257973,0.11878321237213277,0.11878321237213277,0.0,2.2386606457480696e-15,0.9999992523195635,0.9999992523195635,0.0,0.09226766770615615,6.898678164106644e-08,0.0,0.0,0.0,1601838.741848308,268.1143719725781,0.0,1.0,1279360.6675322792,2619.077197765435,,,,,,,,,,,,,,,,,,,2.0
4865.0,-28.47444169013943,4.96437453605505,34.981549189017755,26.185403193254047,6.407953135688106,-24.98620220755683,-38.53956952281294,2.9197136531055277,-5.035628116897271,-5.035628116901678,39.96309718253395,41060.669869580204,25750.00683136357,25750.00683136357,66810.67670094378,76788.19467278106,76772.84931353011,25750.00683136357,102522.85614489368,102522.85614489368,102522.85614489368,128554.79087117143,124380.00862138731,4174.7822497841125,0.0,90331.68039958313,54604.15656890532,39697.24870075312,26031.934726277745,65729.18342703086,19862.771834656698,1450.0,0.0,0.88687104197152,2.8809144234315034,0.001494314320929203,1.0,1.0,-5.035628116897271,354163.7515933819,1552942.7005067763,4.38481548018421,1552942.7005067763,4.38481548018421,0.7630155823418829,0.09226773634020274,3.862524908093565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524908093565,1.2780325354900215,1.278381881143965,3.0222430187292537,6403.7702974661515,15243.107769423557,6487.888057564936,0.0003435823910326921,23386.69200819946,2384.7789008682334,19392.731573530407,1977.5082799457928,0.8292208050087307,0.8292208050087307,35033.30932906867,35405.22815468563,0.9868864996135854,0.8,4228.149292093024,4273.035954225843,0.9868864996135854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586253467766555,4.96437453605505,-2.356167562413627,7.320542098468677,3.5,3.5,1.0,0.6,0.00027333221799623824,1.0000003241791224,0.0002733321293876684,197.66924956746243,0.0,1.7487273211284316e-08,0.049558932280779754,0.01984766041499732,9.293157677773165e-05,0.0001804006412185066,0.0006968019701425323,0.09226773634029536,0.09226773634029536,0.09226773634029536,0.09226766771544896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.54457771766,594.6823951829008,0.0,0.09226773634029536,0.09226773634020274,0.09226773634020274,0.375,0.375,0.5,9.275924163035526,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26031.934726277745,19862.771834656698,0.7630155823418829,1.0164537761999362,0.6246946596432867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410176789367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02386602197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11676379544843,262.11676379544843,-11.033236204551542,246.41969197609,277.8138356148069,121866.8605530493,121867.16048045251,-0.2999274032194459,0.0,nan,277.8138356148069,4.663835614806942,271.5350068870633,-1.614993112936702,265.2561781593201,-7.893821840679891,258.97734943157684,-14.172650568423137,252.6985207038333,-20.451479296166667,246.41969197609,-26.73030802390997,1.0,1.0,26022.012520719443,26022.012520719443,277.0977797149005,3.9477797149005482,277.0977797149005,277.0977797149005,76772.84273029049,76772.84931353011,-0.006583239621249959,0.0,8546.071908451686,8546.071908451686,0.8893688094180708,3881.837532634033,277.0977797149005,3.9477797149005482,1.0,0.002,0.1533325515562726,0.00507742002915599,0.0002375665315268635,0.0017624334684760196,0.11878326576343175,0.11878326576343175,0.0,2.8831104170734534e-15,0.9999992527278044,0.9999992527278044,0.0,0.09226766739108883,6.894911391494297e-08,0.0,0.0,0.0,1601838.7417453076,268.1143718831027,0.0,1.0,1279360.667840272,2619.077196504774,,,,,,,,,,,,,,,,,,,2.0
4866.0,-28.4744448800969,4.964374479690576,34.98154914486959,26.18540913043546,6.407954750507932,-24.986204917036023,-38.539573713764526,2.9197147874473615,-5.035628146954934,-5.035628147005921,39.96309710393095,41060.661769500606,25750.00676374348,25750.00676374348,66810.66853324408,76788.18986730606,76772.84846173835,25750.00676374348,102522.85522548184,102522.85522548184,102522.85522548184,128554.78991233706,124380.00859268272,4174.781319654342,0.0,90331.67365159806,54604.14653748819,39697.25234901097,26031.93468685522,65729.18703586618,19862.771798670532,1450.0,0.0,0.8868710421031751,2.8809144202410404,0.001494314320929203,1.0,1.0,-5.035628146954934,354163.7511783281,1552942.697120191,4.384815475760689,1552942.697120191,4.384815475760689,0.7630155821150014,0.09226773598492753,3.8625238227012546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625238227012546,1.2780325304207198,1.278381875960027,3.0222421814488065,6403.7685233693555,15243.107769423557,6487.889178375296,0.00034358283138462807,23386.6968329595,2384.779392856837,19392.734923707576,1977.5086215687902,0.8292207771888878,0.8292207771888878,35033.30145341499,35405.22815468563,0.9868862222926508,0.8,4228.14834158506,4273.035954225843,0.9868862222926508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625332179582,4.964374479690576,-2.3561675995541935,7.32054207924477,3.5,3.5,1.0,0.6,0.0002733321293876684,1.0000003279032255,0.0002733320397612109,197.66925217304816,0.0,1.7515189510063414e-08,0.04963804707151972,0.01984767793018683,9.29315332482779e-05,0.00018040059613939048,0.0006968016002179037,0.0922677359849975,0.0922677359849975,0.0922677359849975,0.09226766762696437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.5540959452,594.6823920770797,0.0,0.0922677359849975,0.09226773598492753,0.09226773598492753,0.375,0.375,0.5,9.27592211228917,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,26031.93468685522,19862.771798670532,0.7630155821150014,1.0164535961290344,0.6246945021105342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410195458839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02394513676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11676218449514,262.11676218449514,-11.033237815504833,246.4196889079707,277.81383546101966,121866.85838969445,121867.1277255553,-0.26933586085573724,0.0,nan,277.81383546101966,4.663835461019687,271.5350061504098,-1.6149938495901779,265.25617683980005,-7.893823160199929,258.9773475291904,-14.172652470809567,252.6985182185804,-20.451481781419574,246.4196889079707,-26.730311092029268,1.0,1.0,26022.012520719443,26022.012520719443,277.09777958512575,3.9477795851257724,277.09777958512575,277.09777958512575,76772.8480102337,76772.84846173835,-0.00045150464575272053,0.0,8546.071908451686,8546.071908451686,0.8893688778599949,3881.8364418147607,277.09777958512575,3.9477795851257724,1.0,0.002,0.153332620226514,0.005077419717053024,0.00023756663790664042,0.0017624333620931392,0.1187833189533202,0.1187833189533202,0.0,-2.203098814490545e-16,0.999999255750146,0.999999255750146,0.0,0.0922676673146785,6.867024903272327e-08,0.0,0.0,0.0,1601838.741710706,268.11437185304504,0.0,1.0,1279360.667943738,2619.0771960812726,,,,,,,,,,,,,,,,,,,2.0
