time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4867.0,-28.474447975031396,4.964374424088196,34.9815491011522,26.1854036472738,6.407952644290427,-24.986207913098816,-38.53957420270888,2.919712582358727,-5.035628167106665,-5.035628167093284,39.963097028066635,41060.65876016669,25750.006672292307,25750.006672292307,66810.665432459,76788.19190532985,76772.84767532928,25750.006672292307,102522.85434762159,102522.85434762159,102522.85434762159,128554.78899950962,124380.00860588426,4174.780393625361,0.0,90331.6787351912,54604.14654442337,39697.257989742044,26031.93465188803,65729.19264163007,19862.77176632,1450.0,0.0,0.886871042275344,2.8809144181020803,0.001494314320929203,1.0,1.0,-5.035628167106665,354163.7509000673,1552942.6938513198,4.384815469975939,1552942.6938513198,4.384815469975939,0.7630155818971911,0.09226773562965263,3.86252458244084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252458244084,1.2780325408130127,1.2783818862406091,3.022242751333795,6403.769730887261,15243.107769423557,6487.888415509378,0.0003435825316643786,23386.693549043517,2384.7790579906,19392.732643450297,1977.5083890472586,0.8292207961241889,0.8292207961241889,35033.30696611841,35405.22815468563,0.9868864164083543,0.8,4228.149006909962,4273.035954225843,0.9868864164083543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625312438119,4.964374424088196,-2.3561676291576625,7.320542053245859,3.5,3.5,1.0,0.6,0.0002733320397612109,1.000000318135591,0.00027333195280458857,197.66925470101836,0.0,1.77163948210609e-08,0.05020826292288659,0.01984769564658165,9.293152816984359e-05,0.00018040051159136733,0.0006968014107065601,0.0922677356297574,0.0922677356297574,0.0922677356297574,0.0922676675763714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.5635832581,594.6823889814675,0.0,0.0922677356297574,0.09226773562965263,0.09226773562965263,0.375,0.375,0.5,9.275920070694106,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26031.93465188803,19862.77176632,0.7630155818971911,1.0164534622648624,0.6246944030491653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424102143427817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02451535261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167603936107,262.1167603936107,-11.033239606389259,246.41968584396432,277.81383494325706,121866.87077316923,121867.17019183544,-0.2994186662087767,0.0,nan,277.81383494325706,4.663834943257086,271.5350051233986,-1.6149948766013722,265.25617530353986,-7.893824696460115,258.9773454836816,-14.172654516318403,252.6985156638228,-20.451484336177174,246.41968584396432,-26.73031415603566,1.0,1.0,26022.012520719443,26022.012520719443,277.0977794730184,3.947779473018443,277.0977794730184,277.0977794730184,76772.8404326496,76772.84767532928,-0.007242679683258757,0.0,8546.071908451686,8546.071908451686,0.8893688299528575,3881.8372053530443,277.0977794730184,3.947779473018443,1.0,0.002,0.15333268858847215,0.0050774194081909686,0.00023756674381365307,0.0017624332561919423,0.11878337190682653,0.11878337190682653,0.0,5.595350571763191e-15,0.9999992590914085,0.9999992590914085,0.0,0.09226766726769459,6.836195804431399e-08,0.0,0.0,0.0,1601838.7416875085,268.1143718328933,0.0,1.0,1279360.6680131017,2619.0771957973525,,,,,,,,,,,,,,,,,,,2.0
4868.0,-28.47445176157997,4.964374368660935,34.98154905755522,26.18540326310324,6.407953997854234,-24.986211185636165,-38.53957849843425,2.9197134219100453,-5.035628214408121,-5.035628214359693,39.96309694410685,41060.66278036978,25750.006651278116,25750.006651278116,66810.6694316479,76788.19035588484,76772.84667887862,25750.006651278116,102522.85333015674,102522.85333015674,102522.85333015674,128554.7879346451,124380.00846434929,4174.77947029581,0.0,90331.68008863651,54604.153680786214,39697.25156427811,26031.934604488353,65729.18616876646,19862.77172379347,1450.0,0.0,0.8868710423386417,2.8809144130813253,0.001494314320929203,1.0,1.0,-5.035628214408121,354163.7502469078,1552942.6902341146,4.384815467849179,1552942.6902341146,4.384815467849179,0.7630155816528821,0.09226773527710426,3.862524841784445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524841784445,1.2780325371050159,1.2783818824204596,3.022242963026427,6403.770179438546,15243.107769423557,6487.888132130618,0.00034358242032856714,23386.692329182337,2384.778933599378,19392.73179641222,1977.5083026734126,0.8292208031579403,0.8292208031579403,35033.308847926826,35405.22815468563,0.9868864826714098,0.8,4228.149234024301,4273.035954225843,0.9868864826714098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625307901807,4.964374368660935,-2.3561676786107393,7.320542047271674,3.5,3.5,1.0,0.6,0.00027333195280458857,1.0000003892282572,0.00027333184641611035,197.66925779390513,0.0,1.718865073119246e-08,0.04871263617219943,0.019847712835232383,9.293148355217455e-05,0.00018040046925241402,0.0006968012939570201,0.09226773527722579,0.09226773527722579,0.09226773527722579,0.09226766742215592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.57300265663,594.6823859075907,0.0,0.09226773527722579,0.09226773527710426,0.09226773527710426,0.375,0.375,0.5,9.275918035049518,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,26031.934604488353,19862.77172379347,0.7630155816528821,1.016453623206358,0.6246945257308114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410232664207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02301972586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167587071609,262.1167587071609,-11.03324129283908,246.41968269531486,277.81383471900693,121866.90564378702,121867.1876019312,-0.28195814416199083,0.0,nan,277.81383471900693,4.663834719006957,271.5350043142685,-1.6149956857314578,265.25617390952993,-7.893826090470043,258.977343504792,-14.172656495208003,252.69851310005325,-20.45148689994673,246.41968269531486,-26.730317304685116,1.0,1.0,26022.012520719443,26022.012520719443,277.09777930915453,3.947779309154555,277.09777930915453,277.09777930915453,76772.84341518556,76772.84667887862,-0.003263693055487238,0.0,8546.071908451686,8546.071908451686,0.889368813599346,3881.837465993367,277.09777930915453,3.947779309154555,1.0,0.002,0.15333275675627225,0.005077419095138876,0.00023756684940648298,0.001762433150599306,0.11878342470324149,0.11878342470324149,0.0,5.788772239334605e-15,0.9999992611956987,0.9999992611956987,0.0,0.09226766710930456,6.816779969322961e-08,0.0,0.0,0.0,1601838.7416330576,268.11437178559186,0.0,1.0,1279360.6681759215,2619.077195130906,,,,,,,,,,,,,,,,,,,2.0
4869.0,-28.474454839431885,4.964374313249135,34.981549014009786,26.18540357742461,6.407953581043473,-24.98621399738431,-38.53958268938584,2.9197127389958855,-5.035628269037659,-5.03562826905113,39.963096858400554,41060.66456646733,25750.00664942318,25750.00664942318,66810.6712158905,76788.18899100393,76772.8456333862,25750.00664942318,102522.85228280938,102522.85228280938,102522.85228280938,128554.78683670552,124380.00828742502,4174.778549280493,0.0,90331.67902554298,54604.15555012966,39697.2483060148,26031.934553896128,65729.18285991093,19862.771678676836,1450.0,0.0,0.8868710423709548,2.8809144072826998,0.001494314320929203,1.0,1.0,-5.035628269037659,354163.74949255347,1552942.6865418947,4.384815466763479,1552942.6865418947,4.384815466763479,0.7630155814026518,0.09226773492642644,3.862524633956827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524633956827,1.2780325404850086,1.2783818856654012,3.022242792418269,6403.769817940332,15243.107769423557,6487.8883605123565,0.0003435825100567642,23386.69331229763,2384.779033849238,19392.73247906052,1977.5083722841664,0.8292207974892744,0.8292207974892744,35033.30733992065,35405.22815468563,0.9868864295708408,0.8,4228.149052023931,4273.035954225843,0.9868864295708408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625307501385,4.964374313249135,-2.3561677334951945,7.32054204674433,3.5,3.5,1.0,0.6,0.00027333184641611035,1.0000003163796438,0.0002733317599395055,197.66926030792223,0.0,2.1029731526329965e-08,0.05959825914561912,0.01984773386496391,9.293144002276086e-05,0.0001804004063933495,0.0006968010136701352,0.09226773492652397,0.09226773492652397,0.09226773492652397,0.09226766723980387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.5823892643,594.6823828443136,0.0,0.09226773492652397,0.09226773492642644,0.09226773492642644,0.375,0.375,0.5,9.27591600444655,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26031.934553896128,19862.771678676836,0.7630155814026518,1.0164537015207469,0.6246945843519797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424102550798565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.033905348835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167570096418,262.1167570096418,-11.03324299035819,246.41967958372888,277.81383443555467,121866.90745799815,121867.19126683686,-0.2838088387104486,0.0,nan,277.81383443555467,4.663834435554691,271.5350034651897,-1.6149965348103024,265.2561724948243,-7.893827505175693,258.97734152445946,-14.172658475540516,252.698510554094,-20.451489445905963,246.41967958372888,-26.7303204162711,1.0,1.0,26022.012520719443,26022.012520719443,277.0977791321271,3.9477791321270956,277.0977791321271,277.0977791321271,76772.84211192433,76772.8456333862,-0.0035214618692407385,0.0,8546.071908451686,8546.071908451686,0.8893688267043977,3881.8372571266113,277.0977791321271,3.9477791321270956,1.0,0.002,0.15333282475664675,0.005077418781459949,0.000237566954736304,0.0017624330452649644,0.118783477368152,0.118783477368152,0.0,1.2685165418080402e-15,0.9999992630101979,0.9999992630101979,0.0,0.09226766692604674,6.800037970131868e-08,0.0,0.0,0.0,1601838.7415701696,268.1143717309623,0.0,1.0,1279360.66836397,2619.0771943612017,,,,,,,,,,,,,,,,,,,2.0
4870.0,-28.474457982788387,4.964374258459443,34.98154897082983,26.185403821896784,6.407953322845745,-24.986216852225045,-38.53958317833019,2.919712192282652,-5.035628294857133,-5.035628294849187,39.96309678185721,41060.6514221495,25750.00657476972,25750.00657476972,66810.65799691922,76788.18760549191,76772.84481363896,25750.00657476972,102522.85138840869,102522.85138840869,102522.85138840869,128554.7859051163,124380.0082730578,4174.777632058498,0.0,90331.67817475232,54604.14296073381,39697.26134890946,26031.934516707614,65729.19586561708,19862.77164456193,1450.0,0.0,0.8868710425167188,2.8809144045420956,0.001494314320929203,1.0,1.0,-5.035628294857133,354163.7491360243,1552942.6832440386,4.3848154618659105,1552942.6832440386,4.3848154618659105,0.763015581182173,0.0922677345755255,3.8625244676015034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625244676015034,1.2780325431935764,1.2783818882641838,3.0222426558479807,6403.7695285642785,15243.107769423557,6487.888543329785,0.00034358258188335876,23386.694099272652,2384.7791140983572,19392.733025514044,1977.5084280069184,0.8292207929515432,0.8292207929515432,35033.30613283922,35405.22815468563,0.9868863870665653,0.8,4228.14890634199,4273.035954225843,0.9868863870665653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625291386025,4.964374258459443,-2.356167767061444,7.320542025520886,3.5,3.5,1.0,0.6,0.0002733317599395055,1.0000003231130383,0.00027333167162247864,197.66926287544413,0.0,1.7093766514305007e-08,0.04844373430154039,0.019847750958730422,9.293143494433098e-05,0.00018040032499517454,0.0006968006692571247,0.09226773457562171,0.09226773457562171,0.09226773457562171,0.09226766716719484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.59177991655,594.6823797801694,0.0,0.09226773457562171,0.0922677345755255,0.0922677345755255,0.375,0.375,0.5,9.275913982196117,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,26031.934516707614,19862.77164456193,0.763015581182173,1.0164532992844335,0.624694260768042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410273300157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02275082399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167553115303,262.1167553115303,-11.033244688469665,246.4196764925952,277.8138341304655,121866.91223952358,121867.19614740096,-0.28390787735490863,0.0,nan,277.8138341304655,4.6638341304655455,271.5350026028913,-1.6149973971086524,265.25617107531735,-7.893828924682623,258.9773395477435,-14.17266045225648,252.6985080201692,-20.451491979830763,246.4196764925952,-26.73032350740479,1.0,1.0,26022.012520719443,26022.012520719443,277.0977790104081,3.9477790104081123,277.0977790104081,277.0977790104081,76772.84097514235,76772.84481363896,-0.003838496617390774,0.0,8546.071908451686,8546.071908451686,0.8893688371943177,3881.837089939511,277.0977790104081,3.9477790104081123,1.0,0.002,0.15333289247196194,0.005077418474421313,0.00023756705963864767,0.0017624329403647602,0.11878352981932383,0.11878352981932383,0.0,3.4078642685564375e-15,0.9999992660997119,0.9999992660997119,0.0,0.09226766686020851,6.771531698702035e-08,0.0,0.0,0.0,1601838.7415404485,268.11437170514284,0.0,1.0,1279360.6684528436,2619.0771939974165,,,,,,,,,,,,,,,,,,,2.0
4871.0,-28.474461052512083,4.964374203304742,34.981548927494664,26.18540417114275,6.407952769998529,-24.98621967026114,-38.539587369281776,2.9197113877474634,-5.035628367083973,-5.035628367014273,39.96309669101817,41060.652817294555,25750.00661857146,25750.00661857146,66810.65943586602,76788.18623096489,76772.84363251067,25750.00661857146,102522.85025108213,102522.85025108213,102522.85025108213,128554.7847091858,124380.00799302715,4174.776716158657,0.0,90331.67691442212,54604.14444736762,39697.258296727225,26031.934458103668,65729.19275483089,19862.771592894038,1450.0,0.0,0.8868710424780106,2.8809143968756383,0.001494314320929203,1.0,1.0,-5.035628367083973,354163.748138682,1552942.6793314915,4.38481546316648,1552942.6793314915,4.38481546316648,0.7630155809151099,0.09226773422760406,3.862524222107244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524222107244,1.2780325470994809,1.278381892058278,3.022242454523804,6403.769101982506,15243.107769423557,6487.88881282872,0.00034358268776602305,23386.695259386786,2384.779232397076,19392.733831064397,1977.5085101501938,0.8292207862622522,0.8292207862622522,35033.30435152222,35405.22815468563,0.9868863243420585,0.8,4228.148691355901,4273.035954225843,0.9868863243420585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586253008414594,4.964374203304742,-2.3561678346686654,7.320542037973407,3.5,3.5,1.0,0.6,0.00027333167162247864,1.000000315544147,0.0002733315853742967,197.66926538282215,0.0,1.745756160050988e-08,0.049474729575845,0.019847768416292023,9.293139141493805e-05,0.0001804002802075406,0.0006968004519765596,0.09226773422778108,0.09226773422778108,0.09226773422778108,0.09226766691763245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.60108707775,594.6823767425324,0.0,0.09226773422778108,0.09226773422760406,0.09226773422760406,0.375,0.375,0.5,9.275911962904626,-6.969003152335063e-11,-6.969003152335063e-11,-6.969003152335063e-11,-6.969003152335063e-11,-6.969003152335063e-11,-6.969003152335063e-11,26031.934458103668,19862.771592894038,0.7630155809151099,1.016453369282489,0.6246943115587971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424102919082327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02378181926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167535928417,262.1167535928417,-11.033246407158288,246.41967342823486,277.81383375744866,121866.91156684952,121867.19891501403,-0.2873481645069773,0.0,nan,277.81383375744866,4.6638337574486854,271.53500169160577,-1.614998308394206,265.256169625763,-7.893830374236984,258.97733755992056,-14.17266244007942,252.69850549407755,-20.451494505922426,246.41967342823486,-26.73032657176512,1.0,1.0,26022.012520719443,26022.012520719443,277.0977788000358,3.9477788000358487,277.0977788000358,277.0977788000358,76772.83936392849,76772.84363251067,-0.00426858218270354,0.0,8546.071908451686,8546.071908451686,0.8893688526745263,3881.8368432177804,277.0977788000358,3.9477788000358487,1.0,0.002,0.15333296009685446,0.005077418159176575,0.00023756716437805291,0.0017624328356295649,0.11878358218902646,0.11878358218902646,0.0,7.617604463883154e-15,0.9999992670797456,0.9999992670797456,0.0,0.09226766660271282,6.762489124079185e-08,0.0,0.0,0.0,1601838.7414573056,268.114371632916,0.0,1.0,1279360.6687014606,2619.0771929797834,,,,,,,,,,,,,,,,,,,2.0
4872.0,-28.47446413606858,4.964374147754212,34.98154888401479,26.185398059338354,6.407952311369492,-24.986222491324646,-38.539591630082555,2.9197106666259356,-5.035628440997016,-5.035628441011318,39.96309660017156,41060.66968276009,25750.00666607124,25750.00666607124,66810.67634883133,76788.18839475545,76772.84244982543,25750.00666607124,102522.84911589668,102522.84911589668,102522.84911589668,128554.78351478405,124380.00771326113,4174.775801522915,0.0,90331.68435676604,54604.16659565403,39697.24195679112,26031.934398887377,65729.1763556785,19862.771540752157,1450.0,0.0,0.8868710424309323,2.8809143890301976,0.001494314320929203,1.0,1.0,-5.035628440997016,354163.74711805343,1552942.675416439,4.384815464748278,1552942.675416439,4.384815464748278,0.7630155806477872,0.09226773388102817,3.862525437478538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525437478538,1.278032550614982,1.2783818954645063,3.0222433971810125,6403.771099360016,15243.107769423557,6487.887550956304,0.0003435821919929013,23386.68982740336,2384.7786784889195,19392.730059243302,1977.5081255314815,0.829220817583165,0.829220817583165,35033.31317030883,35405.22815468563,0.9868866348730065,0.8,4228.149755690018,4273.035954225843,0.9868866348730065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625311095182,4.964374147754212,-2.3561679037230414,7.320542051477253,3.5,3.5,1.0,0.6,0.0002733315853742967,1.000000316966056,0.00027333149873748954,197.66926790149896,0.0,1.7048614763934567e-08,0.04831577424099056,0.019847785464906786,9.293134716007489e-05,0.0001804002382142218,0.0006968005090296196,0.09226773388107072,0.09226773388107072,0.09226773388107072,0.09226766666146692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.6103811586,594.6823737091563,0.0,0.09226773388107072,0.09226773388102817,0.09226773388102817,0.375,0.375,0.5,9.275909946315302,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26031.934398887377,19862.771540752157,0.7630155806477872,1.0164538801962242,0.6246947240076401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424103100804166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02262286393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11675186462514,262.11675186462514,-11.033248135374834,246.41967038424733,277.813833345003,121866.95828729415,121867.24722845534,-0.2889411611850547,0.0,nan,277.813833345003,4.663833345003013,271.5350007528518,-1.614999247148205,265.2561681607006,-7.8938318392993665,258.9773355685498,-14.172664431450187,252.6985029763984,-20.451497023601576,246.41967038424733,-26.73032961575265,1.0,1.0,26022.012520719443,26022.012520719443,277.09777858764943,3.947778587649452,277.09777858764943,277.09777858764943,76772.83653837838,76772.84244982543,-0.00591144704958424,0.0,8546.071908451686,8546.071908451686,0.8893687760364749,3881.8380646659307,277.09777858764943,3.947778587649452,1.0,0.002,0.15333302763161313,0.005077417843994117,0.00023756726897697865,0.00176243273102549,0.11878363448848933,0.11878363448848933,0.0,2.4685115063149965e-15,0.9999992680565465,0.9999992680565465,0.0,0.09226766634626439,6.753476378475104e-08,0.0,0.0,0.0,1601838.7413722193,268.11437155900296,0.0,1.0,1279360.6689558853,2619.0771919383874,,,,,,,,,,,,,,,,,,,2.0
4873.0,-28.474467330801804,4.964374092956491,34.98154884098112,26.18540396159517,6.407953947000485,-24.98622520302124,-38.53959204917771,2.9197118192206086,-5.035628460736518,-5.0356284607260715,39.96309652608902,41060.64652939262,25750.006575732594,25750.006575732594,66810.65310512521,76788.18358837138,76772.84168690274,25750.006575732594,102522.84826263534,102522.84826263534,102522.84826263534,128554.7826273709,124380.00773642698,4174.774890943921,0.0,90331.6776373878,54604.141563577046,39697.262304234166,26031.934364735564,65729.19666896973,19862.771509156617,1450.0,0.0,0.8868710425986295,2.880914386934963,0.001494314320929203,1.0,1.0,-5.035628460736518,354163.74684547976,1552942.672225715,4.384815459113769,1552942.672225715,4.384815459113769,0.7630155804350802,0.09226773353241616,3.8625243576577613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625243576577613,1.2780325454571309,1.2783818901945148,3.022242564469437,6403.76933494411,15243.107769423557,6487.888665652027,0.00034358262994218955,23386.69462583403,2384.7791677926743,19392.733391143414,1977.508465290738,0.8292207899153607,0.8292207899153607,35033.30533508266,35405.22815468563,0.986886358975615,0.8,4228.148810061225,4273.035954225843,0.986886358975615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625291593881,4.964374092956491,-2.3561679328381344,7.320542025794625,3.5,3.5,1.0,0.6,0.00027333149873748954,1.0000003283941954,0.00027333140897704144,197.66927051098597,0.0,1.712543424417069e-08,0.048533480647979736,0.01984780259034103,9.293134280713906e-05,0.0001804001559303505,0.000696799996406237,0.0922677335325543,0.0922677335325543,0.0922677335325543,0.09226766661180914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.61971309537,594.6823706642693,0.0,0.0922677335325543,0.09226773353241616,0.09226773353241616,0.375,0.375,0.5,9.2759079386968,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,26031.934364735564,19862.771509156617,0.7630155804350802,1.0164532124377237,0.6246941786948242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424103283344885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02284057034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11675030889313,262.11675030889313,-11.033249691106846,246.41966735676382,277.8138332610225,121866.95551221374,121867.21561560566,-0.2601033919322424,0.0,nan,277.8138332610225,4.663833261022546,271.5350000801706,-1.6149999198293585,265.2561668993189,-7.893833100681093,258.9773337184674,-14.1726662815326,252.69850053761547,-20.451499462384504,246.41966735676382,-26.730332643236153,1.0,1.0,26022.012520719443,26022.012520719443,277.097778478663,3.947778478662997,277.097778478663,277.097778478663,76772.84170639997,76772.84168690274,1.9497223547659814e-05,0.0,8546.071908451686,8546.071908451686,0.8893688441270748,3881.83697944605,277.097778478663,3.947778478662997,1.0,0.002,0.15333309485588065,0.005077417540272523,0.00023756737312150738,0.0017624326268818643,0.11878368656075368,0.11878368656075368,0.0,3.3714350755609246e-15,0.9999992714216608,0.9999992714216608,0.0,0.09226766630814409,6.72242720602027e-08,0.0,0.0,0.0,1601838.7413494952,268.11437153926346,0.0,1.0,1279360.6690238337,2619.0771916602675,,,,,,,,,,,,,,,,,,,2.0
4874.0,-28.474470341097852,4.964374036133523,34.98154879694741,26.18539879275488,6.407951163373321,-24.986228190650387,-38.53959630997849,2.919709012926346,-5.035628611905054,-5.035628611930623,39.96309641116084,41060.656998232414,25750.00681876517,25750.00681876517,66810.66381699758,76788.18561371851,76772.83990249335,25750.00681876517,102522.84672125851,102522.84672125851,102522.84672125851,128554.78099100915,124380.00701351807,4174.77397749108,0.0,90331.68176510074,54604.15407790641,39697.25298577148,26031.934269750633,65729.18725552212,19862.771427682983,1450.0,0.0,0.886871042245579,2.8809143708893243,0.001494314320929203,1.0,1.0,-5.035628611905054,354163.74475807464,1552942.667274007,4.384815470976018,1552942.667274007,4.384815470976018,0.7630155800894027,0.09226773319014342,3.86252493278232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252493278232,1.2780325586329107,1.2783819032591734,3.0222429833196083,6403.7702224373625,15243.107769423557,6487.888104965482,0.0003435824096557423,23386.692212244565,2384.7789216750434,19392.73171521381,1977.508294393479,0.8292208038322051,0.8292208038322051,35033.309508211336,35405.22815468563,0.9868865059216351,0.8,4228.149313713647,4273.035954225843,0.9868865059216351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625344057054,4.964374036133523,-2.356168058753519,7.320542094887042,3.5,3.5,1.0,0.6,0.00027333140897704144,1.0000003094354621,0.0002733313243986368,197.66927296982308,0.0,1.7742882296214136e-08,0.05028332842747086,0.019847820333223326,9.293129855229805e-05,0.0001804001104247434,0.0006967999243922551,0.09226773319018991,0.09226773319018991,0.09226773319018991,0.09226766606118161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.62887749687,594.6823676719717,0.0,0.09226773319018991,0.09226773319014342,0.09226773319014342,0.375,0.375,0.5,9.275905924820965,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,26031.934269750633,19862.771427682983,0.7630155800894027,1.016453520979519,0.6246944274331153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424103472467058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.024590418114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11674850930126,262.11674850930126,-11.033251490698717,246.41966433446615,277.8138326841364,121866.95406444241,121867.2549388647,-0.30087442229740524,0.0,nan,277.8138326841364,4.663832684136423,271.5349990142023,-1.6150009857976784,265.25616534426825,-7.893834655731723,258.9773316743342,-14.172668325665768,252.69849800440008,-20.451501995599898,246.41966433446615,-26.73033566553383,1.0,1.0,26022.012520719443,26022.012520719443,277.0977781186596,3.9477781186596417,277.0977781186596,277.0977781186596,76772.8334052448,76772.83990249335,-0.006497248541563749,0.0,8546.071908451686,8546.071908451686,0.8893688078612643,3881.8375574462316,277.0977781186596,3.9477781186596417,1.0,0.002,0.15333316231419075,0.005077417211093069,0.00023756747756396258,0.001762432522435819,0.11878373878198129,0.11878373878198129,0.0,-2.185751579730777e-16,0.9999992688850796,0.9999992688850796,0.0,0.09226766573182701,6.74583164051929e-08,0.0,0.0,0.0,1601838.741175479,268.1143713880949,0.0,1.0,1279360.669544179,2619.077189530394,,,,,,,,,,,,,,,,,,,2.0
4875.0,-28.47447348124252,4.964373979935531,34.98154875334488,26.185398233961337,6.407952937671679,-24.98623083935124,-38.53959672907365,2.9197102957795087,-5.035628638991909,-5.035628639002513,39.96309633553723,41060.6497164139,25750.006743765458,25750.006743765458,66810.65646017937,76788.18437899635,76772.83910514822,25750.006743765458,102522.84584891368,102522.84584891368,102522.84584891368,128554.78008136128,124380.00701357475,4174.773067786531,0.0,90331.68382287733,54604.1501286228,39697.259660282805,26031.9342324476,65729.1938927304,19862.771393544284,1450.0,0.0,0.8868710423816591,2.8809143680142055,0.001494314320929203,1.0,1.0,-5.035628638991909,354163.74438404554,1552942.6640146526,4.384815466403822,1552942.6640146526,4.384815466403822,0.7630155798713667,0.09226773284329784,3.862525328211454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525328211454,1.2780325528678147,1.2783818973844019,3.0222433063572756,6403.770906915416,15243.107769423557,6487.8876725361615,0.00034358223975999776,23386.690350767356,2384.7787318571945,19392.730422653633,1977.508162589022,0.829220814565466,0.829220814565466,35033.31237746217,35405.22815468563,0.9868866069549445,0.8,4228.149660001825,4273.035954225843,0.9868866069549445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625327866949,4.964373979935531,-2.356168093629632,7.3205420735651625,3.5,3.5,1.0,0.6,0.0002733313243986368,1.000000322782917,0.00027333123617198304,197.6692755347218,0.0,1.6718551758886263e-08,0.04738037568468367,0.019847837051775084,9.293129419936316e-05,0.00018040003019927363,0.0006967996858548056,0.09226773284334082,0.09226773284334082,0.09226773284334082,0.09226766598325696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.63819320744,594.6823646322939,0.0,0.09226773284334082,0.09226773284329784,0.09226773284329784,0.375,0.375,0.5,9.275903919018313,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,26031.9342324476,19862.771393544284,0.7630155798713667,1.016453306413797,0.6246942535675183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424103650670905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02168746537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167469127399,262.1167469127399,-11.03325308726005,246.4196613354183,277.81383249006154,121867.00068243906,121867.26761208476,-0.26692964571192257,0.0,nan,277.81383249006154,4.663832490061566,271.53499825913286,-1.6150017408671147,265.25616402820424,-7.893835971795738,258.97732979727556,-14.172670202724419,252.69849556634688,-20.4515044336531,246.4196613354183,-26.730338664581666,1.0,1.0,26022.012520719443,26022.012520719443,277.0977779982881,3.9477779982881316,277.0977779982881,277.0977779982881,76772.83759889,76772.83910514822,-0.0015062582242535427,0.0,8546.071908451686,8546.071908451686,0.8893687829265642,3881.837954852511,277.0977779982881,3.9477779982881316,1.0,0.002,0.15333322947902223,0.005077416906279927,0.0002375675816127876,0.0017624324183904004,0.1187837908063938,0.1187837908063938,0.0,3.1879880679763772e-15,0.999999272065829,0.999999272065829,0.0,0.09226766567846222,6.716483562213263e-08,0.0,0.0,0.0,1601838.7411442983,268.11437136100807,0.0,1.0,1279360.6696374174,2619.0771891487534,,,,,,,,,,,,,,,,,,,2.0
4876.0,-28.474476548605498,4.964373925092893,34.98154871048267,26.18539840858432,6.4079527923973645,-24.98623361450514,-38.53960092002524,2.9197098582971566,-5.035628630650592,-5.035628630682759,39.96309626969743,41060.652294531385,25750.006581122303,25750.006581122303,66810.6588756537,76788.18303551988,76772.83855321005,25750.006581122303,102522.84513433235,102522.84513433235,102522.84513433235,128554.77934544181,124380.00718194059,4174.772163501227,0.0,90331.68314613664,54604.153351036155,39697.25532788943,26031.934211109467,65729.1895389989,19862.771372429397,1450.0,0.0,0.8868710426624133,2.8809143688995893,0.001494314320929203,1.0,1.0,-5.035628630650592,354163.7444992259,1552942.6611788198,4.384815456970678,1552942.6611788198,4.384815456970678,0.7630155796856886,0.09226773249418375,3.8625251954296336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625251954296336,1.2780325550743052,1.2783818994787333,3.0222431972439585,6403.77067571739,15243.107769423557,6487.887818599049,0.0003435822971461583,23386.690979523548,2384.778795972483,19392.730859245377,1977.50820710899,0.8292208109400717,0.8292208109400717,35033.31141399157,35405.22815468563,0.986886573028798,0.8,4228.149543721131,4273.035954225843,0.986886573028798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862529275735,4.964373925092893,-2.3561681022339878,7.320542027326881,3.5,3.5,1.0,0.6,0.00027333123617198304,1.0000003153015318,0.0002733311499902528,197.66927804017183,0.0,1.743969872740742e-08,0.04942410619347263,0.01984785449147381,9.29312506700319e-05,0.00018039998550195113,0.0006967994892564268,0.09226773249429238,0.09226773249429238,0.09226773249429238,0.09226766604082227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.6474974083,594.6823615968514,0.0,0.09226773249429238,0.09226773249418375,0.09226773249418375,0.375,0.375,0.5,9.275901925413095,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,26031.934211109467,19862.771372429397,0.7630155796856886,1.0164534104899183,0.6246943341689767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424103836561548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.023731195884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167453144047,262.1167453144047,-11.033254685595296,246.41965835051406,277.8138322782953,121867.00655348037,121867.2737797378,-0.26722625742271205,0.0,nan,277.8138322782953,4.663832278295331,271.5349974927391,-1.615002507260897,265.2561627071828,-7.893837292817182,258.9773279216265,-14.172672078373466,252.69849313607023,-20.45150686392975,246.41965835051406,-26.730341649485922,1.0,1.0,26022.012520719443,26022.012520719443,277.09777794202404,3.947777942024061,277.09777794202404,277.09777794202404,76772.83647955493,76772.83855321005,-0.0020736551232403144,0.0,8546.071908451686,8546.071908451686,0.8893687912994295,3881.8378214067816,277.09777794202404,3.947777942024061,1.0,0.002,0.15333329622885794,0.005077416609880543,0.00023756768503607417,0.001762432314964973,0.11878384251803709,0.11878384251803709,0.0,1.046905617752003e-15,0.9999992765635423,0.9999992765635423,0.0,0.0922676657443422,6.674984155921028e-08,0.0,0.0,0.0,1601838.7411538989,268.1143713693494,0.0,1.0,1279360.669608708,2619.0771892662774,,,,,,,,,,,,,,,,,,,2.0
4877.0,-28.474479632316932,4.964373871333012,34.98154866819372,26.185398653056495,6.4079525133894375,-24.986236417746227,-38.53960514590142,2.9197092988186952,-5.035628633958368,-5.035628633984055,39.96309620051718,41060.6544186648,25750.006451191446,25750.006451191446,66810.66086985625,76788.18167463988,76772.83790506935,25750.006451191446,102522.84435626079,102522.84435626079,102522.84435626079,128554.77854072241,124380.00727661942,4174.771264102998,0.0,90331.68227498767,54604.15596994077,39697.251450052114,26031.93418446163,65729.18563451373,19862.771346977086,1450.0,0.0,0.8868710428961604,2.8809143685484844,0.001494314320929203,1.0,1.0,-5.035628633958368,354163.7444535503,1552942.658197031,4.384815449116939,1552942.658197031,4.384815449116939,0.7630155794890225,0.09226773214749054,3.862525025149426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525025149426,1.2780325578413623,1.2783819021363978,3.0222430574643213,6403.770379541112,15243.107769423557,6487.888005712863,0.0003435823706606964,23386.69178499189,2384.7788781073955,19392.731418541087,1977.5082641412805,0.8292208062957466,0.8292208062957466,35033.31017843104,35405.22815468563,0.986886529521703,0.8,4228.149394602065,4273.035954225843,0.986886529521703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862526470932,4.964373871333012,-2.356168119055458,7.32054199038847,3.5,3.5,1.0,0.6,0.0002733311499902528,1.0000003169820255,0.0002733310633492187,197.66928055897546,0.0,1.7035480401436155e-08,0.048278551457670064,0.019847871526954212,9.293120677797541e-05,0.00018039994321227736,0.0006967992951929566,0.09226773214753081,0.09226773214753081,0.09226773214753081,0.09226766605389577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.6567333262,594.6823585834961,0.0,0.09226773214753081,0.09226773214749054,0.09226773214749054,0.375,0.375,0.5,9.275899942603528,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,26031.93418446163,19862.771346977086,0.7630155794890225,1.016453501209585,0.6246944035938925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410401814366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02258564114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11674370097404,262.11674370097404,-11.033256299025936,246.41965537314218,277.81383202880596,121867.00971770792,121867.27946776149,-0.26975005357876825,0.0,nan,277.81383202880596,4.6638320288059845,271.5349966976735,-1.6150033023264996,265.25616136654037,-7.893838633459609,258.97732603540766,-14.17267396459232,252.69849070427483,-20.451509295725145,246.41965537314218,-26.7303446268578,1.0,1.0,26022.012520719443,26022.012520719443,277.09777786288197,3.947777862881992,277.09777786288197,277.09777786288197,76772.83513913376,76772.83790506935,-0.00276593558373861,0.0,8546.071908451686,8546.071908451686,0.8893688020368424,3881.837650275173,277.09777786288197,3.947777862881992,1.0,0.002,0.15333336261938776,0.005077416312933192,0.0002375677878969351,0.0017624322121057696,0.11878389394846756,0.11878389394846756,0.0,2.7044338990478423e-15,0.9999992804577222,0.9999992804577222,0.0,0.09226766575695639,6.639053415321118e-08,0.0,0.0,0.0,1601838.7411500916,268.1143713660416,0.0,1.0,1279360.6696200934,2619.077189219672,,,,,,,,,,,,,,,,,,,2.0
4878.0,-28.47448272204446,4.964373817594075,34.981548625933364,26.18539900230246,6.407952011999755,-24.986239248640153,-38.539605599921174,2.9197085385953474,-5.03562868678506,-5.03562868674735,39.963096116764724,41060.64078846981,25750.006448679167,25750.006448679167,66810.64723714898,76788.1802948164,76772.83688053722,25750.006448679167,102522.84332921638,102522.84332921638,102522.84332921638,128554.77746443772,124380.00709744172,4174.770366995998,0.0,90331.68108475604,54604.14253119205,39697.26505951555,26031.934135221334,65729.19919473688,19862.77130304281,1450.0,0.0,0.886871042930532,2.880914362941257,0.001494314320929203,1.0,1.0,-5.03562868678506,354163.74372409575,1552942.6545894966,4.384815447962075,1552942.6545894966,4.384815447962075,0.7630155792445857,0.09226773180517245,3.862524793233052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524793233052,1.278032561538688,1.2783819057239985,3.0222428672574377,6403.76997651555,15243.107769423557,6487.888260330179,0.0003435824706964941,23386.69288104314,2384.7789898735186,19392.732179609287,1977.5083417486387,0.8292207999759005,0.8292207999759005,35033.30849563582,35405.22815468563,0.9868864702663859,0.8,4228.149191506509,4273.035954225843,0.9868864702663859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625264166999,4.964373817594075,-2.3561681720801726,7.320541989674248,3.5,3.5,1.0,0.6,0.0002733310633492187,1.0000003176004408,0.00027333097653918005,197.66928308269317,0.0,1.7126270873958186e-08,0.0485358516567975,0.019847888653225086,9.293120206230058e-05,0.00018039986128691812,0.0006967989369165247,0.09226773180534072,0.09226773180534072,0.09226773180534072,0.09226766587788782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.66587456776,594.6823556002798,0.0,0.09226773180534072,0.09226773180517245,0.09226773180517245,0.375,0.375,0.5,9.275897964793625,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,26031.934135221334,19862.77130304281,0.7630155792445857,1.016453084103582,0.6246940673477375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410420069357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02284294135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167420544293,262.1167420544293,-11.033257945570654,246.41965239887227,277.8138317099863,121867.00867504718,121867.28396147343,-0.2752864262465998,0.0,nan,277.8138317099863,4.663831709986312,271.53499584776387,-1.6150041522361107,265.2561599855406,-7.893840014459386,258.9773241233179,-14.172675876682092,252.69848826109495,-20.451511738905026,246.41965239887227,-26.730347601127704,1.0,1.0,26022.012520719443,26022.012520719443,277.09777769023526,3.9477776902352844,277.09777769023526,277.09777769023526,76772.83359364828,76772.83688053722,-0.0032868889393284917,0.0,8546.071908451686,8546.071908451686,0.8893688166608665,3881.8374171992173,277.09777769023526,3.9477776902352844,1.0,0.002,0.15333342885174206,0.005077416007509036,0.00023756789048835306,0.0017624321095196613,0.11878394524417653,0.11878394524417653,0.0,8.014422459012849e-15,0.9999992821721149,0.9999992821721149,0.0,0.09226766557282166,6.623235078770262e-08,0.0,0.0,0.0,1601838.74108928,268.1143713132149,0.0,1.0,1279360.669801935,2619.077188475377,,,,,,,,,,,,,,,,,,,2.0
4879.0,-28.474485748237143,4.964373764514954,34.98154858405014,26.18539921185004,6.407951775877687,-24.986241995825704,-38.53960979087276,2.919708023466138,-5.035628709044488,-5.035628709077549,39.96309604312778,41060.643266889194,25750.00636950069,25750.00636950069,66810.64963638989,76788.17896249151,76772.83610235158,25750.00636950069,102522.84247185226,102522.84247185226,102522.84247185226,128554.77657219634,124380.0070984285,4174.769473767845,0.0,90331.68028425479,54604.145521842576,39697.260847124686,26031.934100344086,65729.19494746877,19862.771270917787,1450.0,0.0,0.8868710430838885,2.880914360578542,0.001494314320929203,1.0,1.0,-5.035628709044488,354163.7434167263,1552942.6514168486,4.384815442809403,1552942.6514168486,4.384815442809403,0.763015579032802,0.09226773146342113,3.862524636582401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524636582401,1.2780325641017258,1.278381908176785,3.022242738624742,6403.769703958304,15243.107769423557,6487.8884325221325,0.0003435825383484685,23386.693622278388,2384.7790654584787,19392.73269430256,1977.508394232746,0.8292207957019139,0.8292207957019139,35033.30735897193,35405.22815468563,0.9868864302416828,0.8,4228.1490543232185,4273.035954225843,0.9868864302416828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625247074828,4.964373764514954,-2.356168202649422,7.320541967164376,3.5,3.5,1.0,0.6,0.00027333097653918005,1.0000003110695619,0.0002733308915142594,197.6692855545151,0.0,1.7159678104268686e-08,0.04863052774749746,0.01984790581290319,9.293115853300917e-05,0.00018039981800617086,0.0006967987414838164,0.09226773146347415,0.09226773146347415,0.09226773146347415,0.09226766581817142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.6750240207,594.6823526148837,0.0,0.09226773146347415,0.09226773146342113,0.09226773146342113,0.375,0.375,0.5,9.275895995427643,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,26031.934100344086,19862.771270917787,0.763015579032802,1.0164531862863286,0.6246941454205417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424104383599627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02293761743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167404106822,262.1167404106822,-11.033259589317765,246.41964944052617,277.8138313808383,121867.0137139511,121867.28853262933,-0.2748186782206904,0.0,nan,277.8138313808383,4.663831380838303,271.5349949927762,-1.6150050072237718,265.25615860471333,-7.893841395286643,258.977322216651,-14.172677783349002,252.69848582858847,-20.451514171411503,246.41964944052617,-26.730350559473806,1.0,1.0,26022.012520719443,26022.012520719443,277.09777757684736,3.947777576847386,277.09777757684736,277.09777757684736,76772.83244759943,76772.83610235158,-0.003654752144939266,0.0,8546.071908451686,8546.071908451686,0.8893688265388361,3881.837259765313,277.09777757684736,3.947777576847386,1.0,0.002,0.15333349479571098,0.005077415709005325,0.00023756799264800462,0.0017624320073508532,0.1187839963240023,0.1187839963240023,0.0,-1.1423154089307275e-15,0.9999992852975224,0.9999992852975224,0.0,0.09226766551944485,6.594397628353339e-08,0.0,0.0,0.0,1601838.7410636568,268.1143712909555,0.0,1.0,1279360.6698785517,2619.077188161753,,,,,,,,,,,,,,,,,,,2.0
4880.0,-28.47448878713978,4.964373711091184,34.98154854201483,26.185399561096006,6.407951233280989,-24.986244785097686,-38.539610244892515,2.9197072312389953,-5.035628778541366,-5.035628778562949,39.96309595497224,41060.62971815548,25750.00641085939,25750.00641085939,66810.63612901486,76788.1776016892,76772.83495684416,25750.00641085939,102522.84136770356,102522.84136770356,102522.84136770356,128554.77541137212,124380.00682950702,4174.768581865087,0.0,90331.67904279126,54604.13209636754,39697.27438491525,26031.93404366856,65729.2084285838,19862.771220928556,1450.0,0.0,0.8868710430494402,2.8809143532018453,0.001494314320929203,1.0,1.0,-5.035628778541366,354163.74245707836,1552942.6476188921,4.384815443966842,1552942.6476188921,4.384815443966842,0.7630155787737002,0.09226773112465533,3.8625243948095735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625243948095735,1.2780325679438898,1.2783819119113289,3.022242540363144,6403.769283865768,15243.107769423557,6487.888697921475,0.0003435826426204406,23386.694764744574,2384.7791819576078,19392.733487598955,1977.5084751264658,0.8292207891143937,0.8292207891143937,35033.30560465781,35405.22815468563,0.9868863684680126,0.8,4228.148842596091,4273.035954225843,0.9868863684680126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625256002885,4.964373711091184,-2.356168267831173,7.320541978922357,3.5,3.5,1.0,0.6,0.0002733308915142594,1.0000003123760426,0.0002733308061322639,197.66928803671868,0.0,1.6806815317950258e-08,0.04763051461107103,0.01984792261971851,9.293115381733677e-05,0.00018039973769692262,0.0006967983876716118,0.09226773112472976,0.09226773112472976,0.09226773112472976,0.09226766557833246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.6840888464,594.6823496563543,0.0,0.09226773112472976,0.09226773112465533,0.09226773112465533,0.375,0.375,0.5,9.275894029032841,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,26031.93404366856,19862.771220928556,0.7630155787737002,1.0164527723105938,0.6246938111656819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410456274455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.021937604295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11673874020744,262.11673874020744,-11.033261259792539,246.41964649022714,277.8138309901877,121867.0125726543,121867.2918599525,-0.2792872982191712,0.0,nan,277.8138309901877,4.663830990187705,271.53499409019594,-1.6150059098040401,265.25615719020345,-7.893842809796524,258.9773202902113,-14.172679709788667,252.6984833902191,-20.451516609780867,246.41964649022714,-26.73035350977284,1.0,1.0,26022.012520719443,26022.012520719443,277.0977773733229,3.9477773733229355,277.0977773733229,277.0977773733229,76772.83086645654,76772.83495684416,-0.004090387621545233,0.0,8546.071908451686,8546.071908451686,0.8893688417843812,3881.8370167836215,277.0977773733229,3.9477773733229355,1.0,0.002,0.15333356064897666,0.005077415402168057,0.00023756809464387443,0.001762431905356727,0.11878404732193722,0.11878404732193722,0.0,6.015153652949579e-16,0.9999992862805631,0.9999992862805631,0.0,0.09226766527138223,6.585327310089711e-08,0.0,0.0,0.0,1601838.740983655,268.1143712214586,0.0,1.0,1279360.670117776,2619.077187182581,,,,,,,,,,,,,,,,,,,2.0
