time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4881.0,-28.474491760126693,4.964373657315402,34.98154849985009,26.185399875417374,6.40795079547811,-24.9862475045661,-38.5396144707687,2.9197065399176534,-5.035628848756971,-5.035628848743256,39.963095867166444,41060.63182575305,25750.006453101043,25750.006453101043,66810.6382788541,76788.17627764403,76772.83381856431,25750.006453101043,102522.84027166535,102522.84027166535,102522.84027166535,128554.77425851938,124380.00656722927,4174.767691290107,0.0,90331.6779618417,54604.13442673397,39697.27059456416,26031.933986854034,65729.20458141819,19862.77117085672,1450.0,0.0,0.88687104301021,2.8809143457489066,0.001494314320929203,1.0,1.0,-5.035628848756971,354163.7414875117,1552942.643834348,4.384815445284951,1552942.643834348,4.384815445284951,0.7630155785154993,0.09226773078716122,3.862524184028817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524184028817,1.2780325713196559,1.278381915178891,3.0222423674542953,6403.768917492665,15243.107769423557,6487.888929382674,0.0003435827335585834,23386.695761117793,2384.7792835594005,19392.734179451967,1977.508545675839,0.8292207833692309,0.8292207833692309,35033.3040752235,35405.22815468563,0.9868863146129081,0.8,4228.1486580095725,4273.035954225843,0.9868863146129081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586252651215435,4.964373657315402,-2.3561683336159533,7.320541990931355,3.5,3.5,1.0,0.6,0.0002733308061322639,1.0000003056004263,0.00027333072260227854,197.66929046508176,0.0,1.6877398267092303e-08,0.04783054668893959,0.019847939497116777,9.293110992532242e-05,0.00018039969620694147,0.000696798189390763,0.09226773078718875,0.09226773078718875,0.09226773078718875,0.09226766533555418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.69314163225,594.682346701763,0.0,0.09226773078718875,0.09226773078716122,0.09226773078716122,0.375,0.375,0.5,9.275892065483017,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26031.933986854034,19862.77117085672,0.7630155785154993,1.0164528645116395,0.6246938797942033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410474264188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02213763638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167370633835,262.1167370633835,-11.033262936616495,246.4196435588502,277.8138305679168,121867.01424857453,121867.29459738148,-0.28034880697610753,0.0,nan,277.8138305679168,4.663830567916818,271.53499316610373,-1.6150068338962456,265.25615576429016,-7.893844235709821,258.9773183624768,-14.17268163752317,252.69848096066337,-20.451519039336603,246.4196435588502,-26.73035644114978,1.0,1.0,26022.012520719443,26022.012520719443,277.09777716994927,3.9477771699492905,277.09777716994927,277.09777716994927,76772.82961152965,76772.83381856431,-0.004207034653518349,0.0,8546.071908451686,8546.071908451686,0.8893688550756496,3881.8368049489613,277.09777716994927,3.9477771699492905,1.0,0.002,0.15333362640711784,0.005077415095623339,0.00023756819649200942,0.0017624318035107907,0.11878409824600471,0.11878409824600471,0.0,2.800277371095561e-15,0.9999992873115762,0.9999992873115762,0.0,0.09226766502901759,6.575814362523548e-08,0.0,0.0,0.0,1601838.7409028267,268.114371151243,0.0,1.0,1279360.6703594683,2619.0771861932894,,,,,,,,,,,,,,,,,,,2.0
4882.0,-28.474494748099126,4.964373603072113,34.98154845750247,26.185400189738743,6.40795032819568,-24.986250240469815,-38.53961866172028,2.9197058205662145,-5.03562892477089,-5.0356289247733175,39.9630957775588,41060.63378537076,25750.006509201983,25750.006509201983,66810.64029457275,76788.1749445127,76772.83263768815,25750.006509201983,102522.83914689012,102522.83914689012,102522.83914689012,128554.77307427154,124380.00627258603,4174.766801685499,0.0,90331.6768359285,54604.13659818944,39697.266930821184,26031.933927381408,65729.20085820259,19862.771118603865,1450.0,0.0,0.8868710429478006,2.8809143376804354,0.001494314320929203,1.0,1.0,-5.03562892477089,354163.7404378695,1552942.6399745103,4.384815447381862,1552942.6399745103,4.384815447381862,0.763015578251427,0.09226773045018155,3.8625239646077905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625239646077905,1.2780325748213792,1.278381918574812,3.0222421874869863,6403.768536163533,15243.107769423557,6487.889170292407,0.00034358282820896283,23386.696798164976,2384.7793893087833,19392.73489954728,1977.5086191051255,0.8292207773895165,0.8292207773895165,35033.302483094994,35405.22815468563,0.986886258550189,0.8,4228.148465856528,4273.035954225843,0.986886258550189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625277231992,4.964373603072113,-2.356168403808336,7.32054200688045,3.5,3.5,1.0,0.6,0.00027333072260227854,1.0000003071408174,0.00027333063865128275,197.66929290568515,0.0,1.6511312934205444e-08,0.04679306085553823,0.01984795600842971,9.29310663960702e-05,0.00018039965620620833,0.0006967979953034862,0.09226773045030964,0.09226773045030964,0.09226773045030964,0.09226766507065061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7021752552,594.6823437533319,0.0,0.09226773045030964,0.09226773045018155,0.09226773045018155,0.375,0.375,0.5,9.275890104095827,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26031.933927381408,19862.771118603865,0.763015578251427,1.0164529527553994,0.6246939449933484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424104918637124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.021100150545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167353773225,262.1167353773225,-11.03326462267745,246.41964064009846,277.8138301145466,121867.01535983304,121867.29725297542,-0.2818931423903284,0.0,nan,277.8138301145466,4.663830114546613,271.534992219657,-1.615007780342978,265.25615432476735,-7.893845675232626,258.9773164298777,-14.172683570122274,252.69847853498797,-20.451521465012007,246.41964064009846,-26.730359359901513,1.0,1.0,26022.012520719443,26022.012520719443,277.09777695574155,3.947776955741574,277.09777695574155,277.09777695574155,76772.82826930052,76772.83263768815,-0.004368387628346682,0.0,8546.071908451686,8546.071908451686,0.88936886891175,3881.8365844308296,277.09777695574155,3.947776955741574,1.0,0.002,0.15333369209393674,0.00507741478831347,0.00023756829822678616,0.0017624317017758215,0.11878414911339308,0.11878414911339308,0.0,2.6077230652621353e-15,0.9999992880845426,0.9999992880845426,0.0,0.09226766476335803,6.568682352330127e-08,0.0,0.0,0.0,1601838.7408153221,268.1143710752291,0.0,1.0,1279360.6706211264,2619.077185122287,,,,,,,,,,,,,,,,,,,2.0
4883.0,-28.4744977471846,4.964373549102993,34.98154841535778,26.185393973160558,6.407950049292058,-24.986252967536863,-38.53961908081544,2.919705269644358,-5.035628965975434,-5.035628965965285,39.96309569872006,41060.636410977095,25750.006476300812,25750.006476300812,66810.6428872779,76788.1771582647,76772.83172784327,25750.006476300812,102522.83820414408,102522.83820414408,102522.83820414408,128554.77208813565,124380.00617325421,4174.765914881441,0.0,90331.6845484007,54604.14472594366,39697.266469396716,26031.933883991565,65729.20035338828,19862.7710795356,1450.0,0.0,0.8868710430235776,2.880914333306791,0.001494314320929203,1.0,1.0,-5.035628965975434,354163.73986889445,1552942.6365779412,4.384815444835812,1552942.6365779412,4.384815444835812,0.7630155780224336,0.0922677301121471,3.8625252322039776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252322039776,1.278032577544243,1.2783819211911223,3.0222431728820816,6403.770624097496,15243.107769423557,6487.8878512106985,0.00034358230995884217,23386.691119906798,2384.7788102875907,19392.73095672378,1977.508217049021,0.8292208101306238,0.8292208101306238,35033.31168082779,35405.22815468563,0.9868865824247512,0.8,4228.149575925436,4273.035954225843,0.9868865824247512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625270129652,4.964373549102993,-2.3561684484238903,7.320541997526884,3.5,3.5,1.0,0.6,0.00027333063865128275,1.0000003082831797,0.00027333055438807035,197.66929535536585,0.0,1.6594533975774518e-08,0.04702890928734498,0.019847972602963688,9.293106204314653e-05,0.00018039957660813622,0.0006967979165278406,0.09226773011223739,0.09226773011223739,0.09226773011223739,0.09226766493845857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7112312084,594.6823407981515,0.0,0.09226773011223739,0.0922677301121471,0.0922677301121471,0.375,0.375,0.5,9.275888148883244,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26031.933883991565,19862.7710795356,0.7630155780224336,1.0164530000072316,0.6246939897369443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424105095519486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02133599897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11673369981906,262.11673369981906,-11.033266300180912,246.41963773146955,277.81382966816864,121867.06557272062,121867.34603512654,-0.2804624059498383,0.0,nan,277.81382966816864,4.66382966816866,271.53499128082865,-1.6150087191713283,265.256152893489,-7.893847106510975,258.97731450614924,-14.172685493850736,252.69847611880928,-20.451523881190695,246.41963773146955,-26.730362268530428,1.0,1.0,26022.012520719443,26022.012520719443,277.0977768080861,3.9477768080861324,277.0977768080861,277.0977768080861,76772.82561231912,76772.83172784327,-0.006115524141932838,0.0,8546.071908451686,8546.071908451686,0.8893687889805381,3881.8378583649974,277.0977768080861,3.9477768080861324,1.0,0.002,0.15333375756751957,0.005077414488417834,0.00023756839964831787,0.0017624316003540682,0.11878419982415893,0.11878419982415893,0.0,2.386112141206098e-15,0.9999992903956192,0.9999992903956192,0.0,0.0922676646385616,6.547358549504835e-08,0.0,0.0,0.0,1601838.7407678897,268.11437103402454,0.0,1.0,1279360.6707629603,2619.0771845417316,,,,,,,,,,,,,,,,,,,2.0
4884.0,-28.474500788916732,4.96437349718048,34.981548374301546,26.18539980556818,6.4079519401815785,-24.986255516006842,-38.53962327176703,2.919706667271572,-5.035628922595436,-5.035628922511232,39.963095645843175,41060.62969021209,25750.006230706156,25750.006230706156,66810.63592091824,76788.17243752262,76772.83146250735,25750.006230706156,102522.83769321351,102522.83769321351,102522.83769321351,128554.77157284191,124380.00653756301,4174.765035278904,0.0,90331.67821810901,54604.13640877894,39697.26867703341,26031.933879628403,65729.20255666181,19862.771072449086,1450.0,0.0,0.8868710434357016,2.88091433791133,0.001494314320929203,1.0,1.0,-5.035628922595436,354163.7404679083,1552942.6343003726,4.3848154309887315,1552942.6343003726,4.3848154309887315,0.7630155778780974,0.09226772977099977,3.86252422758451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252422758451,1.2780325712471665,1.2783819147846278,3.0222424017059835,6403.768990067883,15243.107769423557,6487.888883532301,0.0003435827155445567,23386.695563745197,2384.7792634329967,19392.734042402135,1977.5085317006456,0.8292207845072979,0.8292207845072979,35033.3043912655,35405.22815468563,0.9868863257415159,0.8,4228.148696152493,4273.035954225843,0.9868863257415159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625217113406,4.96437349718048,-2.3561684305256057,7.320541927706086,3.5,3.5,1.0,0.6,0.00027333055438807035,1.000000312666928,0.00027333046892667235,197.6692978398808,0.0,1.665624981979368e-08,0.0472038119892953,0.019847989259213508,9.293101851391475e-05,0.0001803995358741556,0.000696797577958927,0.09226772977114822,0.09226772977114822,0.09226772977114822,0.09226766512880541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.72033584386,594.6823378283841,0.0,0.09226772977114822,0.09226772977099977,0.09226772977099977,0.375,0.375,0.5,9.275886209623811,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,-8.418510333285667e-11,26031.933879628403,19862.771072449086,0.7630155778780974,1.0164528599494902,0.6246938665476095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424105273059726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02151090168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11673222269434,262.11673222269434,-11.033267777305639,246.41963484348219,277.81382960190666,121867.06785934619,121867.31482039191,-0.2469610457023732,0.0,nan,277.81382960190666,4.663829601906684,271.53499065022146,-1.6150093497785178,265.2561516985369,-7.893848301463095,258.9773127468521,-14.172687253147899,252.698473795167,-20.451526204832987,246.41963484348219,-26.73036515651779,1.0,1.0,26022.012520719443,26022.012520719443,277.0977768204924,3.947776820492436,277.0977768204924,277.0977768204924,76772.83120548452,76772.83146250735,-0.0002570228389231488,0.0,8546.071908451686,8546.071908451686,0.8893688523291446,3881.8368487224325,277.0977768204924,3.947776820492436,1.0,0.002,0.15333382249115515,0.005077414206693811,0.00023756850025941878,0.0017624314997473918,0.11878425012970939,0.11878425012970939,0.0,6.810524366684945e-15,0.9999992963560386,0.9999992963560386,0.0,0.09226766484736888,6.492363088826721e-08,0.0,0.0,0.0,1601838.7408178279,268.11437107740454,0.0,1.0,1279360.6706136363,2619.077185152935,,,,,,,,,,,,,,,,,,,2.0
4885.0,-28.474503735795587,4.964373445901253,34.98154833356151,26.185394392255716,6.407949678039163,-24.98625839441192,-38.53962372578678,2.919704336656466,-5.035628943814629,-5.035628943812558,39.96309557285624,41060.62681578184,25750.006153513063,25750.006153513063,66810.63296929491,76788.17452840485,76772.8306807633,25750.006153513063,102522.83683427637,102522.83683427637,102522.83683427637,128554.77067962984,124380.00652018792,4174.764159441932,0.0,90331.68310122554,54604.13629733726,39697.27422654253,26031.93384535348,65729.20807189602,19862.771040835134,1450.0,0.0,0.8868710435919918,2.8809143356590394,0.001494314320929203,1.0,1.0,-5.035628943814629,354163.7401749031,1552942.6311558,4.384815425737491,1552942.6311558,4.384815425737491,0.7630155776682915,0.09226772943437743,3.8625249487036832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625249487036832,1.278032582212015,1.2783819256432456,3.0222429400183493,6403.77013068719,15243.107769423557,6487.88816293,0.00034358243242924,23386.692461764447,2384.7789471189903,19392.731888473634,1977.5083120610643,0.8292208023934701,0.8292208023934702,35033.30962373744,35405.22815468563,0.9868865099895904,0.8,4228.149327656422,4273.035954225843,0.9868865099895904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625200449819,4.964373445901253,-2.35616845985939,7.320541905760643,3.5,3.5,1.0,0.6,0.00027333046892667235,1.0000003029167417,0.0002733303861303224,197.6693002469188,0.0,1.6893094534137687e-08,0.04787502990974621,0.019848006152308043,9.293101379824982e-05,0.00018039945512842253,0.0006967973961660827,0.09226772943443237,0.09226772943443237,0.09226772943443237,0.09226766507293083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7293025368,594.6823349025807,0.0,0.09226772943443237,0.09226772943437743,0.09226772943437743,0.375,0.375,0.5,9.275884278772379,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,26031.93384535348,19862.771040835134,0.7630155776682915,1.0164527297547234,0.6246937703991329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424105453124574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.022182119596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11673054059037,262.11673054059037,-11.03326945940961,246.4196319510121,277.81382913016887,121867.07586845904,121867.35710006279,-0.28123160375949136,0.0,nan,277.81382913016887,4.663829130168892,271.5349896943372,-1.6150103056627927,265.2561502585061,-7.893849741493852,258.9773108226749,-14.172689177325083,252.69847138684335,-20.451528613156626,246.4196319510121,-26.730368048987884,1.0,1.0,26022.012520719443,26022.012520719443,277.097776707717,3.9477767077170256,277.097776707717,277.097776707717,76772.82331393762,76772.8306807633,-0.007366825680946931,0.0,8546.071908451686,8546.071908451686,0.8893688068573058,3881.8375734472015,277.097776707717,3.9477767077170256,1.0,0.002,0.15333388714535456,0.005077413914143569,0.0002375686004212718,0.001762431399577551,0.11878430021063589,0.11878430021063589,0.0,-1.1770098784502636e-15,0.9999992992760532,0.9999992992760532,0.0,0.0922676647801699,6.465420752747365e-08,0.0,0.0,0.0,1601838.740793401,268.11437105618535,0.0,1.0,1279360.670686677,2619.0771848539694,,,,,,,,,,,,,,,,,,,2.0
4886.0,-28.474506731723267,4.964373395949672,34.98154829351291,26.185400294512533,6.407951371769579,-24.98626092137393,-38.53962791673837,2.919705561420283,-5.035628931930148,-5.035628931892895,39.963095511330636,41060.619707585516,25750.005994194606,25750.005994194606,66810.62570178013,76788.16981301218,76772.83017078992,25750.005994194606,102522.83616498453,102522.83616498453,102522.83616498453,128554.76999182289,124380.00670263289,4174.763289189994,0.0,90331.67649576685,54604.12731419605,39697.276868412,26031.933826838365,65729.21069525037,19862.77102220501,1450.0,0.0,0.886871043875154,2.8809143369205157,0.001494314320929203,1.0,1.0,-5.035628931930148,354163.74033901095,1552942.6285058486,4.384815416223434,1552942.6285058486,4.384815416223434,0.7630155774953191,0.09226772909915418,3.862523890974981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862523890974981,1.2780325767121765,1.2783819200360818,3.022242125401513,6403.768404611866,15243.107769423557,6487.889253401882,0.00034358286086162877,23386.697155927563,2384.779425790414,19392.735147967065,1977.508644436894,0.829220775326618,0.829220775326618,35033.30194881212,35405.22815468563,0.986886239736789,0.8,4228.148401374246,4273.035954225843,0.986886239736789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625166057921,4.964373395949672,-2.356168464517878,7.32054186046755,3.5,3.5,1.0,0.6,0.0002733303861303224,1.0000003079585889,0.0002733303019559083,197.6693026940203,0.0,1.6366296560134286e-08,0.046382084451420565,0.019848022518604604,9.293097026903934e-05,0.00018039941586128305,0.0006967970536821367,0.09226772909928536,0.09226772909928536,0.09226772909928536,0.09226766514279183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7382660094,594.6823319783934,0.0,0.09226772909928536,0.09226772909915418,0.09226772909915418,0.375,0.375,0.5,9.275882360083635,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,26031.933826838365,19862.77102220501,0.7630155774953191,1.0164525786190204,0.6246936373229959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424105627574288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02068917414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11672904594184,262.11672904594184,-11.033270954058139,246.4196290823648,277.813829009519,121867.07455028874,121867.32444113203,-0.24989084329628364,0.0,nan,277.813829009519,4.66382900951902,271.534989024088,-1.6150109759119573,265.25614903865727,-7.893850961342707,258.9773090532265,-14.172690946773457,252.69846906779554,-20.451530932204435,246.4196290823648,-26.730370917635184,1.0,1.0,26022.012520719443,26022.012520719443,277.09777665996324,3.9477766599632673,277.09777665996324,277.09777665996324,76772.82858941403,76772.83017078992,-0.0015813758946023881,0.0,8546.071908451686,8546.071908451686,0.8893688735548371,3881.836510429856,277.09777665996324,3.9477766599632673,1.0,0.002,0.15333395138609948,0.005077413629623594,0.00023756869995883014,0.0017624313000455252,0.11878434997941507,0.11878434997941507,0.0,4.3554569673087684e-15,0.9999993037571628,0.9999993037571628,0.0,0.09226766485840869,6.424074548644568e-08,0.0,0.0,0.0,1601838.7408070818,268.11437106806983,0.0,1.0,1279360.6706457695,2619.0771850214155,,,,,,,,,,,,,,,,,,,2.0
4887.0,-28.474509632630973,4.964373346131645,34.981548253521424,26.185394881200068,6.407949070079,-24.98626376235984,-38.53962837075812,2.919703199808633,-5.0356289754139425,-5.03562897548754,39.963095432882014,41060.61690059427,25750.0059781694,25750.0059781694,66810.62287876368,76788.17192096097,76772.82922741644,25750.0059781694,102522.83520558584,102522.83520558584,102522.83520558584,128554.768988375,124380.00656687257,4174.762421502422,0.0,90331.68132932746,54604.127203517965,39697.28236201055,26031.933782789158,65729.2161447997,19862.77098265432,1450.0,0.0,0.8868710439379983,2.8809143323049526,0.001494314320929203,1.0,1.0,-5.0356289754139425,354163.73973856383,1552942.6251251742,4.384815414111912,1552942.6251251742,4.384815414111912,0.7630155772671203,0.09226772876813695,3.862524602553681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524602553681,1.278032587817877,1.2783819310372346,3.022242655915829,6403.769528708041,15243.107769423557,6487.88854323896,0.00034358258184767496,23386.69409888168,2384.779114058489,19392.733025242564,1977.508427979235,0.8292207929537976,0.8292207929537976,35033.307112058064,35405.22815468563,0.9868864215472444,0.8,4228.149024523331,4273.035954225843,0.9868864215472444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625162598577,4.964373346131645,-2.356168509780053,7.320541855911698,3.5,3.5,1.0,0.6,0.0002733303019559083,1.0000002981912637,0.00027333022045122445,197.66930506350872,0.0,1.6638697734926053e-08,0.047154069380780435,0.01984803915730234,9.293096555337616e-05,0.00018039933640253217,0.0006967968751391383,0.09226772876813968,0.09226772876813968,0.09226772876813968,0.09226766500150635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7471201447,594.6823290890019,0.0,0.09226772876813968,0.09226772876813695,0.09226772876813695,0.375,0.375,0.5,9.275880447073508,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,26031.933782789158,19862.77098265432,0.7630155772671203,1.0164524513966766,0.624693542824835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424105804927603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02146115907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167273500841,262.1167273500841,-11.033272649915887,246.4196262132993,277.81382848686894,121867.0822747768,121867.36580585821,-0.2835310814046669,0.0,nan,277.81382848686894,4.663828486868965,271.53498803215484,-1.6150119678451347,265.2561475774409,-7.893852422559064,258.97730712272727,-14.17269287727271,252.69846666801322,-20.451533331986752,246.4196262132993,-26.73037378670068,1.0,1.0,26022.012520719443,26022.012520719443,277.0977765059818,3.9477765059818353,277.0977765059818,277.0977765059818,76772.82070243043,76772.82922741644,-0.008524986013071612,0.0,8546.071908451686,8546.071908451686,0.8893688286845958,3881.837225566449,277.0977765059818,3.9477765059818353,1.0,0.002,0.15333401544707442,0.005077413335590091,0.00023756879919060908,0.0017624312008065848,0.11878439959530454,0.11878439959530454,0.0,-2.8063489032614797e-15,0.9999993057054168,0.9999993057054168,0.0,0.09226766470715267,6.406098428409668e-08,0.0,0.0,0.0,1601838.7407570246,268.11437102458603,0.0,1.0,1279360.6707954498,2619.077184408751,,,,,,,,,,,,,,,,,,,2.0
4888.0,-28.474513185972334,4.964373296968361,34.98154821388041,26.185394427180313,6.4079506371150226,-24.986266803663508,-38.5396326315589,2.9197042548064958,-5.03562899413879,-5.035628994138276,39.96309536301346,41060.62245724977,25750.005899599586,25750.005899599586,66810.62835684935,76788.17048879396,76772.82849045427,25750.005899599586,102522.83439005385,102522.83439005385,102522.83439005385,128554.7681405856,124380.00658286491,4174.761557720682,0.0,90331.68302416429,54604.13608836649,39697.27437310867,26031.93375053175,65729.20812364042,19862.770952819006,1450.0,0.0,0.8868710440956866,2.8809143303174714,0.001494314320929203,1.0,1.0,-5.03562899413879,354163.73948000884,1552942.6221150216,4.384815408813694,1552942.6221150216,4.384815408813694,0.7630155770665048,0.09226772843799107,3.8625249279597873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625249279597873,1.2780325831012969,1.278381926215194,3.0222429216842928,6403.770091839525,15243.107769423557,6487.888187472582,0.00034358244207169836,23386.692567412923,2384.778957892137,19392.73196183305,1977.508319541643,0.829220801784299,0.829220801784299,35033.30947321883,35405.22815468563,0.9868865046894638,0.8,4228.149309490422,4273.035954225843,0.9868865046894638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586251456378,4.964373296968361,-2.356168536606504,7.320541833574865,3.5,3.5,1.0,0.6,0.00027333022045122445,1.0000003652565208,0.00027333012061561555,197.66930796591106,0.0,1.611097421830551e-08,0.04565850093467781,0.019848055268276557,9.293092129870098e-05,0.00018039929915252348,0.0006967967899630969,0.09226772843811641,0.09226772843811641,0.09226772843811641,0.09226766495425832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7559747667,594.6823261998761,0.0,0.09226772843811641,0.09226772843799107,0.09226772843799107,0.375,0.375,0.5,9.27587854256801,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26031.93375053175,19862.770952819006,0.7630155770665048,1.0164526587810814,0.6246937035969211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424105976655919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019965590625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11672578199085,262.11672578199085,-11.033274218009126,246.41962326636883,277.81382829761276,121867.12111105416,121867.3832811287,-0.2621700744952107,0.0,nan,277.81382829761276,4.663828297612781,271.53498729136396,-1.6150127086360158,265.2561462851151,-7.8938537148848695,258.9773052788665,-14.172694721133496,252.6984642726176,-20.451535727382378,246.41962326636883,-26.730376733631147,1.0,1.0,26022.012520719443,26022.012520719443,277.09777640109706,3.9477764010970873,277.09777640109706,277.09777640109706,76772.82419368322,76772.82849045427,-0.004296771046938375,0.0,8546.071908451686,8546.071908451686,0.8893688081653602,3881.837552599586,277.09777640109706,3.9477764010970873,1.0,0.002,0.1533340792186238,0.0050774130474934565,0.0002375688979861518,0.00176243110202064,0.11878444899307589,0.11878444899307589,0.0,6.791876089318194e-15,0.9999993088423279,0.9999993088423279,0.0,0.09226766466644266,6.377154839666888e-08,0.0,0.0,0.0,1601838.7407354706,268.1143710058612,0.0,1.0,1279360.670859898,2619.077184144942,,,,,,,,,,,,,,,,,,,2.0
4889.0,-28.474516084256702,4.9643732479483,34.98154817431303,26.185394706577085,6.407950231817317,-24.986269452649264,-38.53963682251049,2.919703600209993,-5.0356290364484835,-5.0356290364840435,39.96309528585665,41060.62498208613,25750.005882413283,25750.005882413283,66810.63086449941,76788.16920253601,76772.82756656285,25750.005882413283,102522.83344897613,102522.83344897613,102522.83344897613,128554.7671563519,124380.0064598363,4174.760696515597,0.0,90331.68200469534,54604.13867799053,39697.27036300534,26031.933707375767,65729.2040703811,19862.770914049477,1450.0,0.0,0.8868710441597593,2.8809143258265175,0.001494314320929203,1.0,1.0,-5.0356290364484835,354163.73889577156,1552942.6187908058,4.384815406660896,1552942.6187908058,4.384815406660896,0.7630155768421326,0.09226772811003725,3.862524728712055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524728712055,1.2780325863367372,1.2783819293239191,3.022242758131328,6403.769745290418,15243.107769423557,6487.888406409979,0.00034358252808934286,23386.693509873297,2384.7790539963494,19392.732616251586,1977.5083862737617,0.8292207963500459,0.8292207963500459,35033.30802746868,35405.22815468563,0.986886453781081,0.8,4228.149135003695,4273.035954225843,0.986886453781081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625141927813,4.9643732479483,-2.356168580740621,7.3205418286889214,3.5,3.5,1.0,0.6,0.00027333012061561555,1.0000002979216223,0.00027333003918468687,197.6693103332568,0.0,1.9734435723533677e-08,0.05592739084049444,0.01984807500271228,9.293087776952985e-05,0.0001803992428460857,0.0006967965365339374,0.09226772811010175,0.09226772811010175,0.09226772811010175,0.09226766481709152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7647665302,594.6823233308779,0.0,0.09226772811010175,0.09226772811003725,0.09226772811003725,0.375,0.375,0.5,9.27587664377521,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,26031.933707375767,19862.770914049477,0.7630155768421326,1.0164527596129165,0.6246937805320065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424106187007093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03023448053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11672419867983,262.11672419867983,-11.033275801320144,246.41962035094676,277.81382804641294,121867.12226204785,121867.38697639295,-0.2647143450803394,0.0,nan,277.81382804641294,4.663828046412959,271.53498650731973,-1.615013492680248,265.25614496822647,-7.893855031773512,258.9773034291333,-14.172696570866663,252.69846189004,-20.451538109959984,246.41962035094676,-26.73037964905322,1.0,1.0,26022.012520719443,26022.012520719443,277.09777625064413,3.9477762506441536,277.09777625064413,277.09777625064413,76772.82280193841,76772.82756656285,-0.004764624434756115,0.0,8546.071908451686,8546.071908451686,0.8893688207293874,3881.8373523556156,277.09777625064413,3.9477762506441536,1.0,0.002,0.15333414280334134,0.005077412755807046,0.00023756899648061695,0.0017624310035201792,0.11878449824030847,0.11878449824030847,0.0,7.962380754733545e-16,0.9999993108671428,0.9999993108671428,0.0,0.09226766452531415,6.358472310198037e-08,0.0,0.0,0.0,1601838.7406867642,268.1143709635515,0.0,1.0,1279360.671005541,2619.0771835488117,,,,,,,,,,,,,,,,,,,2.0
4890.0,-28.474519045463712,4.964373198903759,34.981548134747065,26.185395020898454,6.407949837978439,-24.986272157119576,-38.53963724160565,2.9197029496341744,-5.035629086721997,-5.0356290866694655,39.96309520676244,41060.61216569884,25750.005885351053,25750.005885351053,66810.6180510499,76788.16788620994,76772.82658989298,25750.005885351053,102522.83247524404,102522.83247524404,102522.83247524404,128554.76613597406,124380.00629848077,4174.759837493291,0.0,90331.68098768717,54604.1261803237,39697.28311929275,26031.93366073003,65729.21678002278,19862.7708724476,1450.0,0.0,0.886871044190335,2.880914320490262,0.001494314320929203,1.0,1.0,-5.035629086721997,354163.73820156924,1552942.6153830164,4.384815405633573,1552942.6153830164,4.384815405633573,0.763015576611245,0.09226772778380304,3.862524530373698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524530373698,1.2780325895157607,1.2783819323997347,3.022242595423319,6403.769400531672,15243.107769423557,6487.888624216173,0.0003435826136625765,23386.694447464808,2384.779149604076,19392.733267288873,1977.5084526610897,0.8292207909438483,0.8292207909438483,35033.306588316984,35405.22815468563,0.986886403105046,0.8,4228.148961313331,4273.035954225843,0.986886403105046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625142561984,4.964373198903759,-2.3561686306203495,7.3205418295241085,3.5,3.5,1.0,0.6,0.00027333003918468687,1.0000003043896053,0.00027332995598588946,197.66931275199843,0.0,1.6096395511495854e-08,0.045617184879579255,0.019848091099107793,9.29308734166147e-05,0.00018039916576807215,0.0006967962030381298,0.09226772778391401,0.09226772778391401,0.09226772778391401,0.09226766464936713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7735259087,594.6823204723374,0.0,0.09226772778391401,0.09226772778380304,0.09226772778380304,0.375,0.375,0.5,9.275874749748358,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,26031.93366073003,19862.7708724476,0.763015576611245,1.0164523681249127,0.6246934647512563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410635858012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019924274566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167225982394,262.1167225982394,-11.033277401760586,246.41961745053982,277.813827745939,121867.12354179156,121867.39112001572,-0.2675782241502405,0.0,nan,277.813827745939,4.663827745939045,271.5349856868592,-1.6150143131407617,265.2561436277794,-7.893856372220569,258.97730156869954,-14.172698431300432,252.69845950961962,-20.451540490380353,246.41961745053982,-26.73038254946016,1.0,1.0,26022.012520719443,26022.012520719443,277.0977760861758,3.9477760861758497,277.0977760861758,277.0977760861758,76772.82159227779,76772.82658989298,-0.004997615193133242,0.0,8546.071908451686,8546.071908451686,0.8893688332360716,3881.8371530255663,277.0977760861758,3.9477760861758497,1.0,0.002,0.15333420622993346,0.005077412463382054,0.00023756909472617008,0.001762430905280457,0.11878454736308504,0.11878454736308504,0.0,6.627077359100397e-15,0.9999993125809918,0.9999993125809918,0.0,0.09226766435721312,6.342658991838489e-08,0.0,0.0,0.0,1601838.7406288926,268.114370913278,0.0,1.0,1279360.6711785914,2619.077182840485,,,,,,,,,,,,,,,,,,,2.0
4891.0,-28.47452193901779,4.964373149757578,34.98154809514953,26.185388839244865,6.40794944514483,-24.9862748006015,-38.53964143255723,2.919702306728502,-5.0356291405436195,-5.035629140552285,39.963095126719466,41060.629974008014,25750.005897547897,25750.005897547897,66810.63587155592,76788.1701378218,76772.82558831289,25750.005897547897,102522.83148586078,102522.83148586078,102522.83148586078,128554.76509836433,124380.00611793729,4174.758980427044,0.0,90331.68855373852,54604.14928221036,39697.265857253515,26031.933612503544,65729.19946975706,19862.770829557005,1450.0,0.0,0.886871044206265,2.8809143147773972,0.001494314320929203,1.0,1.0,-5.0356291405436195,354163.73745837266,1552942.611934676,4.384815405098339,1552942.611934676,4.384815405098339,0.7630155763771849,0.0922677274586141,3.862525769708829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525769708829,1.278032592662908,1.2783819354414059,3.022243557702134,6403.77143948501,15243.107769423557,6487.8873360769785,0.00034358210756971235,23386.688902414247,2384.77858416628,19392.72941695462,1977.508060036263,0.8292208229166068,0.8292208229166068,35033.31558098608,35405.22815468563,0.9868867197588251,0.8,4228.150046633222,4273.035954225843,0.9868867197588251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586251451949025,4.964373149757578,-2.356168683234005,7.320541832991584,3.5,3.5,1.0,0.6,0.00027332995598588946,1.000000297435404,0.0002733298746879077,197.66931511548054,0.0,1.6445849105155797e-08,0.04660753636401153,0.0198481075449569,9.293082988746502e-05,0.00018039912609842443,0.0006967962733881169,0.09226772745868923,0.09226772745868923,0.09226772745868923,0.0922676644680573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.7822599128,594.6823176220213,0.0,0.09226772745868923,0.0922677274586141,0.0922677274586141,0.375,0.375,0.5,9.275872860027052,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26031.933612503544,19862.770829557005,0.7630155763771849,1.0164529069351658,0.624693900203373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424106533878058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02091462605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167209900257,262.1167209900257,-11.033279009974251,246.41961457411267,277.8138274059387,121867.17073113188,121867.43960898633,-0.2688778544454759,0.0,nan,277.8138274059387,4.663827405938719,271.5349848395737,-1.6150151604262533,265.2561422732083,-7.89385772679168,258.97729970684304,-14.172700293156936,252.69845714047787,-20.451542859522107,246.41961457411267,-26.730385425887306,1.0,1.0,26022.012520719443,26022.012520719443,277.0977759150953,3.947775915095349,277.0977759150953,277.0977759150953,76772.81872884117,76772.82558831289,-0.006859471715870313,0.0,8546.071908451686,8546.071908451686,0.8893687550869237,3881.8383985573732,277.0977759150953,3.947775915095349,1.0,0.002,0.15333426951306017,0.005077412170904688,0.00023756919274769782,0.0017624308072529539,0.1187845963738489,0.1187845963738489,0.0,6.518223460982853e-16,0.9999993141357729,0.9999993141357729,0.0,0.09226766417548052,6.328313357774356e-08,0.0,0.0,0.0,1601838.740566936,268.11437085945636,0.0,1.0,1279360.6713638562,2619.077182082165,,,,,,,,,,,,,,,,,,,2.0
4892.0,-28.474524951903156,4.96437310082365,34.98154805568624,26.185394811350875,6.4079509528418335,-24.986277361428684,-38.53964185165239,2.9197033623684403,-5.035629179615228,-5.0356291795945936,39.963095051398746,41060.607169068186,25750.005872076978,25750.005872076978,66810.61304114516,76788.16540101945,76772.82470384703,25750.005872076978,102522.830575924,102522.830575924,102522.830575924,128554.76414706785,124380.00602098518,4174.758126082671,0.0,90331.68167906624,54604.12437620289,39697.28589207039,26031.933571143854,65729.21946321425,19862.770792304844,1450.0,0.0,0.8868710442802259,2.8809143106301995,0.001494314320929203,1.0,1.0,-5.035629179615228,354163.73691885563,1552942.6086888837,4.384815402613302,1552942.6086888837,4.384815402613302,0.7630155761584507,0.09226772713353158,3.86252466002165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252466002165,1.2780325879429308,1.2783819306162318,3.022242700586072,6403.769623358926,15243.107769423557,6487.8884834419305,0.0003435825583541963,23386.693841473087,2384.7790878101173,19392.73284650524,1977.5084097531005,0.8292207944380277,0.8292207944380277,35033.30752904813,35405.22815468563,0.9868864362304799,0.8,4228.149074849614,4273.035954225843,0.9868864362304799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625139696524,4.96437310082365,-2.3561687249267336,7.320541825750384,3.5,3.5,1.0,0.6,0.0002733298746879077,1.0000003097017618,0.0002733297900371902,197.66931757643357,0.0,1.607011637224298e-08,0.045542709798936605,0.019848123615073272,9.293082553455144e-05,0.00018039904915335628,0.0006967957759992963,0.09226772713359334,0.09226772713359334,0.09226772713359334,0.09226766434292878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.79098779836,594.6823147739279,0.0,0.09226772713359334,0.09226772713353158,0.09226772713353158,0.375,0.375,0.5,9.275870976309267,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,26031.933571143854,19862.770792304844,0.7630155761584507,1.0164522504110385,0.6246933632316751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410670517107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019849799486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11671953737914,262.11671953737914,-11.033280462620837,246.4196117139712,277.8138273607871,121867.16451719162,121867.40738570997,-0.24286851838241624,0.0,nan,277.8138273607871,4.663827360787138,271.53498423142395,-1.6150157685760291,265.2561411020606,-7.893858897939367,258.9772979726976,-14.172702027302364,252.69845484333445,-20.45154515666553,246.4196117139712,-26.730388286028784,1.0,1.0,26022.012520719443,26022.012520719443,277.09777577255915,3.9477757725591687,277.09777577255915,277.09777577255915,76772.82382277952,76772.82470384703,-0.0008810675062704831,0.0,8546.071908451686,8546.071908451686,0.8893688250608199,3881.837283321758,277.09777577255915,3.9477757725591687,1.0,0.002,0.15333433259239523,0.0050774118821007635,0.00023756929046073996,0.0017624307095427353,0.11878464523036998,0.11878464523036998,0.0,3.475084803250539e-15,0.9999993163445251,0.9999993163445251,0.0,0.09226766405419477,6.307933681122475e-08,0.0,0.0,0.0,1601838.740521958,268.11437082038475,0.0,1.0,1279360.671498347,2619.077181531674,,,,,,,,,,,,,,,,,,,2.0
4893.0,-28.47452778280373,4.964373049376751,34.98154801496175,26.185389642510586,6.407948138428695,-24.986280190681086,-38.53964604260398,2.919700546305903,-5.035629348224745,-5.0356293481519625,39.9630949360746,41060.618256670095,25750.006173636433,25750.006173636433,66810.62443030653,76788.16750205001,76772.82282195505,25750.006173636433,102522.82899559148,102522.82899559148,102522.82899559148,128554.76246553939,124380.00519789835,4174.757267641029,0.0,90331.68579015527,54604.13741773934,39697.27596935104,26031.93346994791,65729.20943929895,19862.770706004085,1450.0,0.0,0.8868710438397941,2.8809142927333045,0.001494314320929203,1.0,1.0,-5.035629348224745,354163.734590616,1552942.6037209686,4.384815417411502,1552942.6037209686,4.384815417411502,0.7630155758093918,0.09226772681460486,3.8625252320560786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252320560786,1.2780326011534373,1.2783819437221573,3.0222431169362274,6403.770505554945,15243.107769423557,6487.887926101741,0.0003435823393825394,23386.691442290048,2384.778843161533,19392.731180578117,1977.5082398758107,0.8292208082717647,0.8292208082717647,35033.311679754624,35405.22815468563,0.9868865823869626,0.8,4228.1495757959165,4273.035954225843,0.9868865823869626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862520479383,4.964373049376751,-2.3561688621048225,7.320541911481573,3.5,3.5,1.0,0.6,0.0002733297900371902,1.0000002909951096,0.00027332971049958115,197.66931988873984,0.0,1.673284956724147e-08,0.04742089567356233,0.01984814034792284,9.29307820054222e-05,0.000180399008031768,0.000696795720360591,0.09226772681470544,0.09226772681470544,0.09226772681470544,0.09226766372391973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.79956548254,594.6823119728195,0.0,0.09226772681470544,0.09226772681460486,0.09226772681460486,0.375,0.375,0.5,9.275869083588061,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,26031.93346994791,19862.770706004085,0.7630155758093918,1.0164525786972423,0.6246936271854852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424106883528272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02172798536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167178356398,262.1167178356398,-11.033282164360173,246.41960885929603,277.8138268119836,121867.16180020978,121867.44631463931,-0.2845144295002823,0.0,nan,277.8138268119836,4.663826811983597,271.5349832214463,-1.615016778553695,265.2561396309084,-7.893860369091556,258.9772960403709,-14.172703959629075,252.69845244983355,-20.451547550166424,246.41960885929603,-26.730391140703944,1.0,1.0,26022.012520719443,26022.012520719443,277.09777538379626,3.9477753837962837,277.09777538379626,277.09777538379626,76772.81557630918,76772.82282195505,-0.007245645872899331,0.0,8546.071908451686,8546.071908451686,0.8893687889898642,3881.837858216359,277.09777538379626,3.9477753837962837,1.0,0.002,0.15333439599736434,0.005077411567783788,0.00023756938861454663,0.0017624306113881525,0.11878469430727331,0.11878469430727331,0.0,2.699229728619912e-15,0.9999993128152689,0.9999993128152689,0.0,0.09226766340963183,6.340497304201005e-08,0.0,0.0,0.0,1601838.7403278628,268.11437065177523,0.0,1.0,1279360.672078731,2619.077179156065,,,,,,,,,,,,,,,,,,,2.0
4894.0,-28.474530746535223,4.964372998140976,34.98154797445033,26.185389048792445,6.407949891711364,-24.986282682711103,-38.53965023355556,2.9197018278859086,-5.035629389551161,-5.035629389547934,39.963094860774376,41060.62670067913,25750.00614829894,25750.00614829894,66810.63284897807,76788.1663424336,76772.82195051755,25750.00614829894,102522.82809881649,102522.82809881649,102522.82809881649,128554.7615266329,124380.00511476687,4174.756411866021,0.0,90331.68784482991,54604.14911699567,39697.265253149155,26031.933427816402,65729.19868096555,19862.770668156572,1450.0,0.0,0.8868710439021605,2.8809142883466996,0.001494314320929203,1.0,1.0,-5.035629389551161,354163.73401995515,1552942.6004765877,4.3848154153160355,1552942.6004765877,4.3848154153160355,0.7630155755904102,0.09226772649039428,3.862525627005012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525627005012,1.2780325953838814,1.2783819378493673,3.0222434396086975,6403.771189259189,15243.107769423557,6487.887494161096,0.0003435821696788277,23386.689582917475,2384.7786535582973,19392.729889478625,1977.5081082203021,0.8292208189928604,0.8292208189928604,35033.31454552106,35405.22815468563,0.9868866832975793,0.8,4228.149921663565,4273.035954225843,0.9868866832975793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625199324252,4.964372998140976,-2.35616890613733,7.320541904278306,3.5,3.5,1.0,0.6,0.00027332971049958115,1.0000003046491306,0.00027332962722994783,197.66932230954362,0.0,1.5722145082416792e-08,0.04455655916356919,0.019848156070067922,9.29307384763124e-05,0.00018039897202326875,0.0006967956525252357,0.09226772649045725,0.09226772649045725,0.09226772649045725,0.09226766358991743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.80830940255,594.6823091195037,0.0,0.09226772649045725,0.09226772649039428,0.09226772649039428,0.375,0.375,0.5,9.275867196569239,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26031.933427816402,19862.770668156572,0.7630155755904102,1.0164528731479225,0.6246938578998656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424107051112323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01886364885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167163332666,262.1167163332666,-11.033283666733382,246.41960602767438,277.81382663885887,121867.20740701028,121867.45858929872,-0.2511822884661295,0.0,nan,277.81382663885887,4.663826638858893,271.5349825166221,-1.6150174833778692,265.2561383943851,-7.893861605614859,258.97729427214796,-14.17270572785202,252.6984501499112,-20.45154985008878,246.41960602767438,-26.7303939723256,1.0,1.0,26022.012520719443,26022.012520719443,277.09777524043096,3.9477752404309854,277.09777524043096,277.09777524043096,76772.819721832,76772.82195051755,-0.002228685552836396,0.0,8546.071908451686,8546.071908451686,0.8893687640854437,3881.8382551400373,277.09777524043096,3.9477752404309854,1.0,0.002,0.1533344591876618,0.005077411278052595,0.00023756948649839908,0.0017624305135025258,0.11878474324919953,0.11878474324919953,0.0,9.250412935646324e-16,0.9999993151418735,0.9999993151418735,0.0,0.09226766330009196,6.319030230457879e-08,0.0,0.0,0.0,1601838.7402802904,268.1143706104488,0.0,1.0,1279360.6722209868,2619.0771785737893,,,,,,,,,,,,,,,,,,,2.0
