time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4895.0,-28.474533714210832,4.96437294785553,34.98154793446918,26.185389258340024,6.4079497158692895,-24.986285371202932,-38.53965065265072,2.919701372861328,-5.035629395504316,-5.035629395545955,39.963094795054936,41060.61448945569,25750.00603425882,25750.00603425882,66810.62052371452,76788.16503965156,76772.82132422224,25750.00603425882,102522.82735848107,102522.82735848107,102522.82735848107,128554.76076001638,124380.00519958028,4174.755560436098,0.0,90331.68713913886,54604.13750408424,39697.27737228291,26031.933401535305,65729.21077381821,19862.770643230502,1450.0,0.0,0.8868710441098158,2.8809142877148566,0.001494314320929203,1.0,1.0,-5.035629395504316,354163.7339377572,1552942.597645139,4.384815408338964,1552942.597645139,4.384815408338964,0.76301557540321,0.09226772616331419,3.8625254887488527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625254887488527,1.2780325976613998,1.2783819400210814,3.0222433260440082,6403.77094862924,15243.107769423557,6487.88764618281,0.00034358222940611877,23386.690237324245,2384.7787202892164,19392.730343881703,1977.5081545565208,0.8292208152195758,0.8292208152195757,35033.31354232843,35405.22815468563,0.9868866479727231,0.8,4228.1498005888425,4273.035954225843,0.9868866479727231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625174706539,4.96437294785553,-2.3561689240019885,7.320541871857518,3.5,3.5,1.0,0.6,0.00027332962722994783,1.00000030505456,0.00027332954384952406,197.6693247335691,0.0,1.6459851987696382e-08,0.04664722053313155,0.01984817252991991,9.293073412340243e-05,0.0001803988931065454,0.0006967953227661113,0.09226772616336847,0.09226772616336847,0.09226772616336847,0.09226766359128515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8170521555,594.6823062670402,0.0,0.09226772616336847,0.09226772616331419,0.09226772616331419,0.375,0.375,0.5,9.275865319401019,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,26031.933401535305,19862.770643230502,0.76301557540321,1.0164524986252697,0.6246935571879906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424107226559715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02095431022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116714818278,262.116714818278,-11.033285181721965,246.419603196696,277.81382643986,121867.21174395857,121867.46503545642,-0.2532914978487602,0.0,nan,277.81382643986,4.663826439860031,271.5349817912273,-1.6150182087726535,265.25613714259447,-7.893862857405509,258.9772924939615,-14.172707506038478,252.69844784532873,-20.451552154671248,246.419603196696,-26.73039680330399,1.0,1.0,26022.012520719443,26022.012520719443,277.0977751611483,3.9477751611483427,277.0977751611483,277.0977751611483,76772.81872352835,76772.82132422224,-0.002600693886051886,0.0,8546.071908451686,8546.071908451686,0.8893687728035065,3881.8381161925968,277.0977751611483,3.9477751611483427,1.0,0.002,0.1533345220415357,0.0050774109963903765,0.00023756958387842272,0.0017624304161207186,0.11878479193921136,0.11878479193921136,0.0,-8.586881206085195e-16,0.9999993187880166,0.9999993187880166,0.0,0.09226766330943345,6.285388074145917e-08,0.0,0.0,0.0,1601838.7402734375,268.11437060449566,0.0,1.0,1279360.6722414766,2619.0771784899234,,,,,,,,,,,,,,,,,,,2.0
4896.0,-28.474536620148932,4.964372898335934,34.981547894900395,26.1853895028122,6.407949428577933,-24.98628801527638,-38.53965484360231,2.919700823704996,-5.035629409441697,-5.035629409375465,39.96309472699348,41060.61729473037,25750.00594235685,25750.00594235685,66810.62323708722,76788.1637558136,76772.82063106113,25750.00594235685,102522.82657341797,102522.82657341797,102522.82657341797,128554.75994502995,124380.00523200438,4174.7547130255725,0.0,90331.68628380384,54604.14071882251,39697.27284997925,26031.933371611976,65729.20622159123,19862.770615325902,1450.0,0.0,0.8868710442853084,2.8809142862354546,0.001494314320929203,1.0,1.0,-5.035629409441697,354163.7337452985,1552942.5947129412,4.384815402442533,1552942.5947129412,4.384815402442533,0.7630155752083481,0.09226772583787443,3.862525321588912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525321588912,1.2780326003749183,1.2783819426287732,3.022243188832443,6403.770657894398,15243.107769423557,6487.887829858995,0.00034358230157004166,23386.6910279942,2384.7788009151136,19392.73089290211,1977.5082105410218,0.8292208106605905,0.8292208106605905,35033.31232940872,35405.22815468563,0.9868866052628655,0.8,4228.149654202283,4273.035954225843,0.9868866052628655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625154867761,4.964372898335934,-2.356168947394514,7.320541845730448,3.5,3.5,1.0,0.6,0.00027332954384952406,1.000000298708421,0.00027332946220371193,197.66932710716685,0.0,1.6481752062157834e-08,0.046709285344155305,0.019848189011671975,9.293069059431373e-05,0.00018039885325521032,0.0006967951386838522,0.09226772583801023,0.09226772583801023,0.09226772583801023,0.09226766356216179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8257405796,594.6823034321657,0.0,0.09226772583801023,0.09226772583787443,0.09226772583787443,0.375,0.375,0.5,9.27586345113966,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,26031.933371611976,19862.770615325902,0.7630155752083481,1.0164526103031009,0.6246936431318483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241074022406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02101637503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11671328844824,262.11671328844824,-11.033286711551739,246.41960037589445,277.81382620100203,121867.21437786076,121867.47015065081,-0.255772790064364,0.0,nan,277.81382620100203,4.663826201002053,271.5349810359808,-1.615018964019157,265.256135870959,-7.893864129040992,258.97729070593743,-14.172709294062543,252.6984455409159,-20.451554459084065,246.41960037589445,-26.73039962410553,1.0,1.0,26022.012520719443,26022.012520719443,277.0977750662101,3.947775066210113,277.0977750662101,277.0977750662101,76772.81748267748,76772.82063106113,-0.0031483836501138285,0.0,8546.071908451686,8546.071908451686,0.8893687833441638,3881.837948196857,277.0977750662101,3.947775066210113,1.0,0.002,0.15333458459864074,0.00507741071460259,0.00023756968079471612,0.0017624303192138324,0.11878484039735805,0.11878484039735805,0.0,8.548283608744711e-15,0.9999993220045311,0.9999993220045311,0.0,0.09226766328077439,6.255710004180057e-08,0.0,0.0,0.0,1601838.7402573924,268.1143705905583,0.0,1.0,1279360.6722894534,2619.077178293544,,,,,,,,,,,,,,,,,,,2.0
4897.0,-28.474539544158876,4.9643728493654695,34.98154785563043,26.185389747284376,6.407949110928569,-24.9862906786503,-38.539655262697465,2.9197002454195764,-5.035629432753808,-5.035629432755346,39.96309465647987,41060.60484666518,25750.0058764611,25750.0058764611,66810.61072312627,76788.16246148995,76772.8198670911,25750.0058764611,102522.8257435522,102522.8257435522,102522.8257435522,128554.75908106884,124380.00521192963,4174.753869139214,0.0,90331.68538178314,54604.12866863269,39697.285236833835,26031.933337516642,65729.21857435048,19862.77058402458,1450.0,0.0,0.8868710444220131,2.8809142837609985,0.001494314320929203,1.0,1.0,-5.035629432753808,354163.73342339345,1552942.591674708,4.38481539784935,1552942.591674708,4.38481539784935,0.7630155750052877,0.0922677255147269,3.862525145453353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525145453353,1.2780326032197236,1.2783819453700045,3.0222430442874195,6403.7703516208385,15243.107769423557,6487.88802335191,0.00034358237759084525,23386.691860922685,2384.7788858501817,19392.731471265382,1977.5082695176623,0.8292208058579292,0.8292208058579292,35033.311051361525,35405.22815468563,0.986886560259711,0.8,4228.149499955525,4273.035954225843,0.986886560259711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862514064292,4.9643728493654695,-2.356168977631289,7.320541826996759,3.5,3.5,1.0,0.6,0.00027332946220371193,1.0000003005660814,0.00027332938005017124,197.6693294955259,0.0,1.6138872744295036e-08,0.04573756535733213,0.01984820515054472,9.293068624140534e-05,0.00018039877596230658,0.0006967948083634151,0.09226772551478703,0.09226772551478703,0.09226772551478703,0.09226766349713425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8343798202,594.6823006131989,0.0,0.09226772551478703,0.0922677255147269,0.0922677255147269,0.375,0.375,0.5,9.275861590607988,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26031.933337516642,19862.77058402458,0.7630155750052877,1.0164522288904525,0.6246933363465887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424107574266742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.020044655044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11671174207316,262.11671174207316,-11.033288257926813,246.41959756002194,277.8138259241243,121867.2165431731,121867.47508220292,-0.25853902981749,0.0,nan,277.8138259241243,4.663825924124296,271.5349802513042,-1.6150197486957723,265.2561345784833,-7.8938654215166935,258.97728890566276,-14.172711094337217,252.69844323284235,-20.451556767157626,246.41959756002194,-26.730402439978036,1.0,1.0,26022.012520719443,26022.012520719443,277.09777495343593,3.947774953435953,277.09777495343593,277.09777495343593,76772.81617385756,76772.8198670911,-0.0036932335351593792,0.0,8546.071908451686,8546.071908451686,0.8893687944507996,3881.8377711806197,277.09777495343593,3.947774953435953,1.0,0.002,0.1533346468987327,0.005077410432172657,0.000237569777308191,0.0017624302226927778,0.11878488865409549,0.11878488865409549,0.0,9.688430613330468e-16,0.9999993247899148,0.9999993247899148,0.0,0.09226766321462809,6.230009880388807e-08,0.0,0.0,0.0,1601838.7402305584,268.11437056724617,0.0,1.0,1279360.6723696953,2619.0771779650886,,,,,,,,,,,,,,,,,,,2.0
4898.0,-28.47454240543984,4.964372800739375,34.98154781655678,26.18538999175655,6.407948770816003,-24.98629328781417,-38.53965945364905,2.919699653190155,-5.035629465333159,-5.035629465333177,39.96309458360532,41060.607676008025,25750.005835136817,25750.005835136817,66810.61351114484,76788.16119317594,76772.8190364141,25750.005835136817,102522.82487155093,102522.82487155093,102522.82487155093,128554.75817087552,124380.00514260515,4174.75302827036,0.0,90331.68445769981,54604.13182286309,39697.280705374134,26031.93329932459,65729.21400469873,19862.770549391902,1450.0,0.0,0.8868710445201088,2.8809142803029055,0.001494314320929203,1.0,1.0,-5.035629465333159,354163.7329735238,1552942.5885348085,4.384815394553405,1552942.5885348085,4.384815394553405,0.7630155747943335,0.0922677251935886,3.862524965044801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524965044801,1.2780326061301235,1.2783819481761998,3.0222428962438666,6403.770037934314,15243.107769423557,6487.888221527983,0.000343582455451619,23386.692714011253,2384.778972841006,19392.732063626925,1977.5083299217292,0.8292208009390102,0.8292208009390102,35033.30974230929,35405.22815468563,0.9868865141647941,0.8,4228.1493419667895,4273.035954225843,0.9868865141647941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625131722294,4.964372800739375,-2.356169014509187,7.320541815248562,3.5,3.5,1.0,0.6,0.00027332938005017124,1.000000294118017,0.0002733292996590996,197.66933183264734,0.0,1.6239235305402536e-08,0.046021992855510785,0.019848221389780023,9.29306427123371e-05,0.00018039873733783414,0.000696794626629944,0.09226772519366379,0.09226772519366379,0.09226772519366379,0.09226766339658675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8429756778,594.6822978082554,0.0,0.09226772519366379,0.0922677251935886,0.0922677251935886,0.375,0.375,0.5,9.275859736696484,0.0,0.0,0.0,0.0,0.0,0.0,26031.93329932459,19862.770549391902,0.7630155747943335,1.0164523419733698,0.6246934228221983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424107747362709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.020329082545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167101858213,262.1167101858213,-11.033289814178659,246.4195947588131,277.8138256128295,121867.21883351335,121867.47902382552,-0.26019031216311883,0.0,nan,277.8138256128295,4.663825612829498,271.53497944202667,-1.6150205579733097,265.25613327122295,-7.893866728777027,258.9772871004196,-14.172712899580404,252.69844092961634,-20.451559070383638,246.4195947588131,-26.730405241186872,1.0,1.0,26022.012520719443,26022.012520719443,277.09777482365826,3.9477748236582784,277.09777482365826,277.09777482365826,76772.81486206796,76772.8190364141,-0.004174346147920005,0.0,8546.071908451686,8546.071908451686,0.8893688058268788,3881.837589870025,277.09777482365826,3.9477748236582784,1.0,0.002,0.15333470897886628,0.005077410149029682,0.00023756987347631098,0.0017624301265259685,0.11878493673815549,0.11878493673815549,0.0,2.2794266474335245e-15,0.9999993271738673,0.9999993271738673,0.0,0.09226766311345189,6.208013671476527e-08,0.0,0.0,0.0,1601838.7401930548,268.1143705346668,0.0,1.0,1279360.6724818395,2619.0771775060684,,,,,,,,,,,,,,,,,,,2.0
4899.0,-28.47454528231969,4.964372751453918,34.981547777170725,26.185390341002517,6.4079482114058095,-24.986295932946994,-38.53965987274421,2.9196988620336066,-5.035629545334928,-5.035629545346626,39.96309449644248,41060.594717748485,25750.005914261397,25750.005914261397,66810.60063200988,76788.15990154256,76772.817844666,25750.005914261397,102522.8237589274,102522.8237589274,102522.8237589274,128554.75699828702,124380.00481037995,4174.752187907073,0.0,90331.68321694928,54604.11892029887,39697.2936629449,26031.933239359612,65729.22690230451,19862.770496930403,1450.0,0.0,0.8868710444285915,2.8809142718111844,0.001494314320929203,1.0,1.0,-5.035629545334928,354163.7318688196,1552942.5847799082,4.38481539762832,1552942.5847799082,4.38481539762832,0.7630155745366773,0.09226772487581521,3.86252472351898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252472351898,1.2780326099578136,1.2783819519021884,3.022242698209772,6403.769618323831,15243.107769423557,6487.888486622923,0.0003435825596039671,23386.69385516631,2384.7790892064377,19392.73285601344,1977.508410722667,0.8292207943590721,0.8292207943590721,35033.30798978751,35405.22815468563,0.9868864524542349,0.8,4228.149130455976,4273.035954225843,0.9868864524542349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625148802829,4.964372751453918,-2.3561690862891944,7.320541837743113,3.5,3.5,1.0,0.6,0.0002733292996590996,1.0000002957214749,0.00027332921882977987,197.66933418251017,0.0,1.58908494125924e-08,0.04503466723528686,0.019848237280629438,9.29306383594313e-05,0.0001803986612996683,0.0006967942893596954,0.09226772487590049,0.09226772487590049,0.09226772487590049,0.09226766311509937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8514971173,594.6822950268627,0.0,0.09226772487590049,0.09226772487581521,0.09226772487581521,0.375,0.375,0.5,9.275857883871641,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,26031.933239359612,19862.770496930403,0.7630155745366773,1.0164519465794517,0.624693103096712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424107916745237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019341756924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167086001344,262.1167086001344,-11.033291399865561,246.4195919649138,277.813825235355,121867.21684888178,121867.48196046434,-0.26511158254879014,0.0,nan,277.813825235355,4.663825235355034,271.5349785812671,-1.6150214187328515,265.2561319271785,-7.893868072821476,258.97728527309016,-14.172714726909817,252.698438619002,-20.451561380997987,246.4195919649138,-26.730408035086185,1.0,1.0,26022.012520719443,26022.012520719443,277.09777460419497,3.94777460419499,277.09777460419497,277.09777460419497,76772.81333951827,76772.817844666,-0.004505147735471837,0.0,8546.071908451686,8546.071908451686,0.8893688210568488,3881.837347136575,277.09777460419497,3.94777460419499,1.0,0.002,0.15333477103146886,0.005077409857198322,0.00023756996957843414,0.0017624300304226992,0.11878498478921706,0.11878498478921706,0.0,1.1332081106818492e-15,0.9999993274722323,0.9999993274722323,0.0,0.09226766282320817,6.205260704128424e-08,0.0,0.0,0.0,1601838.7401009593,268.11437045466505,0.0,1.0,1279360.672757223,2619.0771763788875,,,,,,,,,,,,,,,,,,,2.0
4900.0,-28.474548096112404,4.964372701556436,34.98154773752662,26.185390655323886,6.407947767856419,-24.986298509715496,-38.539664063695795,2.9196981814595526,-5.035629623768614,-5.0356296237656455,39.963094410222915,41060.59743653338,25750.005987704357,25750.005987704357,66810.60342423774,76788.15864624931,76772.8166781886,25750.005987704357,102522.82266589295,102522.82266589295,102522.82266589295,128554.75584616797,124380.00449802687,4174.751348141104,0.0,90331.68215211575,54604.1218100876,39697.28926892017,26031.93318027502,65729.2224491952,19862.770445215712,1450.0,0.0,0.88687104434174,2.8809142634859173,0.001494314320929203,1.0,1.0,-5.035629623768614,354163.7307857709,1552942.5810644426,4.384815400546471,1552942.5810644426,4.384815400546471,0.7630155742819046,0.09226772455881672,3.8625245159581505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625245159581505,1.278032613274475,1.2783819551164484,3.0222425279601377,6403.769257585286,15243.107769423557,6487.888714524533,0.00034358264914356837,23386.694836215887,2384.7791892456535,19392.733537226602,1977.5084801870776,0.8292207887022853,0.8292207887022853,35033.30648371715,35405.22815468563,0.9868863994218312,0.8,4228.148948689239,4273.035954225843,0.9868863994218312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625164656879,4.964372701556436,-2.3561691570659824,7.320541858622418,3.5,3.5,1.0,0.6,0.00027332921882977987,1.0000002892365956,0.00027332913977299,197.66933648084284,0.0,1.5977477816547392e-08,0.04528017213209531,0.019848253258107254,9.293059483038314e-05,0.0001803986239993967,0.0006967941078427862,0.09226772455886115,0.09226772455886115,0.09226772455886115,0.09226766283942844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8600171237,594.682292245982,0.0,0.09226772455886115,0.09226772455881672,0.09226772455881672,0.375,0.375,0.5,9.275856032290102,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26031.93318027502,19862.770445215712,0.7630155742819046,1.0164520579241354,0.6246931867826491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424108087051197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01958726182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11670700663217,262.11670700663217,-11.033292993367809,246.41958918894514,277.81382482431917,121867.21792757341,121867.48434579714,-0.26641822373795804,0.0,nan,277.81382482431917,4.663824824319192,271.5349776972446,-1.615022302755392,265.25613057016955,-7.893869429830431,258.9772834430946,-14.172716556905357,252.69843631601992,-20.451563683980055,246.41958918894514,-26.73041081105484,1.0,1.0,26022.012520719443,26022.012520719443,277.09777438928313,3.947774389283154,277.09777438928313,277.09777438928313,76772.81217090036,76772.8166781886,-0.004507288234890439,0.0,8546.071908451686,8546.071908451686,0.8893688341450774,3881.8371385379414,277.09777438928313,3.947774389283154,1.0,0.002,0.15333483304214035,0.005077409565854824,0.00023757006561636308,0.0017624299343869342,0.11878503280818153,0.11878503280818153,0.0,3.297275646962916e-15,0.999999327926718,0.999999327926718,0.0,0.09226766254814425,6.201067246935672e-08,0.0,0.0,0.0,1601838.7400106706,268.11437037623136,0.0,1.0,1279360.6730272046,2619.0771752738037,,,,,,,,,,,,,,,,,,,2.0
4901.0,-28.474550930371123,4.964372651757462,34.98154769799272,26.18539089979606,6.407947486227901,-24.986301088711144,-38.539664482790954,2.9196976445681644,-5.03562966896277,-5.03562966897371,39.96309433411515,41060.5854460629,25750.005975882767,25750.005975882767,66810.59142194566,76788.1573935751,76772.81576868767,25750.005975882767,102522.82174457044,102522.82174457044,102522.82174457044,128554.75488107454,124380.00437041032,4174.750510664215,0.0,90331.68131535579,54604.11024184265,39697.30119279237,26031.9331365041,65729.23432929648,19862.770406044743,1450.0,0.0,0.8868710443873099,2.880914258688807,0.001494314320929203,1.0,1.0,-5.03562966896277,354163.7301617059,1552942.5777857665,4.384815399015353,1552942.5777857665,4.384815399015353,0.7630155740601356,0.09226772424030208,3.8625243524876205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625243524876205,1.2780326159223336,1.2783819576639883,3.0222423937906346,6403.768973296209,15243.107769423557,6487.888894128033,0.0003435827197074844,23386.695609356757,2384.7792680840817,19392.734074073487,1977.5085349302246,0.8292207842442979,0.8292207842442979,35033.305297567895,35405.22815468563,0.9868863576546288,0.8,4228.14880553359,4273.035954225843,0.9868863576546288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625162104965,4.964372651757462,-2.356169203504163,7.3205418552616255,3.5,3.5,1.0,0.6,0.00027332913977299,1.0000002913403607,0.00027332906014120305,197.66933879589243,0.0,1.5627103197684104e-08,0.04428721046223675,0.019848268885210452,9.293059047748026e-05,0.00018039854929550976,0.0006967937898073449,0.09226772424038927,0.09226772424038927,0.09226772424038927,0.09226766269053133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8685615337,594.6822894576455,0.0,0.09226772424038927,0.09226772424030208,0.09226772424030208,0.375,0.375,0.5,9.27585418579431,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,26031.9331365041,19862.770406044743,0.7630155740601356,1.0164516916054689,0.6246928914515226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424108253622518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01859430015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1167054195951,262.1167054195951,-11.033294580404856,246.41958642558401,277.81382441360626,121867.22222834323,121867.48756564858,-0.2653373053151856,0.0,nan,277.81382441360626,4.663824413606278,271.5349768160022,-1.6150231839977778,265.2561292183974,-7.893870781602573,258.9772816207928,-14.172718379207197,252.69843402318844,-20.451565976811537,246.41958642558401,-26.730413574415962,1.0,1.0,26022.012520719443,26022.012520719443,277.09777423765183,3.9477742376518563,277.09777423765183,277.09777423765183,76772.81117902431,76772.81576868767,-0.004589663352817297,0.0,8546.071908451686,8546.071908451686,0.88936884445309,3881.8369742500586,277.09777423765183,3.9477742376518563,1.0,0.002,0.15333489487633797,0.005077409281458818,0.000237570161397232,0.0017624298386043455,0.118785080698616,0.118785080698616,0.0,1.5772973205319119e-15,0.999999329839289,0.999999329839289,0.0,0.09226766240609839,6.183420368255285e-08,0.0,0.0,0.0,1601838.7399586455,268.1143703310372,0.0,1.0,1279360.6731827722,2619.077174637039,,,,,,,,,,,,,,,,,,,2.0
4902.0,-28.474554315978374,4.964372601946493,34.981547658497796,26.18538475306707,6.407947083924644,-24.986304175987847,-38.53966874359173,2.919696943934333,-5.0356297193577575,-5.0356297193437,39.96309425617237,41060.60125595521,25750.005977322246,25750.005977322246,66810.60723327746,76788.15942755663,76772.8148137777,25750.005977322246,102522.82079109995,102522.82079109995,102522.82079109995,128554.75388135047,124380.00420615982,4174.7496751906465,0.0,90331.68878886293,54604.13166127959,39697.285697314815,26031.93309025052,65729.21878756533,19862.770364826494,1450.0,0.0,0.8868710444130233,2.8809142533396783,0.001494314320929203,1.0,1.0,-5.0356297193577575,354163.72946582874,1552942.574428493,4.384815398151401,1552942.574428493,4.384815398151401,0.7630155738324903,0.09226772392231271,3.862525574033618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525574033618,1.2780326193293998,1.2783819609702085,3.022243341535629,6403.770981454126,15243.107769423557,6487.8876254451825,0.0003435822212585823,23386.69014805511,2384.778711186298,19392.730281895547,1977.5081482356918,0.8292208157342987,0.8292208157342987,35033.314161158356,35405.22815468563,0.986886669763232,0.8,4228.149875275059,4273.035954225843,0.986886669763232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625162415704,4.964372601946493,-2.356169253724366,7.320541855670859,3.5,3.5,1.0,0.6,0.00027332906014120305,1.0000003480148327,0.000273328965018669,197.66934156128877,0.0,1.5740762673554583e-08,0.04460932141685369,0.019848284625973125,9.293054622296983e-05,0.00018039851391823324,0.0006967938735268355,0.09226772392242093,0.09226772392242093,0.09226772392242093,0.0922676625218888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8770754234,594.6822866791656,0.0,0.09226772392242093,0.09226772392231271,0.09226772392231271,0.375,0.375,0.5,9.275852343780691,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26031.93309025052,19862.770364826494,0.7630155738324903,1.0164521724989177,0.624693279691361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424108421405393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01891641111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11670377675483,262.11670377675483,-11.033296223245145,246.4195835762082,277.81382397730135,121867.26652735504,121867.54119443528,-0.2746670802229646,0.0,nan,277.81382397730135,4.6638239773013765,271.53497589708314,-1.6150241029168342,265.2561278168641,-7.893872183135898,258.9772797366453,-14.172720263354677,252.6984316564268,-20.45156834357317,246.4195835762082,-26.73041642379178,1.0,1.0,26022.012520719443,26022.012520719443,277.0977740755451,3.9477740755451123,277.0977740755451,277.0977740755451,76772.8081484282,76772.8148137777,-0.00666534950141795,0.0,8546.071908451686,8546.071908451686,0.8893687674256778,3881.8382019037863,277.0977740755451,3.9477740755451123,1.0,0.002,0.15333495656142254,0.005077408996770289,0.00023757025694451183,0.0017624297430579154,0.1187851284722559,0.1187851284722559,0.0,2.4273118237605473e-15,0.9999993314553997,0.9999993314553997,0.0,0.09226766223722409,6.168508861450214e-08,0.0,0.0,0.0,1601838.7399006337,268.1143702806422,0.0,1.0,1279360.67335624,2619.0771739270044,,,,,,,,,,,,,,,,,,,2.0
4903.0,-28.47455715539163,4.964372553869314,34.98154761993483,26.185390585474693,6.407948956639701,-24.9863065441884,-38.53967289961872,2.919698345435877,-5.0356296866369235,-5.035629686622151,39.96309420407826,41060.59530980782,25750.005769265517,25750.005769265517,66810.60107907333,76788.15479633478,76772.81450043719,25750.005769265517,102522.8202697027,102522.8202697027,102522.8202697027,128554.75335215579,124380.0045060588,4174.748846096986,0.0,90331.68246705348,54604.12385611154,39697.28734549105,26031.933082453084,65729.22042794414,19862.770355141023,1450.0,0.0,0.8868710447681584,2.8809142568127775,0.001494314320929203,1.0,1.0,-5.0356296866369235,354163.72991764965,1552942.5721836598,4.384815386219111,1552942.5721836598,4.384815386219111,0.7630155736889779,0.09226772360168423,3.8625245707962628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625245707962628,1.2780326130366921,1.2783819545542048,3.0222425714306635,6403.769349694114,15243.107769423557,6487.888656333507,0.00034358262628106313,23386.694585720532,2384.779163702236,19392.733363289735,1977.5084624504532,0.8292207901466575,0.8292207901466575,35033.30688162486,35405.22815468563,0.9868864134331304,0.8,4228.148996712484,4273.035954225843,0.9868864134331304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586251175027295,4.964372553869314,-2.3561692426525114,7.320541796521825,3.5,3.5,1.0,0.6,0.000273328965018669,1.0000002918702213,0.00027332888524210676,197.66934388054875,0.0,1.8802808670485772e-08,0.05328715977215668,0.019848303428781796,9.293050305670308e-05,0.00018039846196196593,0.0006967934918619484,0.09226772360174677,0.09226772360174677,0.09226772360174677,0.09226766267006978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.8856465715,594.6822838832973,0.0,0.09226772360174677,0.09226772360168423,0.09226772360168423,0.375,0.375,0.5,9.275850515829895,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26031.933082453084,19862.770355141023,0.7630155736889779,1.0164520535020594,0.6246931736368397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410862182708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02759424946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11670234473104,262.11670234473104,-11.033297655268939,246.4195807714812,277.8138239179808,121867.26895978495,121867.50838036237,-0.2394205774306128,0.0,nan,277.8138239179808,4.663823917980835,271.53497528868127,-1.6150247113187106,265.2561266593809,-7.893873340619052,258.97727803008087,-14.17272196991911,252.69842940078112,-20.451570599218854,246.4195807714812,-26.73041922851877,1.0,1.0,26022.012520719443,26022.012520719443,277.0977740716018,3.9477740716018275,277.0977740716018,277.0977740716018,76772.81381799333,76772.81450043719,-0.0006824438605690375,0.0,8546.071908451686,8546.071908451686,0.8893688306871332,3881.837193650244,277.0977740716018,3.9477740716018275,1.0,0.002,0.1533350177601454,0.005077408729679111,0.0002375703517791544,0.0017624296482226548,0.1187851758895772,0.1187851758895772,0.0,1.8093165854438098e-15,0.9999993367266045,0.9999993367266045,0.0,0.09226766240295789,6.119872633206177e-08,0.0,0.0,0.0,1601838.7399382994,268.11437031336305,0.0,1.0,1279360.6732436132,2619.0771743880155,,,,,,,,,,,,,,,,,,,2.0
4904.0,-28.47455994916534,4.964372506165671,34.98154758155801,26.185385172162228,6.407946685229237,-24.986309285725874,-38.53967335363848,2.9196960217907497,-5.0356297169153095,-5.035629716918809,39.96309413232472,41060.59301011462,25750.005724442533,25750.005724442533,66810.59873455716,76788.15695283102,76772.8136849503,25750.005724442533,102522.81940939283,102522.81940939283,102522.81940939283,128554.75245487082,124380.00443486359,4174.748020007227,0.0,90331.68736003594,54604.12427883647,39697.29231244385,26031.93304547798,65729.22535792184,19862.770321527398,1450.0,0.0,0.8868710448738873,2.8809142535989465,0.001494314320929203,1.0,1.0,-5.0356297169153095,354163.72949955595,1552942.5690922572,4.384815382666689,1552942.5690922572,4.384815382666689,0.7630155734815002,0.09226772328505031,3.8625252939549255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252939549255,1.278032623957598,1.2783819653761335,3.0222431114427284,6403.77049391488,15243.107769423557,6487.887933455527,0.00034358234227174436,23386.691473945873,2384.778846389529,19392.731202559076,1977.5082421172447,0.8292208080892375,0.8292208080892375,35033.312128895326,35405.22815468563,0.9868865982023005,0.8,4228.149630002441,4273.035954225843,0.9868865982023005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625107826842,4.964372506165671,-2.3561692776133007,7.320541783778972,3.5,3.5,1.0,0.6,0.00027332888524210676,1.0000002871788187,0.0002733288067478629,197.66934616252993,0.0,1.5769380718009364e-08,0.04469042495483854,0.019848319198162514,9.293049834106199e-05,0.00018039838690104477,0.0006967933323939523,0.09226772328512503,0.09226772328512503,0.09226772328512503,0.09226766257813947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.89409000165,594.682281128085,0.0,0.09226772328512503,0.09226772328505031,0.09226772328505031,0.375,0.375,0.5,9.275848694621413,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,26031.93304547798,19862.770321527398,0.7630155734815002,1.0164519415944249,0.6246930917947583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424108789915104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01899751464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116700712604,262.116700712604,-11.033299287396005,246.41957797349454,277.81382345171335,121867.27687361045,121867.5497495359,-0.2728759254747564,0.0,nan,277.81382345171335,4.66382345171337,271.5349743560699,-1.615025643930096,265.25612526042573,-7.893874739574244,258.977276164782,-14.172723835217994,252.69842706913826,-20.451572930861715,246.41957797349454,-26.730422026505437,1.0,1.0,26022.012520719443,26022.012520719443,277.0977739458827,3.947773945882716,277.0977739458827,277.0977739458827,76772.80600056413,76772.8136849503,-0.007684386175242253,0.0,8546.071908451686,8546.071908451686,0.8893687850866889,3881.8379204247003,277.0977739458827,3.947773945882716,1.0,0.002,0.15333507874486613,0.005077408451850264,0.00023757044625122357,0.0017624295537510136,0.11878522312561178,0.11878522312561178,0.0,2.2369259222720927e-15,0.9999993390459864,0.9999993390459864,0.0,0.09226766230032828,6.098472203389754e-08,0.0,0.0,0.0,1601838.739903444,268.11437028308467,0.0,1.0,1279360.673347833,2619.077173961419,,,,,,,,,,,,,,,,,,,2.0
4905.0,-28.47456278680058,4.964372458295638,34.981547543119085,26.18538475306707,6.4079480708065875,-24.986311701039998,-38.53967747474087,2.9196969850446517,-5.035629772570985,-5.035629772543012,39.96309405377856,41060.60089694581,25750.00574440952,25750.00574440952,66810.60664135533,76788.15582137009,76772.81269027229,25750.00574440952,102522.8184346818,102522.8184346818,102522.8184346818,128554.75143184264,124380.00423617085,4174.747195671793,0.0,90331.68890835642,54604.13485896567,39697.28227710083,26031.93299716084,65729.21527426166,19862.77027867226,1450.0,0.0,0.8868710448750863,2.8809142476914054,0.001494314320929203,1.0,1.0,-5.035629772570985,354163.7287310345,1552942.5657081667,4.3848153826264085,1552942.5657081667,4.3848153826264085,0.7630155732514594,0.0922677229719005,3.8625255911348946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625255911348946,1.2780326196595528,1.27838196097659,3.022243354135835,6403.771008152449,15243.107769423557,6487.887608578101,0.0003435822146317322,23386.6900754475,2384.7787037823823,19392.730231478712,1977.5081430946054,0.8292208161529517,0.8292208161529517,35033.31428524595,35405.22815468563,0.9868866741326586,0.8,4228.149890251117,4273.035954225843,0.9868866741326586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586251121370935,4.964372458295638,-2.356169331159805,7.320541789455443,3.5,3.5,1.0,0.6,0.0002733288067478629,1.000000291687471,0.00027332872702129775,197.66934848033765,0.0,1.551590586406337e-08,0.04397207721875559,0.01984833471406838,9.293045553755751e-05,0.00018039835121030538,0.0006967932481483451,0.09226772297198527,0.09226772297198527,0.09226772297198527,0.0922676623890621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.90248256765,594.6822783891137,0.0,0.09226772297198527,0.0922677229719005,0.0922677229719005,0.375,0.375,0.5,9.27584687713801,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,26031.93299716084,19862.77027867226,0.7630155732514594,1.0164522178240143,0.6246933076200041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424108955301354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01827916691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116699245222,262.116699245222,-11.033300754777997,246.41957520669192,277.813823283752,121867.31477634577,121867.56010847657,-0.24533213077645707,0.0,nan,277.813823283752,4.663823283752038,271.53497366834034,-1.6150263316596352,265.25612405292776,-7.8938759470722175,258.9772744375159,-14.172725562484061,252.69842482210396,-20.451575177896018,246.41957520669192,-26.73042479330806,1.0,1.0,26022.012520719443,26022.012520719443,277.0977737738684,3.947773773868448,277.0977737738684,277.0977737738684,76772.80943675584,76772.81269027229,-0.003253516450058669,0.0,8546.071908451686,8546.071908451686,0.8893687663473172,3881.838219090569,277.0977737738684,3.947773773868448,1.0,0.002,0.15333513960959047,0.005077408169849169,0.00023757054052488493,0.001762429459479037,0.11878527026244247,0.11878527026244247,0.0,3.922209779183561e-15,0.9999993403465058,0.9999993403465058,0.0,0.09226766210717464,6.086472585675223e-08,0.0,0.0,0.0,1601838.7398393766,268.114370227429,0.0,1.0,1279360.6735394113,2619.0771731772606,,,,,,,,,,,,,,,,,,,2.0
4906.0,-28.474565636990313,4.964372410918843,34.981547504969114,26.18538496261465,6.407947845931919,-24.98631428869802,-38.53967789383603,2.9196964976398534,-5.03562979693254,-5.035629796933847,39.963093985239894,41060.5890074739,25750.005685220676,25750.005685220676,66810.59469269458,76788.15456599787,76772.81194318386,25750.005685220676,102522.81762840453,102522.81762840453,102522.81762840453,128554.75059182786,124380.00421716199,4174.746374665876,0.0,90331.68815042444,54604.12347081119,39697.294088459166,26031.932963423325,65729.2270518825,19862.770247786368,1450.0,0.0,0.8868710449993347,2.8809142451055476,0.001494314320929203,1.0,1.0,-5.03562979693254,354163.728394635,1552942.5627546029,4.384815378451746,1552942.5627546029,4.384815378451746,0.7630155730538697,0.09226772265845042,3.8625254428728684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625254428728684,1.2780326220796945,1.2783819632954947,3.0222432324047612,6403.770750218912,15243.107769423557,6487.887771531578,0.0003435822786539758,23386.690776912412,2384.778775311897,19392.73071855756,1977.5081927628253,0.8292208121083239,0.8292208121083239,35033.31320945032,35405.22815468563,0.9868866362512738,0.8,4228.14976041398,4273.035954225843,0.9868866362512738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586250993600625,4.964372410918843,-2.356169361709636,7.320541772628479,3.5,3.5,1.0,0.6,0.00027332872702129775,1.000000292977979,0.00027332864694202316,197.66935080840008,0.0,1.5759498187654193e-08,0.04466241786381198,0.01984835047356657,9.293045118466047e-05,0.0001803982758366373,0.0006967929302694094,0.09226772265848839,0.09226772265848839,0.09226772265848839,0.09226766231917076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9108883408,594.6822756463303,0.0,0.09226772265848839,0.09226772265845042,0.09226772265845042,0.375,0.375,0.5,9.275845066955327,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26031.932963423325,19862.770247786368,0.7630155730538697,1.0164518539060032,0.624693014799387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424109123284126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01896950755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11669776508535,262.11669776508535,-11.033302234914629,246.4195724485945,277.81382308157634,121867.31820421797,121867.56566879181,-0.24746457382089146,0.0,nan,277.81382308157634,4.663823081576368,271.5349729549801,-1.6150270450198718,265.2561228283834,-7.893877171616566,258.9772727017872,-14.172727298212806,252.69842257519085,-20.45157742480913,246.4195724485945,-26.730427551405484,1.0,1.0,26022.012520719443,26022.012520719443,277.09777366205867,3.947773662058694,277.09777366205867,277.09777366205867,76772.8084063335,76772.81194318386,-0.003536850359523669,0.0,8546.071908451686,8546.071908451686,0.8893687756963229,3881.8380700872326,277.09777366205867,3.947773662058694,1.0,0.002,0.1533352002240446,0.005077407894760876,0.00023757063442619207,0.001762429365574511,0.11878531721309603,0.11878531721309603,0.0,7.029966886396011e-16,0.9999993430588942,0.9999993430588942,0.0,0.09226766204399066,6.061445975729e-08,0.0,0.0,0.0,1601838.7398113324,268.11437020306744,0.0,1.0,1279360.6736232704,2619.0771728340133,,,,,,,,,,,,,,,,,,,2.0
4907.0,-28.474568426538546,4.964372363893891,34.98154746701949,26.185385207086824,6.407947522431414,-24.986316831641513,-38.539682084787614,2.9196959275345726,-5.035629827593596,-5.035629827562214,39.963093914721874,41060.59216747285,25750.00564299947,25750.00564299947,66810.59781047232,76788.15333007436,76772.81114288319,25750.00564299947,102522.81678588266,102522.81678588266,102522.81678588266,128554.7497126543,124380.00415604311,4174.745556611193,0.0,90331.68726107552,54604.12695868441,39697.289224879016,26031.932926771635,65729.22215165065,19862.770214509626,1450.0,0.0,0.8868710450986209,2.8809142418510643,0.001494314320929203,1.0,1.0,-5.035629827593596,354163.72797125403,1552942.5597166843,4.384815375115799,1552942.5597166843,4.384815375115799,0.7630155728498537,0.09226772234602203,3.8625252692215963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252692215963,1.278032624883413,1.2783819659976305,3.0222430899007375,6403.7704482699855,15243.107769423557,6487.887962292371,0.00034358235360135907,23386.691598079775,2384.7788590476644,19392.731288754334,1977.508250906715,0.8292208073734818,0.8292208073734818,35033.311949429226,35405.22815468563,0.986886591882862,0.8,4228.149608342784,4273.035954225843,0.986886591882862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625090245817,4.964372363893891,-2.3561693967314015,7.320541760625293,3.5,3.5,1.0,0.6,0.00027332864694202316,1.0000002867444968,0.0002733285685665603,197.66935308693002,0.0,1.5829218221733925e-08,0.044860004440393945,0.01984836630278479,9.293040765569408e-05,0.00018039823928632908,0.0006967927577665302,0.09226772234612837,0.09226772234612837,0.09226772234612837,0.0922676622252682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9192528514,594.6822729168986,0.0,0.09226772234612837,0.09226772234602203,0.09226772234602203,0.375,0.375,0.5,9.275843263335604,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,26031.932926771635,19862.770214509626,0.7630155728498537,1.0164519771179812,0.6246931094473891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424109292010108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01916709413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166962710601,262.1166962710601,-11.03330372893987,246.41956970719735,277.8138228349229,121867.32017979705,121867.5699664245,-0.24978662743857893,0.0,nan,277.8138228349229,4.663822834922939,271.5349722093777,-1.615027790622264,265.2561215838326,-7.893878416167354,258.9772709582875,-14.1727290417125,252.69842033274247,-20.451579667257505,246.41956970719735,-26.730430292802623,1.0,1.0,26022.012520719443,26022.012520719443,277.09777353778486,3.947773537784883,277.09777353778486,277.09777353778486,76772.80717307121,76772.81114288319,-0.003969811979914084,0.0,8546.071908451686,8546.071908451686,0.8893687866463063,3881.8378955677044,277.09777353778486,3.947773537784883,1.0,0.002,0.1533352606199078,0.00507740761949882,0.00023757072798572345,0.0017624292720187006,0.11878536399286173,0.11878536399286173,0.0,4.423978544609852e-15,0.9999993454280361,0.9999993454280361,0.0,0.09226766195015781,6.039586421637026e-08,0.0,0.0,0.0,1601838.7397760379,268.1143701724064,0.0,1.0,1279360.6737288102,2619.077172402019,,,,,,,,,,,,,,,,,,,2.0
4908.0,-28.474571235899592,4.964372317053598,34.98154742918571,26.185385451559,6.407947174692449,-24.986319394840375,-38.53968250388277,2.919695333633414,-5.035629865791748,-5.035629865797101,39.963093842165975,41060.58008485649,25750.005620840548,25750.005620840548,66810.58570569704,76788.15208335499,76772.81028667757,25750.005620840548,102522.81590751812,102522.81590751812,102522.81590751812,128554.74879427359,124380.00405315268,4174.744741120919,0.0,90331.68633352726,54604.115201348526,39697.301257976374,26031.932886755476,65729.23414473185,19862.770178489496,1450.0,0.0,0.886871045166854,2.880914237796549,0.001494314320929203,1.0,1.0,-5.035629865791748,354163.7274437945,1552942.5565919222,4.384815372823217,1552942.5565919222,4.384815372823217,0.7630155726390673,0.09226772203526618,3.862525088232953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525088232953,1.2780326277937923,1.2783819688086338,3.022242941403342,6403.770133621823,15243.107769423557,6487.888161076003,0.0003435824317008287,23386.692453783555,2384.778946305166,19392.731882931912,1977.5083114959657,0.8292208024394877,0.8292208024394877,35033.31063616784,35405.22815468563,0.9868865456397301,0.8,4228.149449846046,4273.035954225843,0.9868865456397301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625085462396,4.964372317053598,-2.3561694372720727,7.320541754325671,3.5,3.5,1.0,0.6,0.0002733285685665603,1.000000288781111,0.0002733284896344554,197.66935538164321,0.0,1.5492427041028987e-08,0.04390553823427615,0.019848381795211832,9.293040330279796e-05,0.00018039816526376233,0.0006967924392024765,0.0922677220353603,0.0922677220353603,0.0922677220353603,0.09226766210251214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9275803222,594.6822701994375,0.0,0.0922677220353603,0.09226772203526618,0.09226772203526618,0.375,0.375,0.5,9.275841465346184,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26031.932886755476,19862.770178489496,0.7630155726390673,1.0164516074930088,0.6246928116406095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424109457146226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.018212627925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166947616667,262.1166947616667,-11.033305238333298,246.4195669758215,277.8138225475121,121867.32178473465,121867.57414076744,-0.252356032771872,0.0,nan,277.8138225475121,4.663822547512098,271.5349714331739,-1.6150285668260835,265.25612031883577,-7.893879681164208,258.9772692044976,-14.172730795502389,252.69841809015958,-20.4515819098404,246.4195669758215,-26.730433024178467,1.0,1.0,26022.012520719443,26022.012520719443,277.09777339936295,3.9477733993629727,277.09777339936295,277.09777339936295,76772.80588275247,76772.81028667757,-0.004403925107908435,0.0,8546.071908451686,8546.071908451686,0.8893687980589645,3881.837713674118,277.09777339936295,3.9477733993629727,1.0,0.002,0.1533353208286855,0.005077407343646121,0.00023757082125168354,0.001762429178747303,0.11878541062584176,0.11878541062584176,0.0,-1.0135121908394495e-15,0.9999993474556265,0.9999993474556265,0.0,0.0922676618264833,6.020878287310795e-08,0.0,0.0,0.0,1601838.7397320657,268.11437013420823,0.0,1.0,1279360.6738602933,2619.0771718638275,,,,,,,,,,,,,,,,,,,2.0
