time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4909.0,-28.474573981536466,4.964372269434715,34.981547390981724,26.185385800804966,6.40794661657413,-24.98632192172534,-38.53968665990976,2.919694556763166,-5.03562994971179,-5.035629949700096,39.96309375581433,41060.58274256236,25750.005714272138,25750.005714272138,66810.58845683449,76788.15084924907,76772.80908324335,25750.005714272138,102522.81479751549,102522.81479751549,102522.81479751549,128554.74762322435,124380.00369743831,4174.743925786037,0.0,90331.68511518012,54604.117855162236,39697.29695557543,26031.93282570886,65729.22978128429,19862.770125249423,1450.0,0.0,0.8868710450525829,2.880914228888912,0.001494314320929203,1.0,1.0,-5.03562994971179,354163.72628498386,1552942.5528705376,4.384815376662646,1552942.5528705376,4.384815376662646,0.7630155723832063,0.09226772172757804,3.8625248510683825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625248510683825,1.2780326315523491,1.2783819724673346,3.0222427469452064,6403.769721588369,15243.107769423557,6487.888421384086,0.0003435825339724746,23386.693574332392,2384.7790605693476,19392.73266101019,1977.5083908378695,0.8292207959783724,0.8292207959783724,35033.308915291476,35405.22815468563,0.9868864850434832,0.8,4228.149242154501,4273.035954225843,0.9868864850434832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625105631369,4.964372269434715,-2.356169511452886,7.320541780887601,3.5,3.5,1.0,0.6,0.0002733284896344554,1.0000002822307545,0.0002733284124927713,197.669357624306,0.0,1.56024582913971e-08,0.044217366797819374,0.019848397397670123,9.293036013659331e-05,0.0001803981294978621,0.0006967922582717446,0.09226772172760365,0.09226772172760365,0.09226772172760365,0.09226766180533685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9358394563,594.682267503567,0.0,0.09226772172760365,0.09226772172757804,0.09226772172757804,0.375,0.375,0.5,9.2758396676772,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26031.93282570886,19862.770125249423,0.7630155723832063,1.0164517168259608,0.6246928935451169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424109623455228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.018524456485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11669322636726,262.11669322636726,-11.033306773632717,246.4195642617393,277.8138221909951,121867.31977869452,121867.57646600094,-0.25668730640855597,0.0,nan,277.8138221909951,4.66382219099512,271.5349706051442,-1.6150293948557533,265.2561190192928,-7.893880980707195,258.97726743344145,-14.172732566558523,252.69841584759044,-20.451584152409538,246.4195642617393,-26.730435738260667,1.0,1.0,26022.012520719443,26022.012520719443,277.0977731746427,3.947773174642748,277.0977731746427,277.0977731746427,76772.8044412989,76772.80908324335,-0.004641944455215707,0.0,8546.071908451686,8546.071908451686,0.8893688130139258,3881.8374753237244,277.0977731746427,3.947773174642748,1.0,0.002,0.15333538103523828,0.005077407059339501,0.00023757091449169156,0.0017624290855103948,0.11878545724584579,0.11878545724584579,0.0,2.0864386607311047e-15,0.9999993474797576,0.9999993474797576,0.0,0.0922676615210219,6.020655614687618e-08,0.0,0.0,0.0,1601838.7396354608,268.1143700502882,0.0,1.0,1279360.6741491668,2619.0771706814367,,,,,,,,,,,,,,,,,,,2.0
4910.0,-28.474576746683496,4.964372221101031,34.981547352470116,26.185379654075973,6.407946170407324,-24.986324454974294,-38.53969081593675,2.9196938786983875,-5.03563003138072,-5.035630031344956,39.96309367052854,41060.600899427576,25750.00580004841,25750.00580004841,66810.60669947599,76788.15315230138,76772.80790967635,25750.00580004841,102522.81370972477,102522.81370972477,102522.81370972477,128554.74647557801,124380.00336484848,4174.743110729522,0.0,90331.69262403289,54604.141223844745,39697.279333542385,26031.93276585324,65729.21209939562,19862.770073004434,1450.0,0.0,0.8868710449457966,2.880914220220243,0.001494314320929203,1.0,1.0,-5.03563003138072,354163.72515726066,1552942.5491963988,4.384815380250588,1552942.5491963988,4.384815380250588,0.763015572130662,0.09226772142030416,3.8625260794994074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625260794994074,1.2780326348498199,1.2783819756671122,3.0222437003365634,6403.77174171025,15243.107769423557,6487.887145141325,0.0003435820325536888,23386.68808049578,2384.778500353921,19392.728846235175,1977.508001839076,0.8292208276557329,0.8292208276557329,35033.31782883977,35405.22815468563,0.9868867989112312,0.8,4228.15031792535,4273.035954225843,0.9868867989112312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625124147801,4.964372221101031,-2.3561695841721497,7.32054180527318,3.5,3.5,1.0,0.6,0.0002733284124927713,1.0000002842362619,0.0002733283348029472,197.66935988290496,0.0,1.524854714202217e-08,0.04321438260049083,0.019848412646217267,9.293031697040674e-05,0.00018039809552236456,0.0006967923486471584,0.09226772142041094,0.09226772142041094,0.09226772142041094,0.09226766151659378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.94410104404,594.6822648069501,0.0,0.09226772142041094,0.09226772142030416,0.09226772142030416,0.375,0.375,0.5,9.275837870569584,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,26031.93276585324,19862.770073004434,0.763015572130662,1.016452267805144,0.6246933378318272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424109785991883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01752147229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11669167827546,262.11669167827546,-11.033308321724519,246.41956155945417,277.8138217970965,121867.36556956277,121867.62439560982,-0.2588260470435514,0.0,nan,277.8138217970965,4.663821797096546,271.5349697495686,-1.6150302504314027,265.2561177020396,-7.893882297960374,258.97726565451103,-14.172734345488948,252.69841360698268,-20.451586393017294,246.41956155945417,-26.73043844054581,1.0,1.0,26022.012520719443,26022.012520719443,277.09777295567545,3.9477729556754753,277.09777295567545,277.09777295567545,76772.8017063721,76772.80790967635,-0.006203304248629138,0.0,8546.071908451686,8546.071908451686,0.8893687355523603,3881.838709896904,277.09777295567545,3.9477729556754753,1.0,0.002,0.15333544122257617,0.0050774067755357845,0.00023757100770303716,0.001762428992301859,0.11878550385151858,0.11878550385151858,0.0,4.896257010944538e-15,0.9999993476880483,0.9999993476880483,0.0,0.09226766123296673,6.018733743643027e-08,0.0,0.0,0.0,1601838.739541447,268.11436996861926,0.0,1.0,1279360.6744302837,2619.0771695307694,,,,,,,,,,,,,,,,,,,2.0
4911.0,-28.474579634050738,4.964372174768918,34.98154731504122,26.185385451559,6.407948183294391,-24.986326852316015,-38.53969123503191,2.919695401559607,-5.035629984402419,-5.035629984398945,39.96309362475196,41060.58004420688,25750.005559857243,25750.005559857243,66810.58560406412,76788.1485072485,76772.80772585176,25750.005559857243,102522.81328570901,102522.81328570901,102522.81328570901,128554.74605105519,124380.00374839923,4174.742302655961,0.0,90331.68649146438,54604.11891879552,39697.2973029654,26031.932765346184,65729.23006831159,19862.77006939632,1450.0,0.0,0.8868710453506257,2.880914225206755,0.001494314320929203,1.0,1.0,-5.035629984402419,354163.72580596426,1552942.5472235181,4.384815366648613,1552942.5472235181,4.384815366648613,0.7630155720069207,0.09226772110748901,3.86252511322196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252511322196,1.2780326279594851,1.2783819686755986,3.022242960564232,6403.77017422145,15243.107769423557,6487.888135426594,0.00034358242162351295,23386.692343370523,2384.7789350461703,19392.731806264113,1977.508303678026,0.8292208030761312,0.8292208030761312,35033.310817489146,35405.22815468563,0.986886552024495,0.8,4228.149471729607,4273.035954225843,0.986886552024495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625072297998,4.964372174768918,-2.3561695622196375,7.320541736988555,3.5,3.5,1.0,0.6,0.0002733283348029472,1.0000002967995756,0.0002733282536792375,197.66936224133454,0.0,1.5356897806718318e-08,0.043521448384239714,0.019848428003115072,9.293031261751554e-05,0.00018039802218543162,0.0006967918910668019,0.09226772110752347,0.09226772110752347,0.09226772110752347,0.09226766171841519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.95247941936,594.6822620742149,0.0,0.09226772110752347,0.09226772110748901,0.09226772110748901,0.375,0.375,0.5,9.275836088891973,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26031.932765346184,19862.77006939632,0.7630155720069207,1.0164516689854528,0.6246928497646043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442410994968351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.017828538075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166903321566,262.1166903321566,-11.033309667843355,246.41955886806562,277.81382179624745,121867.36908607595,121867.59414417489,-0.22505809894465315,0.0,nan,277.81382179624745,4.6638217962474755,271.53496921061156,-1.6150307893884133,265.2561166249746,-7.893883375025382,258.9772640393383,-14.172735960661669,252.6984114537021,-20.45158854629787,246.41955886806562,-26.730441131934356,1.0,1.0,26022.012520719443,26022.012520719443,277.09777298111163,3.9477729811116546,277.09777298111163,277.09777298111163,76772.80768738472,76772.80772585176,-3.846704203169793e-05,0.0,8546.071908451686,8546.071908451686,0.8893687964832249,3881.8377387880696,277.09777298111163,3.9477729811116546,1.0,0.002,0.15333550086929978,0.005077406518007021,0.00023757110014009986,0.0017624288998599753,0.11878555007004993,0.11878555007004993,0.0,7.502679033599691e-17,0.9999993535471593,0.9999993535471593,0.0,0.0922676614607586,5.964673041507455e-08,0.0,0.0,0.0,1601838.7395955257,268.11437001559756,0.0,1.0,1279360.6742685763,2619.077170192676,,,,,,,,,,,,,,,,,,,2.0
4912.0,-28.474582349651882,4.96437212898808,34.98154727788045,26.18538000332194,6.407945936619935,-24.98632952102463,-38.539695425983496,2.9196931079923156,-5.035630004443931,-5.035630004489774,39.96309355763249,41060.593220965646,25750.00549370547,25750.00549370547,66810.59871467111,76788.15070015806,76772.80699880597,25750.00549370547,102522.81249251144,102522.81249251144,102522.81249251144,128554.74522615783,124380.00372819045,4174.741497967372,0.0,90331.69143255363,54604.13479076555,39697.28515754231,26031.932733646387,65729.2178911887,19862.770040184594,1450.0,0.0,0.8868710454916403,2.8809142230794658,0.001494314320929203,1.0,1.0,-5.035630004443931,354163.7255292211,1552942.5443320258,4.384815361910622,1552942.5443320258,4.384815361910622,0.763015571813916,0.0922677207983056,3.862525845639771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525845639771,1.2780326387439165,1.2783819793592937,3.0222435081438617,6403.771334476978,15243.107769423557,6487.88740241747,0.0003435821336339943,23386.6891879895,2384.7786132868514,19392.729615250788,1977.508080256845,0.829220821269996,0.829220821269996,35033.316131944244,35405.22815468563,0.9868867391594047,0.8,4228.1501131280365,4273.035954225843,0.9868867391594047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625058017888,4.96437212898808,-2.356169589194002,7.320541718182081,3.5,3.5,1.0,0.6,0.0002733282536792375,1.0000002791433216,0.00027332817738150216,197.66936445946394,0.0,1.603567195748772e-08,0.045445094327520204,0.01984844403878703,9.293026908860878e-05,0.0001803979845906287,0.0006967918779826284,0.09226772079836608,0.09226772079836608,0.09226772079836608,0.09226766166495481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9607174479,594.6822593861709,0.0,0.09226772079836608,0.0922677207983056,0.0922677207983056,0.375,0.375,0.5,9.275834314884575,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,26031.932733646387,19862.770040184594,0.763015571813916,1.016452056759181,0.6246931659667596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424110120610345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01975218402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166887796707,262.1166887796707,-11.033311220329267,246.41955617653772,277.8138213828036,121867.37658174356,121867.63614243273,-0.25956068915032066,0.0,nan,277.8138213828036,4.663821382803633,271.5349683415509,-1.6150316584490838,265.25611530029715,-7.893884699702824,258.97726225904404,-14.172737740955938,252.698409217791,-20.451590782208967,246.41955617653772,-26.730443823462252,1.0,1.0,26022.012520719443,26022.012520719443,277.09777287594716,3.94777287594718,277.09777287594716,277.09777287594716,76772.79981205233,76772.80699880597,-0.007186753646237776,0.0,8546.071908451686,8546.071908451686,0.889368750298922,3881.8384748679696,277.09777287594716,3.94777287594718,1.0,0.002,0.153335560271695,0.005077406249136778,0.00023757119216562364,0.0017624288078332705,0.11878559608281182,0.11878559608281182,0.0,-1.1058862159352145e-15,0.9999993561951864,0.9999993561951864,0.0,0.09226766139590281,5.9402402787221596e-08,0.0,0.0,0.0,1601838.7395724545,268.11436999555605,0.0,1.0,1279360.674337563,2619.0771699103034,,,,,,,,,,,,,,,,,,,2.0
4913.0,-28.474585199001364,4.964372084462542,34.9815472413741,26.18538587065416,6.407947652838489,-24.986331913817217,-38.53969577522946,2.9196943676553797,-5.035629990489042,-5.035629990515547,39.96309350219704,41060.57166080411,25750.005343068577,25750.005343068577,66810.57700387269,76788.14604972597,76772.80655008851,25750.005343068577,102522.8118931571,102522.8118931571,102522.8118931571,128554.74461124449,124380.0039126703,4174.740698574191,0.0,90331.68488120494,54604.11137093588,39697.30390029895,26031.932718087395,65729.23661838635,19862.770024266705,1450.0,0.0,0.8868710457633479,2.8809142245606663,0.001494314320929203,1.0,1.0,-5.035629990489042,354163.72572191403,1552942.541943723,4.384815352781438,1552942.541943723,4.384815352781438,0.7630155716584862,0.09226772049044002,3.8625247985149227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625247985149227,1.2780326330691674,1.2783819735854773,3.0222427022376994,6403.769626858526,15243.107769423557,6487.888481231009,0.00034358255748555397,23386.69383195572,2384.779086839616,19392.73283989665,1977.5084090792116,0.8292207944929053,0.8292207944929053,35033.30853396131,35405.22815468563,0.9868864716159194,0.8,4228.149196131989,4273.035954225843,0.9868864716159194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625025500069,4.964372084462542,-2.356169590894552,7.320541675357093,3.5,3.5,1.0,0.6,0.00027332817738150216,1.0000002928916527,0.000273328097325984,197.66936678684036,0.0,1.508172485199025e-08,0.04274160823054037,0.01984845912051188,9.293026546120104e-05,0.0001803979119203011,0.0006967914083924738,0.09226772049052732,0.09226772049052732,0.09226772049052732,0.09226766174066127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9689564553,594.6822566983803,0.0,0.09226772049052732,0.09226772049044002,0.09226772049044002,0.375,0.375,0.5,9.275832552392972,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,26031.932718087395,19862.770024266705,0.7630155716584862,1.0164514368509168,0.6246926599679737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411028136895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01704869792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166874064431,262.1166874064431,-11.0333125935569,246.41955349782006,277.81382131506604,121867.37447928982,121867.60406972471,-0.22959043490319192,0.0,nan,277.81382131506604,4.663821315066059,271.5349677516172,-1.6150322483827608,265.25611418816754,-7.893885811832433,258.97726062471844,-14.172739375281537,252.69840706126936,-20.451592938730613,246.41955349782006,-26.730446502179916,1.0,1.0,26022.012520719443,26022.012520719443,277.0977728374157,3.947772837415698,277.0977728374157,277.0977728374157,76772.8050881765,76772.80655008851,-0.0014619120192946866,0.0,8546.071908451686,8546.071908451686,0.889368816327806,3881.837422507497,277.0977728374157,3.947772837415698,1.0,0.002,0.15333561928215073,0.005077405988344868,0.00023757128360062736,0.0017624287164031195,0.11878564180031367,0.11878564180031367,0.0,3.747002708109903e-15,0.9999993604431143,0.9999993604431143,0.0,0.09226766147998405,5.9010455965029924e-08,0.0,0.0,0.0,1601838.739588519,268.11437000951094,0.0,1.0,1279360.6742895294,2619.077170106913,,,,,,,,,,,,,,,,,,,2.0
4914.0,-28.47458786528952,4.964372036838436,34.981547203277486,26.185380771663063,6.407944616972374,-24.986334617063488,-38.53970000110564,2.9196913687473383,-5.035630182554769,-5.0356301825404435,39.963093383290044,41060.582759978926,25750.005714900613,25750.005714900613,66810.58847487954,76788.14820599511,76772.80451069922,25750.005714900613,102522.81022559984,102522.81022559984,102522.81022559984,128554.74283299489,124380.00293943817,4174.739893556724,0.0,90331.68870059213,54604.12407677849,39697.294026459596,26031.932607395047,65729.22663385465,19862.769930375995,1450.0,0.0,0.886871045216591,2.880914204174005,0.001494314320929203,1.0,1.0,-5.035630182554769,354163.7230697765,1552942.536820807,4.384815371152087,1552942.536820807,4.384815371152087,0.763015571296211,0.09226772019288924,3.8625253143205347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625253143205347,1.2780326471166978,1.2783819875345288,3.0222430726120924,6403.770411637421,15243.107769423557,6487.887985435542,0.00034358236269400487,23386.691697704144,2384.778869206523,19392.73135793082,1977.5082579607533,0.8292208067990477,0.8292208067990477,35033.31227666906,35405.22815468563,0.9868866034057736,0.8,4228.149647837165,4273.035954225843,0.9868866034057736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625105767038,4.964372036838436,-2.356169744227836,7.3205417810662725,3.5,3.5,1.0,0.6,0.000273328097325984,1.0000002740743414,0.00027332802241378625,197.6693689646906,0.0,1.5824523580489405e-08,0.04484669982710697,0.01984847494503546,9.293022156957395e-05,0.00018039787575641005,0.0006967913617587845,0.09226772019294671,0.09226772019294671,0.09226772019294671,0.09226766103085016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.9769479091,594.6822540881453,0.0,0.09226772019294671,0.09226772019288924,0.09226772019288924,0.375,0.375,0.5,9.275830777529146,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26031.932607395047,19862.769930375995,0.763015571296211,1.0164517657730652,0.624692923723374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424110450045213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019153789515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166857645155,262.1166857645155,-11.033314235484454,246.4195508180026,277.8138207110284,121867.36700040674,121867.64151487716,-0.2745144704361731,0.0,nan,277.8138207110284,4.66382071102845,271.5349667324235,-1.6150332675764503,265.256112753818,-7.893887246181976,258.9772587752129,-14.172741224787103,252.69840479660783,-20.451595203392145,246.4195508180026,-26.730449181997386,1.0,1.0,26022.012520719443,26022.012520719443,277.09777240675606,3.947772406756087,277.09777240675606,277.09777240675606,76772.79641594077,76772.80451069922,-0.008094758450170048,0.0,8546.071908451686,8546.071908451686,0.8893687838024882,3881.8379408921373,277.09777240675606,3.947772406756087,1.0,0.002,0.15333567874531337,0.005077405687262653,0.00023757137563563095,0.0017624286243656075,0.11878568781781547,0.11878568781781547,0.0,1.2385925618474403e-15,0.9999993555366101,0.9999993555366101,0.0,0.0922676607297215,5.946316773165031e-08,0.0,0.0,0.0,1601838.7393674224,268.1143698174452,0.0,1.0,1279360.6749506555,2619.0771674008124,,,,,,,,,,,,,,,,,,,2.0
4915.0,-28.47459067327697,4.964371990722526,34.981547166064544,26.185380038246535,6.40794676714859,-24.98633692923427,-38.539700385276205,2.919693023106297,-5.035630158353342,-5.03563015837,39.96309333259917,41060.577870035275,25750.005533913252,25750.005533913252,66810.58340394852,76788.14714325815,76772.80418345692,25750.005533913252,102522.80971737017,102522.80971737017,102522.80971737017,128554.74231452486,124380.00322012958,4174.739094395273,0.0,90331.69134698901,54604.12293966169,39697.29823036369,26031.932597154697,65729.23082751839,19862.769918901202,1450.0,0.0,0.8868710455232431,2.8809142067428644,0.001494314320929203,1.0,1.0,-5.035630158353342,354163.7234039643,1552942.5346371047,4.38481536084879,1552942.5346371047,4.38481536084879,0.7630155711555665,0.09226771988693924,3.8625258236595292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625258236595292,1.2780326396119044,1.2783819799319387,3.0222434888927787,6403.771293686244,15243.107769423557,6487.8874281876615,0.0003435821437587545,23386.68929892221,2384.7786245988395,19392.729692279616,1977.5080881115994,0.8292208206303635,0.8292208206303635,35033.31597245467,35405.22815468563,0.9868867335433882,0.8,4228.150093879334,4273.035954225843,0.9868867335433882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586250666974975,4.964371990722526,-2.3561697388903386,7.320541729612865,3.5,3.5,1.0,0.6,0.00027332802241378625,1.0000002886399595,0.0002733279435204197,197.66937125828215,0.0,1.4807846858143222e-08,0.04196543799597789,0.01984848975288232,9.293021757942665e-05,0.00018039780483435959,0.0006967911797042057,0.09226771988700186,0.09226771988700186,0.09226771988700186,0.09226766114502682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.98520878307,594.682251393463,0.0,0.09226771988700186,0.09226771988693924,0.09226771988693924,0.375,0.375,0.5,9.275829015265671,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,26031.932597154697,19862.769918901202,0.7630155711555665,1.0164516237724999,0.6246928094713796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424110607884588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01627252768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166843613193,262.1166843613193,-11.033315638680676,246.41954815995575,277.81382056268274,121867.42034958351,121867.65495048746,-0.234600903937072,0.0,nan,277.81382056268274,4.6638205626827585,271.53496608213743,-1.6150339178625472,265.25611160159195,-7.8938883984080235,258.97725712104653,-14.172742878953443,252.69840264050114,-20.451597359498834,246.41954815995575,-26.730451840044225,1.0,1.0,26022.012520719443,26022.012520719443,277.09777239263497,3.947772392634988,277.09777239263497,277.09777239263497,76772.80128396419,76772.80418345692,-0.002899492727010511,0.0,8546.071908451686,8546.071908451686,0.8893687516849372,3881.8384527778267,277.09777239263497,3.947772392634988,1.0,0.002,0.15333573774623827,0.005077405428397069,0.00023757146706091138,0.0017624285329387193,0.11878573353045568,0.11878573353045568,0.0,-3.694961003830599e-16,0.9999993605463358,0.9999993605463358,0.0,0.09226766088600767,5.900093157293789e-08,0.0,0.0,0.0,1601838.739395283,268.11436984164663,0.0,1.0,1279360.6748673466,2619.077167741803,,,,,,,,,,,,,,,,,,,2.0
4916.0,-28.47459341056179,4.964371945106702,34.9815471291101,26.185380317643308,6.407946378986315,-24.986339431607036,-38.539704541303195,2.9196924000313507,-5.035630180677799,-5.035630180681138,39.9630932656335,41060.58105045461,25750.005473903686,25750.005473903686,66810.5865243583,76788.14592533515,76772.80345147698,25750.005473903686,102522.80892538067,102522.80892538067,102522.80892538067,128554.7414901057,124380.00319174741,4174.738298358296,0.0,90331.69037316689,54604.12634237685,39697.29336754449,26031.932564725033,65729.22593226952,19862.769889136423,1450.0,0.0,0.8868710456520116,2.88091420437325,0.001494314320929203,1.0,1.0,-5.035630180677799,354163.7230956962,1552942.531753105,4.384815356522258,1552942.531753105,4.384815356522258,0.7630155709627096,0.09226771958152379,3.862525633721702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525633721702,1.2780326426584037,1.278381982878437,3.02224333307118,6403.770963518974,15243.107769423557,6487.88763677599,0.00034358222571030504,23386.690196830772,2384.7787161600318,19392.73031576409,1977.508151689322,0.8292208154530597,0.8292208154530597,35033.31459425765,35405.22815468563,0.9868866850137135,0.8,4228.149927545555,4273.035954225843,0.9868866850137135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625053743299,4.964371945106702,-2.3561697674458735,7.320541712552576,3.5,3.5,1.0,0.6,0.0002733279435204197,1.0000002813722688,0.00027332786661353773,197.66937349412322,0.0,1.559480216387494e-08,0.044195669332421576,0.019848505347684484,9.293017441330168e-05,0.000180397769107118,0.0006967910074424522,0.09226771958165114,0.09226771958165114,0.09226771958165114,0.09226766108253139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.99335565616,594.6822487351332,0.0,0.09226771958165114,0.09226771958152379,0.09226771958152379,0.375,0.375,0.5,9.275827260297653,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,26031.932564725033,19862.769889136423,0.7630155709627096,1.0164517469474394,0.6246929043826769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424110774112302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01850275902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11668292911804,262.11668292911804,-11.033317070881935,246.4195455088576,277.81382034937843,121867.42013915468,121867.65958940751,-0.23945025282200072,0.0,nan,277.81382034937843,4.6638203493784545,271.53496538127445,-1.615034618725531,265.25611041317,-7.893889586829971,258.97725544506596,-14.172744554934013,252.69840047696175,-20.451599523038226,246.4195455088576,-26.730454491142382,1.0,1.0,26022.012520719443,26022.012520719443,277.09777228467277,3.9477722846727943,277.09777228467277,277.09777228467277,76772.79987989705,76772.80345147698,-0.0035715799313038588,0.0,8546.071908451686,8546.071908451686,0.8893687636619073,3881.8382618903106,277.09777228467277,3.9477722846727943,1.0,0.002,0.1533357965115542,0.00507740516196111,0.00023757155809825002,0.0017624284419052304,0.118785779049125,0.118785779049125,0.0,3.4802889736784692e-15,0.9999993630999325,0.9999993630999325,0.0,0.09226766081620696,5.876531682615813e-08,0.0,0.0,0.0,1601838.7393695833,268.1143698193222,0.0,1.0,1279360.674944192,2619.077167427262,,,,,,,,,,,,,,,,,,,2.0
4917.0,-28.4745961696934,4.96437189976906,34.98154709231858,26.185380562115483,6.40794604876097,-24.986341947847993,-38.53970492547376,2.919691826915378,-5.035630212982937,-5.035630213055022,39.96309319642657,41060.56921628244,25750.00544052201,25750.00544052201,66810.57465680446,76788.14470172688,76772.80265362907,25750.00544052201,102522.80809415109,102522.80809415109,102522.80809415109,128554.74062211985,124380.00311700431,4174.737505115534,0.0,90331.68947835361,54604.1148437364,39697.30514957468,26031.93252796876,65729.23767754344,19862.769855870778,1450.0,0.0,0.8868710457383073,2.8809142009442668,0.001494314320929203,1.0,1.0,-5.035630212982937,354163.7226496137,1552942.5287702268,4.384815353622782,1552942.5287702268,4.384815353622782,0.7630155707621853,0.09226771927881464,3.8625254590899165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625254590899165,1.2780326454695443,1.2783819855920515,3.0222431897824014,6403.770659907246,15243.107769423557,6487.887828587347,0.00034358230107042797,23386.691022520135,2384.7788003569144,19392.73088910107,1977.5082101534235,0.829220810692154,0.8292208106921541,35033.31332712192,35405.22815468563,0.9868866403947775,0.8,4228.1497746156965,4273.035954225843,0.9868866403947775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625046537233,4.96437189976906,-2.3561698032933447,7.320541703062405,3.5,3.5,1.0,0.6,0.00027332786661353773,1.0000002836179631,0.0002733277890928669,197.66937574780894,0.0,1.520213517417205e-08,0.04308285108360359,0.01984852054981966,9.293017042315671e-05,0.000180397696190381,0.0006967906942965147,0.09226771927880219,0.09226771927880219,0.09226771927880219,0.09226766098168859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.00146249664,594.6822460897365,0.0,0.09226771927880219,0.09226771927881464,0.09226771927881464,0.375,0.375,0.5,9.27582551137539,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,26031.93252796876,19862.769855870778,0.7630155707621853,1.0164513847637466,0.624692612710932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424110936154557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.017389940775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11668147646634,262.11668147646634,-11.033318523533637,246.41954286019794,277.81382009273466,121867.42140550581,121867.66427486898,-0.24286936315324856,0.0,nan,277.81382009273466,4.663820092734682,271.5349646462276,-1.6150353537723845,265.25610919971996,-7.893890800280019,258.97725375321266,-14.172746246787312,252.69839830670526,-20.45160169329472,246.41954286019794,-26.73045713980204,1.0,1.0,26022.012520719443,26022.012520719443,277.0977721589405,3.947772158940495,277.0977721589405,277.0977721589405,76772.79863751862,76772.80265362907,-0.004016110455268063,0.0,8546.071908451686,8546.071908451686,0.8893687746737193,3881.8380863853663,277.0977721589405,3.947772158940495,1.0,0.002,0.15333585507632994,0.0050774048945412716,0.00023757164881996773,0.0017624283511782984,0.11878582440998386,0.11878582440998386,0.0,-1.7338561142388187e-15,0.999999365273323,0.999999365273323,0.0,0.09226766071403178,5.856478285181517e-08,0.0,0.0,0.0,1601838.7393323958,268.11436978701704,0.0,1.0,1279360.6750553912,2619.0771669721057,,,,,,,,,,,,,,,,,,,2.0
4918.0,-28.47459886632161,4.964371853774576,34.98154705521741,26.18538091136145,6.407945519440812,-24.98634442774534,-38.53970911642534,2.919691080864469,-5.0356302896831835,-5.035630289659932,39.96309311390715,41060.572150155924,25750.00551934386,25750.00551934386,66810.57766949979,76788.14349103767,76772.80151963823,25750.00551934386,102522.8070389821,102522.8070389821,102522.8070389821,128554.73950985279,124380.0027975678,4174.736712284996,0.0,90331.68830870814,54604.11779937962,39697.300565920574,26031.932470870703,65729.23303679128,19862.769805951204,1450.0,0.0,0.8868710456467231,2.8809141928029702,0.001494314320929203,1.0,1.0,-5.0356302896831835,354163.7215904977,1552942.5252160185,4.384815356699946,1552942.5252160185,4.384815356699946,0.7630155705181438,0.09226771897913226,3.8625252313645313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252313645313,1.2780326490825273,1.278381989106943,3.0222430030542307,6403.770264252659,15243.107769423557,6487.888078548052,0.00034358239927668186,23386.692098525466,2384.7789100789228,19392.731636250344,1977.5082863414464,0.8292208044879105,0.8292208044879104,35033.31167473673,35405.22815468563,0.9868865822102703,0.8,4228.149575190309,4273.035954225843,0.9868865822102703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625063552417,4.964371853774576,-2.356169871696314,7.320541725470891,3.5,3.5,1.0,0.6,0.0002733277890928669,1.000000277193087,0.0002733277133283143,197.66937795044137,0.0,1.5323462608124763e-08,0.04342669303142558,0.019848535873282266,9.29301268943116e-05,0.00018039766219855532,0.0006967905219210955,0.09226771897924574,0.09226771897924574,0.09226771897924574,0.09226766071141734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.00950058736,594.6822434660938,0.0,0.09226771897924574,0.09226771897913226,0.09226771897913226,0.375,0.375,0.5,9.275823763344395,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,26031.932470870703,19862.769805951204,0.7630155705181438,1.0164515023643017,0.6246927014525284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241110994901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01773378272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11667999466505,262.11667999466505,-11.033320005334929,246.41954022251952,277.81381976681064,121867.41935554758,121867.66709843134,-0.24774288374759268,0.0,nan,277.81381976681064,4.663819766810661,271.53496385795233,-1.615036142047643,265.2561079490941,-7.89389205090589,258.97725204023595,-14.172747959764024,252.6983961313777,-20.45160386862227,246.41954022251952,-26.730459777480462,1.0,1.0,26022.012520719443,26022.012520719443,277.0977719496441,3.947771949644107,277.0977719496441,277.0977719496441,76772.797279053,76772.80151963823,-0.0042405852291267365,0.0,8546.071908451686,8546.071908451686,0.8893687890334713,3881.837857521354,277.0977719496441,3.947771949644107,1.0,0.002,0.15333591361951657,0.0050774046190037395,0.00023757173948638497,0.001762428260516425,0.11878586974319248,0.11878586974319248,0.0,2.8098183502134333e-15,0.9999993655073428,0.9999993655073428,0.0,0.09226766043594208,5.85431901881306e-08,0.0,0.0,0.0,1601838.7392441016,268.1143697103168,0.0,1.0,1279360.6753194106,2619.0771658914396,,,,,,,,,,,,,,,,,,,2.0
4919.0,-28.474601585957366,4.964371807859199,34.98154701821012,26.185381120909028,6.407945260570831,-24.98634690130465,-38.539709500595905,2.9196905759180334,-5.035630331878849,-5.035630331888538,39.963093042414094,41060.56067718246,25750.00550985042,25750.00550985042,66810.56618703288,76788.14228984572,76772.80066208456,25750.00550985042,102522.80617193498,102522.80617193498,102522.80617193498,128554.73860176493,124380.00268008209,4174.735921682829,0.0,90331.68752203806,54604.106748022576,39697.311971128314,26031.932429829954,65729.24440095827,19862.769769214257,1450.0,0.0,0.8868710456909494,2.880914188324137,0.001494314320929203,1.0,1.0,-5.035630331878849,354163.72100783925,1552942.522134892,4.384815355213975,1552942.522134892,4.384815355213975,0.7630155703098529,0.09226771867882047,3.862525077645671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525077645671,1.278032651575738,1.2783819915040007,3.0222428768806555,6403.769996905993,15243.107769423557,6487.888247448221,0.0003435824656353412,23386.692825590148,2384.778984218887,19392.73214110425,1977.5083378222178,0.8292208002956437,0.8292208002956437,35033.310559346064,35405.22815468563,0.9868865429346484,0.8,4228.149440574472,4273.035954225843,0.9868865429346484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862506150308,4.964371807859199,-2.3561699149127757,7.320541722771974,3.5,3.5,1.0,0.6,0.0002733277133283143,1.000000279558102,0.0002733276369173589,197.66938017186664,0.0,1.497633198665768e-08,0.042442924850187864,0.019848550849614253,9.293012290416771e-05,0.00018039759042414659,0.0006967902169601188,0.09226771867884252,0.09226771867884252,0.09226771867884252,0.09226766057257398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.01756869315,594.6822408332104,0.0,0.09226771867884252,0.09226771867882047,0.09226771867882047,0.375,0.375,0.5,9.27582202015369,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26031.932429829954,19862.769769214257,0.7630155703098529,1.0164511519328958,0.6246924188981524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411125912556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01675001454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11667851150895,262.11667851150895,-11.033321488491026,246.41953759231038,277.81381943070767,121867.42298932899,121867.67095873012,-0.24796940112655227,0.0,nan,277.81381943070767,4.66381943070769,271.53496306302816,-1.6150369369718192,265.25610669534865,-7.893893304651328,258.97725032766925,-14.172749672330724,252.6983939599898,-20.451606040010176,246.41953759231038,-26.7304624076896,1.0,1.0,26022.012520719443,26022.012520719443,277.0977718070707,3.947771807070751,277.0977718070707,277.0977718070707,76772.79627607965,76772.80066208456,-0.004386004904517904,0.0,8546.071908451686,8546.071908451686,0.8893687987265702,3881.8377030338993,277.0977718070707,3.947771807070751,1.0,0.002,0.1533359719942192,0.005077404350606138,0.00023757182990874414,0.0017624281700923557,0.11878591495437206,0.11878591495437206,0.0,1.0998146837692957e-15,0.9999993673333634,0.9999993673333634,0.0,0.09226766030411322,5.8374707246531514e-08,0.0,0.0,0.0,1601838.7391955291,268.1143696681211,0.0,1.0,1279360.6754646525,2619.0771652969247,,,,,,,,,,,,,,,,,,,2.0
4920.0,-28.474604246245836,4.964371761938672,34.98154698123886,26.185381365381204,6.407944907076279,-24.986349330913704,-38.539713656622894,2.9196899917439407,-5.035630378055885,-5.035630378049049,39.96309296943931,41060.564260549465,25750.005510468378,25750.005510468378,66810.56977101785,76788.14110788521,76772.79976835471,25750.005510468378,102522.8052788231,102522.8052788231,102522.8052788231,128554.73766568945,124380.00253265662,4174.735133032817,0.0,90331.68660953538,54604.110582545916,39697.30669665495,26031.932386866352,65729.2390835213,19862.76973088742,1450.0,0.0,0.8868710457202114,2.8809141834227314,0.001494314320929203,1.0,1.0,-5.035630378055885,354163.7203702053,1552942.5189907774,4.384815354230794,1552942.5189907774,4.384815354230794,0.7630155700968475,0.0922677183787726,3.8625248996091543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625248996091543,1.2780326544370522,1.278381994268436,3.02224273080919,6403.769687398086,15243.107769423557,6487.888442984284,0.0003435825424589119,23386.69366731486,2384.779070050921,19392.732725574628,1977.5083974216097,0.8292207954422316,0.8292207954422316,35033.309267505414,35405.22815468563,0.9868864974457935,0.8,4228.149284662992,4273.035954225843,0.9868864974457935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625061636478,4.964371761938672,-2.356169961008984,7.320541722947656,3.5,3.5,1.0,0.6,0.0002733276369173589,1.0000002734576423,0.00027332756217384813,197.66938234481648,0.0,1.510410619556463e-08,0.04280503695823016,0.01984856595372045,9.293007973808375e-05,0.00018039755717927513,0.0006967900564336163,0.09226771837884203,0.09226771837884203,0.09226771837884203,0.09226766041863994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.02560845,594.6822382094932,0.0,0.09226771837884203,0.0922677183787726,0.0922677183787726,0.375,0.375,0.5,9.275820281350198,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26031.932386866352,19862.76973088742,0.7630155700968475,1.016451288689384,0.6246925239523058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424111420123034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01711212665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166770240374,262.1166770240374,-11.033322975962562,246.41953497760312,277.8138190704717,121867.42507043299,121867.67376135025,-0.24869091725452655,0.0,nan,277.8138190704717,4.663819070471732,271.53496225189815,-1.6150377481018268,265.25610543332414,-7.89389456667584,258.9772486147505,-14.172751385249455,252.69839179617682,-20.451608203823156,246.41953497760312,-26.730465022396857,1.0,1.0,26022.012520719443,26022.012520719443,277.0977716563323,3.9477716563323497,277.0977716563323,277.0977716563323,76772.79507089067,76772.79976835471,-0.004697464042692445,0.0,8546.071908451686,8546.071908451686,0.8893688099530751,3881.8375241072,277.0977716563323,3.9477716563323497,1.0,0.002,0.15333603022275782,0.005077404082132218,0.00023757192010268358,0.0017624280799003148,0.11878596005134179,0.11878596005134179,0.0,2.998469528225911e-15,0.9999993689175184,0.9999993689175184,0.0,0.09226766015023191,5.822854068658235e-08,0.0,0.0,0.0,1601838.7391423718,268.1143696219441,0.0,1.0,1279360.675623604,2619.0771646463177,,,,,,,,,,,,,,,,,,,2.0
4921.0,-28.47460692839771,4.964371715896087,34.98154694424695,26.185381644777976,6.407944534637398,-24.986351782094214,-38.539714040793456,2.9196893883337496,-5.035630429787432,-5.035630429779818,39.96309289490091,41060.55260842438,25750.00552511545,25750.00552511545,66810.55813353983,76788.13991462401,76772.79883424523,25750.00552511545,102522.80435936069,102522.80435936069,102522.80435936069,128554.73670076493,124380.00235469533,4174.734346069603,0.0,90331.6856660909,54604.09918697942,39697.31831012386,26031.93234140425,65729.25065152811,19862.76969051985,1450.0,0.0,0.8868710457267773,2.880914177931697,0.001494314320929203,1.0,1.0,-5.035630429787432,354163.71965586743,1552942.5157804051,4.384815354010182,1552942.5157804051,4.384815354010182,0.7630155698786818,0.09226771807977566,3.862524715636091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524715636091,1.2780326573839926,1.2783819971206525,3.0222425798901726,6403.769367618798,15243.107769423557,6487.888645009339,0.0003435826218319431,23386.694536973297,2384.7791587314014,19392.73332944104,1977.5084589988467,0.8292207904277371,0.8292207904277371,35033.30793258892,35405.22815468563,0.9868864504401336,0.8,4228.149123552713,4273.035954225843,0.9868864504401336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625064798326,4.964371715896087,-2.3561700112156267,7.3205417271117135,3.5,3.5,1.0,0.6,0.00027332756217384813,1.00000027570505,0.0002733274868160797,197.66938453562463,0.0,1.4774503604494877e-08,0.041870943215138484,0.01984858072822405,9.293007574794221e-05,0.0001803974864259059,0.0006967897499586878,0.092267718079882,0.092267718079882,0.092267718079882,0.0922676602434605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.03362271586,594.6822355940059,0.0,0.092267718079882,0.09226771807977566,0.09226771807977566,0.375,0.375,0.5,9.275818546259806,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26031.93234140425,19862.76969051985,0.7630155698786818,1.0164509327474978,0.6246922367350887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424111577607257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0161780329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11667552932516,262.11667552932516,-11.033324470674813,246.41953237163062,277.81381868701965,121867.4267299001,121867.67663139154,-0.24990149145663104,0.0,nan,277.81381868701965,4.6638186870196705,271.53496142394187,-1.6150385760581116,265.2561041608639,-7.893895839136064,258.97724689778624,-14.172753102213733,252.69838963470843,-20.451610365291543,246.41953237163062,-26.730467628369354,1.0,1.0,26022.012520719443,26022.012520719443,277.0977714952988,3.9477714952988094,277.0977714952988,277.0977714952988,76772.79393613517,76772.79883424523,-0.004898110055364668,0.0,8546.071908451686,8546.071908451686,0.8893688215539226,3881.837339214271,277.0977714952988,3.9477714952988094,1.0,0.002,0.15333608832801632,0.005077403813169053,0.0002375720101028842,0.001762427989899154,0.1187860050514421,0.1187860050514421,0.0,2.0383000842727483e-15,0.999999370253627,0.999999370253627,0.0,0.09226765997451485,5.8105260810217726e-08,0.0,0.0,0.0,1601838.739082821,268.11436957021255,0.0,1.0,1279360.6758016774,2619.0771639174422,,,,,,,,,,,,,,,,,,,2.0
4922.0,-28.474609551727912,4.964371669665806,34.98154690720615,26.185375463124387,6.407944160785231,-24.98635418047657,-38.539718196820445,2.9196887895337973,-5.035630484753767,-5.035630484757129,39.963092819506066,41060.571536720985,25750.00554763906,25750.00554763906,66810.57708436005,76788.14228502526,76772.79787829859,25750.00554763906,102522.80342593764,102522.80342593764,102522.80342593764,128554.73572041461,124380.00215980047,4174.733560614148,0.0,90331.69330059509,54604.12336124051,39697.29993261619,26031.93229447697,65729.23222709316,19862.76964896008,1450.0,0.0,0.8868710457201613,2.8809141720973117,0.001494314320929203,1.0,1.0,-5.035630484753767,354163.71889686154,1552942.512531033,4.384815354232476,1552942.512531033,4.384815354232476,0.7630155696576637,0.09226771778163072,3.8625259683766506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625259683766506,1.278032660310852,1.2783819999519972,3.0222435531789773,6403.771429900984,15243.107769423557,6487.887342131839,0.0003435821099485852,23386.688928478543,2384.7785868240985,19392.729435053003,1977.5080618817847,0.8292208227663217,0.8292208227663217,35033.317022528296,35405.22815468563,0.9868867705190393,0.8,4228.150220612096,4273.035954225843,0.9868867705190393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625069660471,4.964371669665806,-2.356170063849206,7.320541733515013,3.5,3.5,1.0,0.6,0.0002733274868160797,1.0000002696586294,0.0002733274131109841,197.66938667838664,0.0,1.4895923703456533e-08,0.042215047775595815,0.019848595624147754,9.293003258187819e-05,0.00018039745423420152,0.0006967898516086417,0.09226771778164639,0.09226771778164639,0.09226771778164639,0.09226766005591307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.0416168265,594.6822329850444,0.0,0.09226771778164639,0.09226771778163072,0.09226771778163072,0.375,0.375,0.5,9.275816814485907,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,26031.93229447697,19862.76964896008,0.7630155696576637,1.0164515059833783,0.6246926998151682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424111736385758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01652213746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166740339076,262.1166740339076,-11.033325966092377,246.41952978295197,277.81381828486326,121867.47405539655,121867.72407480008,-0.2500194035134425,0.0,nan,277.81381828486326,4.663818284863282,271.53496058448115,-1.6150394155188224,265.2561028840986,-7.893897115901382,258.9772451837165,-14.172754816283486,252.69838748333422,-20.45161251666576,246.41952978295197,-26.73047021704801,1.0,1.0,26022.012520719443,26022.012520719443,277.09777132846347,3.9477713284634888,277.09777132846347,277.09777132846347,76772.79125151505,76772.79787829859,-0.006626783535466529,0.0,8546.071908451686,8546.071908451686,0.8893687425594635,3881.8385982185337,277.09777132846347,3.9477713284634888,1.0,0.002,0.15333614632283143,0.0050774035440997465,0.000237572099930377,0.0017624279000712062,0.1187860499651885,0.1187860499651885,0.0,1.5829351718288365e-15,0.9999993714506052,0.9999993714506052,0.0,0.09226765978681255,5.799481816701651e-08,0.0,0.0,0.0,1601838.7390195464,268.1143695152462,0.0,1.0,1279360.6759908826,2619.0771631429902,,,,,,,,,,,,,,,,,,,2.0
