time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4923.0,-28.474612235143503,4.96437162335136,34.98154687017364,26.185381889250152,6.407944489411677,-24.986356562687885,-38.53971858099101,2.919688816956496,-5.035630535031316,-5.0356305349937704,39.963092745663644,41060.546638781474,25750.00555773871,25750.00555773871,66810.55219652018,76788.13760486717,76772.79696138162,25750.00555773871,102522.80251912033,102522.80251912033,102522.80251912033,128554.73476889535,124380.00199199586,4174.732776899481,0.0,90331.6847894538,54604.09465084781,39697.32237622887,26031.932249775018,65729.25462600388,19862.769609228973,1450.0,0.0,0.8868710457316261,2.8809141667606872,0.001494314320929203,1.0,1.0,-5.035630535031316,354163.71820261056,1552942.5093504433,4.384815353847266,1552942.5093504433,4.384815353847266,0.7630155694416667,0.09226771748372847,3.862524542812728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524542812728,1.2780326603352916,1.278381999882241,3.0222424376849615,6403.76906630302,15243.107769423557,6487.888835369721,0.00034358269662209415,23386.695356419244,2384.779242291633,19392.733898440958,1977.508517020691,0.8292207857027558,0.8292207857027558,35033.30667857512,35405.22815468563,0.986886406283255,0.8,4228.148972206533,4273.035954225843,0.986886406283255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586250718406705,4.96437162335136,-2.3561701130349113,7.3205417363862715,3.5,3.5,1.0,0.6,0.0002733274131109841,1.0000002758349587,0.0002733273377177492,197.66938887022707,0.0,1.4569241048094291e-08,0.04128922913029922,0.019848610193388804,9.293002859173833e-05,0.00018039738451924576,0.0006967893251648117,0.09226771748385179,0.09226771748385179,0.09226771748385179,0.0922676598861886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.0495998614,594.6822303797702,0.0,0.09226771748385179,0.09226771748372847,0.09226771748372847,0.375,0.375,0.5,9.275815086563345,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,26031.932249775018,19862.769609228973,0.7630155694416667,1.0164507809599976,0.6246921081398823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424111891682123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.015596318815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166725963124,262.1166725963124,-11.033327403687565,246.41952720443055,277.81381798819433,121867.44443374673,121867.68478580807,-0.24035206134895976,0.0,nan,277.81381798819433,4.663817988194353,271.53495983144165,-1.6150401685583233,265.25610167468875,-7.893898325311227,258.97724351793596,-14.172756482064017,252.69838536118326,-20.45161463881672,246.41952720443055,-26.730472795569426,1.0,1.0,26022.012520719443,26022.012520719443,277.0977711709358,3.947771170935823,277.0977711709358,277.0977711709358,76772.79340560628,76772.79696138162,-0.0035557753435568884,0.0,8546.071908451686,8546.071908451686,0.8893688324516998,3881.837165526792,277.0977711709358,3.947771170935823,1.0,0.002,0.15333620418780866,0.005077403276490469,0.00023757218955901255,0.0017624278104455319,0.11878609477950627,0.11878609477950627,0.0,4.54454182619024e-15,0.9999993728578119,0.9999993728578119,0.0,0.09226765961875025,5.78649782309625e-08,0.0,0.0,0.0,1601838.7389616692,268.11436946496866,0.0,1.0,1279360.6761639444,2619.0771624346194,,,,,,,,,,,,,,,,,,,2.0
4924.0,-28.47461481468532,4.964371575406924,34.981546832361396,26.185376091767125,6.407943093550117,-24.986359023861873,-38.539722737017996,2.9196873027264285,-5.0356306588926145,-5.035630658899449,39.963092649095884,41060.562798919455,25750.005753338908,25750.005753338908,66810.56855225837,76788.13991924164,76772.79547883794,25750.005753338908,102522.80123217685,102522.80123217685,102522.80123217685,128554.73340323448,124380.00141217848,4174.731991055996,0.0,90331.6909684546,54604.11464357816,39697.30702764048,26031.932171057633,65729.23919869811,19862.76954161596,1450.0,0.0,0.8868710454510949,2.8809141536135523,0.001494314320929203,1.0,1.0,-5.0356306588926145,354163.71649227565,1552942.505189165,4.38481536327292,1552942.505189165,4.38481536327292,0.7630155691516219,0.09226771718951698,3.862525514447082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525514447082,1.2780326675001017,1.2783820069526495,3.0222431809997334,6403.770641297827,15243.107769423557,6487.88784034413,0.00034358230568951183,23386.691073129525,2384.778805517636,19392.730924242882,1977.508213736891,0.8292208104003409,0.8292208104003409,35033.31372879589,35405.22815468563,0.9868866545386964,0.8,4228.149823093489,4273.035954225843,0.9868866545386964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625114064669,4.964371575406924,-2.35617021658708,7.320541791994003,3.5,3.5,1.0,0.6,0.0002733273377177492,1.0000002651575193,0.0002733272652429696,197.6693909772224,0.0,1.4902934666674844e-08,0.042234916845356504,0.01984862509632347,9.292998542569457e-05,0.00018039735229205463,0.0006967893759667599,0.09226771718954195,0.09226771718954195,0.09226771718954195,0.09226765943593679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.0574955051,594.6822278018569,0.0,0.09226771718954195,0.09226771718951698,0.09226771718951698,0.375,0.375,0.5,9.275813353953746,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26031.932171057633,19862.76954161596,0.7630155691516219,1.016451268366144,0.6246925006205265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424112050535438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01654200653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166710586979,262.1166710586979,-11.033328941302102,246.41952463648443,277.81381748091144,121867.47086427906,121867.72793861547,-0.2570743364054434,0.0,nan,277.81381748091144,4.663817480911462,271.53495891202596,-1.6150410879740207,265.25610034314053,-7.893899656859446,258.97724177425505,-14.172758225744928,252.69838320536974,-20.45161679463024,246.41952463648443,-26.730475363515552,1.0,1.0,26022.012520719443,26022.012520719443,277.0977708735535,3.947770873553509,277.0977708735535,277.0977708735535,76772.78844077574,76772.79547883794,-0.007038062205538154,0.0,8546.071908451686,8546.071908451686,0.8893687711830449,3881.8381420193173,277.0977708735535,3.947770873553509,1.0,0.002,0.15333626222346372,0.005077402994441224,0.0002375722794158704,0.0017624277205857345,0.1187861397079352,0.1187861397079352,0.0,1.6050528961475408e-15,0.9999993710079624,0.9999993710079624,0.0,0.09226765915385755,5.803565943657219e-08,0.0,0.0,0.0,1601838.7388190867,268.11436934110736,0.0,1.0,1279360.6765902971,2619.077160689487,,,,,,,,,,,,,,,,,,,2.0
4925.0,-28.474617530259902,4.964371529221091,34.98154679554586,26.185381854325556,6.407945156319274,-24.986361261601846,-38.53972308626396,2.919688887660749,-5.0356306231328745,-5.035630623129785,39.96309260223603,41060.542764217884,25750.005542303505,25750.005542303505,66810.54830652139,76788.13535246054,76772.79524297088,25750.005542303505,102522.80078527439,102522.80078527439,102522.80078527439,128554.7329515343,124380.00174003605,4174.731211498252,0.0,90331.68493345946,54604.09318260945,39697.324167611114,26031.932166259914,65729.25633387103,19862.76953461615,1450.0,0.0,0.8868710458026384,2.880914157409207,0.001494314320929203,1.0,1.0,-5.0356306231328745,354163.71698605904,1552942.5031710677,4.384815351461302,1552942.5031710677,4.384815351461302,0.7630155690233535,0.09226771688855537,3.862524567137143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524567137143,1.2780326603116945,1.2783819996696475,3.022242456773465,6403.769106749269,15243.107769423557,6487.888809817254,0.0003435826865828566,23386.695246423304,2384.779231075169,19392.733822062924,1977.508509232299,0.8292207863370006,0.8292207863370006,35033.30685507413,35405.22815468563,0.9868864124982146,0.8,4228.148993508093,4273.035954225843,0.9868864124982146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625068508692,4.964371529221091,-2.356170202777062,7.320541731998153,3.5,3.5,1.0,0.6,0.0002733272652429696,1.00000027914067,0.000273327188946235,197.66939319533068,0.0,1.4326045543886319e-08,0.04060001307137383,0.019848639422369016,9.292998179829657e-05,0.000180397283444673,0.0006967889391498521,0.09226771688867419,0.09226771688867419,0.09226771688867419,0.09226765959407468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.0655652885,594.6822251696392,0.0,0.09226771688867419,0.09226771688855537,0.09226771688855537,0.375,0.375,0.5,9.275811635121542,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26031.932166259914,19862.76953461615,0.7630155690233535,1.0164506953670365,0.624692032960959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424112203239619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.014907102755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166697413037,262.1166697413037,-11.033330258696253,246.41952208513626,277.8138173974713,121867.47607867919,121867.69633429962,-0.22025562040941643,0.0,nan,277.8138173974713,4.663817397471348,271.53495833500403,-1.6150416649959425,265.2560992725373,-7.893900727462665,258.9772402100702,-14.172759789929785,252.69838114760316,-20.45161885239682,246.41952208513626,-26.730477914863712,1.0,1.0,26022.012520719443,26022.012520719443,277.09777088172365,3.9477708817236703,277.09777088172365,277.09777088172365,76772.79463458023,76772.79524297088,-0.0006083906482672319,0.0,8546.071908451686,8546.071908451686,0.8893688309178676,3881.837189972829,277.09777088172365,3.9477708817236703,1.0,0.002,0.15333631976802423,0.005077402744233126,0.00023757236859041456,0.0017624276314134643,0.11878618429520728,0.11878618429520728,0.0,3.878841692284141e-15,0.9999993763304991,0.9999993763304991,0.0,0.09226765934399442,5.754456094402657e-08,0.0,0.0,0.0,1601838.7388602507,268.1143693768671,0.0,1.0,1279360.6764672075,2619.0771611933123,,,,,,,,,,,,,,,,,,,2.0
4926.0,-28.474620685500394,4.9643714833049195,34.98154675887827,26.185376475937687,6.407942853773576,-24.986364331572997,-38.53972734706474,2.9196864998475265,-5.035630656465742,-5.035630656479721,39.96309253287452,41060.5540160452,25750.005509945444,25750.005509945444,66810.55952599064,76788.13734715043,76772.79444020728,25750.005509945444,102522.79995015272,102522.79995015272,102522.79995015272,128554.73207924259,124380.00164479724,4174.730434445351,0.0,90331.68972367403,54604.1073655468,39697.313731252485,26031.93212908987,65729.24586034236,19862.76950102007,1450.0,0.0,0.8868710458842548,2.8809141538711254,0.001494314320929203,1.0,1.0,-5.035630656465742,354163.716525784,1552942.500181639,4.384815348719046,1552942.500181639,4.384815348719046,0.7630155688222637,0.09226771659050816,3.862525270530048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525270530048,1.2780326715225125,1.278382010786015,3.022242980634169,6403.770216747238,15243.107769423557,6487.8881085603025,0.0003435824110681,23386.692227719195,2384.7789232530167,19392.73172595897,1977.5082954891802,0.829220803742978,0.829220803742978,35033.311958923405,35405.22815468563,0.9868865922171752,0.8,4228.149609488631,4273.035954225843,0.9868865922171752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625061523594,4.9643714833049195,-2.35617023949407,7.320541722798989,3.5,3.5,1.0,0.6,0.000273327188946235,1.0000003243350462,0.0002733271002966773,197.66939577256255,0.0,1.5081529233032357e-08,0.0427410538464137,0.01984865450389825,9.292993754405456e-05,0.00018039725140218043,0.0006967889422750841,0.09226771659051644,0.09226771659051644,0.09226771659051644,0.0922676594892509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.07349818584,594.6822225809229,0.0,0.09226771659051644,0.09226771659050816,0.09226771659050816,0.375,0.375,0.5,9.275809922080132,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,26031.93212908987,19862.76950102007,0.7630155688222637,1.0164510280240517,0.6246923036860678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424112363996693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.017048143534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11666816727336,262.11666816727336,-11.033331832726617,246.41951943174126,277.8138169028056,121867.47979709806,121867.74295981225,-0.2631627141900119,0.0,nan,277.8138169028056,4.6638169028056495,271.53495740859245,-1.61504259140753,265.2560979143798,-7.893902085620198,258.97723842016705,-14.172761579832923,252.6983789259541,-20.451621074045875,246.41951943174126,-26.730480568258713,1.0,1.0,26022.012520719443,26022.012520719443,277.0977707544401,3.947770754440114,277.0977707544401,277.0977707544401,76772.78665784276,76772.79444020728,-0.007782364511513151,0.0,8546.071908451686,8546.071908451686,0.8893687865637988,3881.8378968826983,277.0977707544401,3.947770754440114,1.0,0.002,0.1533363771315972,0.005077402481989896,0.00023757245745053724,0.0017624275425501344,0.11878622872526862,0.11878622872526862,0.0,6.717716660720185e-16,0.9999993782919989,0.9999993782919989,0.0,0.0922676592269305,5.7363577645759295e-08,0.0,0.0,0.0,1601838.73882188,268.11436934353424,0.0,1.0,1279360.6765819448,2619.077160723675,,,,,,,,,,,,,,,,,,,2.0
4927.0,-28.474623308539876,4.964371438376396,34.98154672275483,26.185375917144142,6.407944548113188,-24.986366522874487,-38.53973146816713,2.919687762447519,-5.0356306553690615,-5.035630655381565,39.96309247524352,41060.563666751485,25750.00539142675,25750.00539142675,66810.56905817823,76788.1363345609,76772.7939194528,25750.00539142675,102522.79931087955,102522.79931087955,102522.79931087955,128554.73141912482,124380.00175726811,4174.7296618567,0.0,90331.69175011825,54604.11989116725,39697.30206550111,26031.932108245273,65729.23417374639,19862.76948086346,1450.0,0.0,0.8868710460984799,2.880914153987551,0.001494314320929203,1.0,1.0,-5.0356306553690615,354163.71654092986,1552942.4976988467,4.384815341521233,1552942.4976988467,4.384815341521233,0.7630155686589313,0.09226771629327439,3.862525659811862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525659811862,1.2780326658595376,1.2783820050081893,3.0222432986203294,6403.770890521755,15243.107769423557,6487.887682893109,0.00034358224382910387,23386.690395350844,2384.7787364034452,19392.730453611242,1977.5081657458197,0.829220814308399,0.8292208143083991,35033.31478356897,35405.22815468563,0.9868866916798261,0.8,4228.149950393426,4273.035954225843,0.9868866916798261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625035939094,4.964371438376396,-2.3561702507285784,7.320541689104974,3.5,3.5,1.0,0.6,0.0002733271002966773,1.0000002696287769,0.00027332702659984545,197.66939791508733,0.0,1.752330450456964e-08,0.04966104496595036,0.019848672027202755,9.292989474078895e-05,0.00018039720555588834,0.0006967888354179737,0.09226771629335274,0.09226771629335274,0.09226771629335274,0.0922676595152671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.0814410539,594.6822199895355,0.0,0.09226771629335274,0.09226771629327439,0.09226771629327439,0.375,0.375,0.5,9.27580821873872,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,26031.932108245273,19862.76948086346,0.7630155686589313,1.0164513537701272,0.624692561580946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424112550781198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02396813465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166667950029,262.1166667950029,-11.033333204997064,246.41951682311435,277.81381676689165,121867.52402903982,121867.75345940984,-0.22943037001380528,0.0,nan,277.81381676689165,4.663816766891671,271.53495677813606,-1.615043221863914,265.25609678938054,-7.893903210619442,258.9772368006253,-14.172763199374685,252.69837681186985,-20.451623188130128,246.41951682311435,-26.730483176885627,1.0,1.0,26022.012520719443,26022.012520719443,277.0977706946033,3.947770694603321,277.0977706946033,277.0977706946033,76772.79055377007,76772.7939194528,-0.0033656827290542424,0.0,8546.071908451686,8546.071908451686,0.8893687620167318,3881.838288110921,277.0977706946033,3.947770694603321,1.0,0.002,0.15333643416395215,0.005077402227629913,0.00023757254581443206,0.0017624274541874969,0.11878627290721602,0.11878627290721602,0.0,1.9290125052862095e-15,0.9999993818817747,0.9999993818817747,0.0,0.09226765926091735,5.7032357044978464e-08,0.0,0.0,0.0,1601838.7388231428,268.1143693446309,0.0,1.0,1279360.676578168,2619.0771607391307,,,,,,,,,,,,,,,,,,,2.0
4928.0,-28.474625990693223,4.964371393745454,34.98154668679941,26.18537616161632,6.407944179003878,-24.98636897372356,-38.53973188726229,2.9196871620339264,-5.035630686149091,-5.0356306861449465,39.96309240784565,41060.55202237981,25750.00535571778,25750.00535571778,66810.55737809758,76788.13514136078,76772.79314684254,25750.00535571778,102522.79850256033,102522.79850256033,102522.79850256033,128554.73057526913,124380.00168330959,4174.728891959545,0.0,90331.69081121661,54604.10851932247,39697.313657660154,26031.93207270881,65729.24573036896,19862.769448667586,1450.0,0.0,0.8868710461858109,2.8809141507204235,0.001494314320929203,1.0,1.0,-5.035630686149091,354163.71611590276,1552942.4947959725,4.384815338586972,1552942.4947959725,4.384815338586972,0.7630155684637481,0.09226771599875062,3.8625254767408745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625254767408745,1.2780326687904555,1.2783820078457164,3.022243148445033,6403.770572318323,15243.107769423557,6487.887883922973,0.0003435823228110604,23386.691260723223,2384.7788246468695,19392.731054502958,1977.5082270197222,0.8292208093186777,0.8292208093186777,35033.31345519803,35405.22815468563,0.9868866449046493,0.8,4228.1497900731265,4273.035954225843,0.9868866449046493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625028230638,4.964371393745454,-2.356170285207717,7.320541678953171,3.5,3.5,1.0,0.6,0.00027332702659984545,1.0000002757052382,0.00027332695124217325,197.66940010589695,0.0,1.4567608378108428e-08,0.041284602143559286,0.01984868659481113,9.292989038791587e-05,0.0001803971362119296,0.0006967885345496718,0.092267715998849,0.092267715998849,0.092267715998849,0.09226765941971579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.0893078268,594.682217422469,0.0,0.092267715998849,0.09226771599875062,0.09226771599875062,0.375,0.375,0.5,9.27580652136595,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,26031.93207270881,19862.769448667586,0.7630155684637481,1.0164509973560982,0.6246922745898567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424112706060372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01559169183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11666539484884,262.11666539484884,-11.03333460515114,246.41951422214657,277.8138165675511,121867.52400293916,121867.75809521433,-0.23409227516266576,0.0,nan,277.8138165675511,4.663816567551123,271.5349560984702,-1.6150439015297593,265.2560956293891,-7.893904370610869,258.97723516030845,-14.172764839691524,252.69837469122757,-20.451625308772407,246.41951422214657,-26.730485777853403,1.0,1.0,26022.012520719443,26022.012520719443,277.0977705734346,3.9477705734346387,277.0977705734346,277.0977705734346,76772.78917383328,76772.79314684254,-0.003973009253968485,0.0,8546.071908451686,8546.071908451686,0.8893687735606973,3881.838104124579,277.0977705734346,3.9477705734346387,1.0,0.002,0.15333649100241206,0.005077401968212344,0.00023757263386222448,0.0017624273661392335,0.11878631693111223,0.11878631693111223,0.0,1.4580350815585064e-15,0.9999993839831827,0.9999993839831827,0.0,0.09226765916028587,5.683846475224084e-08,0.0,0.0,0.0,1601838.7387877088,268.1143693138509,0.0,1.0,1279360.6766841211,2619.077160305453,,,,,,,,,,,,,,,,,,,2.0
4929.0,-28.47462860903129,4.964371348449217,34.981546650534945,26.185376510862284,6.407943655005961,-24.98637138262756,-38.539736008364684,2.9196864286022683,-5.03563076245706,-5.035630762445518,39.96309232701582,41060.555280426604,25750.00543555394,25750.00543555394,66810.56071598054,76788.13396509828,76772.7920329711,25750.00543555394,102522.79746852504,102522.79746852504,102522.79746852504,128554.72948487781,124380.00136248628,4174.728122391533,0.0,90331.68966117324,54604.111783910936,39697.308752513665,26031.93201635277,65729.24076886644,19862.769399439996,1450.0,0.0,0.8868710460902371,2.8809141426207994,0.001494314320929203,1.0,1.0,-5.03563076245706,354163.7150622088,1552942.4913130142,4.384815341798185,1552942.4913130142,4.384815341798185,0.7630155682245396,0.09226771570784047,3.862525252852316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525252852316,1.2780326723405768,1.2783820113004936,3.022242964867654,6403.770183339885,15243.107769423557,6487.88812966589,0.00034358241936020795,23386.692318572415,2384.7789325174667,19392.73178904498,1977.5083019221634,0.8292208032191174,0.8292208032191174,35033.31183065302,35405.22815468563,0.9868865877004627,0.8,4228.149594007754,4273.035954225843,0.9868865877004627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625045464781,4.964371348449217,-2.3561703532008016,7.3205417016500185,3.5,3.5,1.0,0.6,0.00027332695124217325,1.00000026914552,0.00027332687767746863,197.66940224458173,0.0,1.4895905856466128e-08,0.042214997197225004,0.019848701490716988,9.292984758467e-05,0.00018039710365750326,0.0006967883684185233,0.0922677157078864,0.0922677157078864,0.0922677157078864,0.09226765915036414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.09710644867,594.6822148769485,0.0,0.0922677157078864,0.09226771570784047,0.09226771570784047,0.375,0.375,0.5,9.27580482464064,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26031.93201635277,19862.769399439996,0.7630155682245396,1.0164511248641455,0.6246923713117877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424112864838983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01652208689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166639636013,262.1166639636013,-11.03333603639868,246.41951163706003,277.81381629014254,121867.52165660626,121867.76094740383,-0.2392907975755647,0.0,nan,277.81381629014254,4.663816290142563,271.534955359526,-1.6150446404739682,265.25609442890936,-7.893905571090613,258.9772334982931,-14.17276650170686,252.69837256767664,-20.451627432323335,246.41951163706003,-26.73048836293995,1.0,1.0,26022.012520719443,26022.012520719443,277.0977703667968,3.947770366796817,277.0977703667968,277.0977703667968,76772.78786156663,76772.7920329711,-0.004171404478256591,0.0,8546.071908451686,8546.071908451686,0.8893687876785091,3881.837879116578,277.0977703667968,3.947770366796817,1.0,0.002,0.15333654782768283,0.005077401700404374,0.00023757272186717345,0.0017624272781348832,0.11878636093358673,0.11878636093358673,0.0,2.056514680770505e-15,0.9999993841261294,0.9999993841261294,0.0,0.09226765888256526,5.682527520151149e-08,0.0,0.0,0.0,1601838.7386998679,268.1143692375429,0.0,1.0,1279360.6769467853,2619.0771592303236,,,,,,,,,,,,,,,,,,,2.0
4930.0,-28.474631252088443,4.96437130322149,34.98154661436366,26.185376720409863,6.407943402984651,-24.986373786581236,-38.53973642745984,2.9196859374773965,-5.035630804492882,-5.035630804480322,39.96309225717602,41060.54412912287,25750.005427332162,25750.005427332162,66810.54955645504,76788.13279768496,76772.79119471728,25750.005427332162,102522.79662204944,102522.79662204944,102522.79662204944,128554.7285980352,124380.00124310513,4174.727354930078,0.0,90331.68889600915,54604.10104247852,39697.31983725625,26031.931975985768,65729.25181324201,19862.769363339856,1450.0,0.0,0.8868710461292215,2.880914138158928,0.001494314320929203,1.0,1.0,-5.035630804492882,354163.7144817555,1552942.4883039326,4.384815340488336,1552942.4883039326,4.384815340488336,0.7630155680209632,0.09226771541615454,3.862525103338862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525103338862,1.278032674765284,1.2783820136318405,3.022242842146607,6403.769923308712,15243.107769423557,6487.888293944367,0.0003435824839030696,23386.693025742203,2384.779004628717,19392.732280084343,1977.5083519942432,0.829220799141562,0.829220799141562,35033.31074577696,35405.22815468563,0.9868865494993344,0.8,4228.149463074707,4273.035954225843,0.9868865494993344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625043689956,4.96437130322149,-2.3561703960911364,7.320541699312626,3.5,3.5,1.0,0.6,0.00027332687767746863,1.0000002716864538,0.0002733268034182787,197.66940440345724,0.0,1.4541491188714873e-08,0.04121058602881795,0.019848716032208176,9.29298432317988e-05,0.00018039703444566984,0.0006967880741142852,0.09226771541620456,0.09226771541620456,0.09226771541620456,0.09226765901151865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.1049361517,594.6822123218412,0.0,0.09226771541620456,0.09226771541615454,0.09226771541615454,0.375,0.375,0.5,9.275803132498972,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26031.931975985768,19862.769363339856,0.7630155680209632,1.0164507842913737,0.6246920966906654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411301983985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01551767572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166625293917,262.1166625293917,-11.033337470608274,246.41950906317007,277.8138159956132,121867.52504509584,121867.76483113415,-0.23978603831622403,0.0,nan,277.8138159956132,4.66381599561322,271.53495460912467,-1.6150453908753093,265.25609322263574,-7.893906777364236,258.97723183614744,-14.172768163852538,252.69837044965877,-20.45162955034121,246.41950906317007,-26.73049093682991,1.0,1.0,26022.012520719443,26022.012520719443,277.09777022667555,3.9477702266755728,277.09777022667555,277.09777022667555,76772.7869108248,76772.79119471728,-0.004283892485545948,0.0,8546.071908451686,8546.071908451686,0.8893687971064265,3881.8377288555566,277.09777022667555,3.9477702266755728,1.0,0.002,0.1533366044930921,0.0050774014396684835,0.00023757280964130923,0.0017624271903599112,0.11878640482065461,0.11878640482065461,0.0,1.2203779653496838e-15,0.9999993858587367,0.9999993858587367,0.0,0.09226765875074323,5.666541130644279e-08,0.0,0.0,0.0,1601838.7386514782,268.1143691955071,0.0,1.0,1279360.67709148,2619.0771586380592,,,,,,,,,,,,,,,,,,,2.0
4931.0,-28.47463383728786,4.964371257990667,34.981546578233946,26.185370503831678,6.407943059477212,-24.986376147611427,-38.539740548562236,2.9196853698007184,-5.035630849768893,-5.035630849855383,39.963092186033236,41060.563295130996,25750.005427703574,25750.005427703574,66810.56872283458,76788.13518688429,76772.7903247726,25750.005427703574,102522.79575247617,102522.79575247617,102522.79575247617,128554.7276864906,124380.0010971517,4174.726589338903,0.0,90331.69657975885,54604.125485195524,39697.30121618147,26031.93193401443,65729.2331501959,19862.769325908062,1450.0,0.0,0.8868710461564089,2.880914133353134,0.001494314320929203,1.0,1.0,-5.035630849768893,354163.7138565611,1552942.4852390501,4.384815339574859,1552942.4852390501,4.384815339574859,0.7630155678132564,0.09226771512475189,3.8625263656161644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625263656161644,1.2780326775458055,1.2783820163182116,3.0222438232435014,6403.772002135303,15243.107769423557,6487.886980613542,0.00034358196791297316,23386.687372255336,2384.778428133495,19392.728354450617,1977.5079516910075,0.8292208317393882,0.8292208317393882,35033.319904915166,35405.22815468563,0.986886872014906,0.8,4228.150568485656,4273.035954225843,0.986886872014906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586250437701334,4.964371257990667,-2.356170441427549,7.320541699418216,3.5,3.5,1.0,0.6,0.0002733268034182787,1.0000002657391192,0.000273326730784674,197.66940651507403,0.0,1.4678769847521293e-08,0.04159963374787534,0.019848730710978025,9.292980042857333e-05,0.00018039700298970535,0.0006967881803258749,0.09226771512476377,0.09226771512476377,0.09226771512476377,0.09226765886043095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.11273928557,594.6822097753277,0.0,0.09226771512476377,0.09226771512475189,0.09226771512475189,0.375,0.375,0.5,9.275801444554915,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,26031.93193401443,19862.769325908062,0.7630155678132564,1.0164513644966426,0.6246925656549915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411317630404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.015906723434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11666108970127,262.11666108970127,-11.03333891029871,246.41950650760285,277.81381567179966,121867.57224511172,121867.81294746659,-0.2407023549022585,0.0,nan,277.81381567179966,4.663815671799682,271.53495383896023,-1.6150461610397429,265.2560920061208,-7.893907993879168,258.9772301732818,-14.172769826718195,252.6983683404423,-20.451631659557677,246.41950650760285,-26.73049349239713,1.0,1.0,26022.012520719443,26022.012520719443,277.0977700795058,3.9477700795058013,277.0977700795058,277.0977700795058,76772.78417537663,76772.7903247726,-0.006149395980173722,0.0,8546.071908451686,8546.071908451686,0.8893687175106043,3881.8389974442453,277.0977700795058,3.9477700795058013,1.0,0.002,0.15333666101857474,0.005077401178939059,0.0002375728971970536,0.001762427102797578,0.1187864485985268,0.1187864485985268,0.0,-5.368535477279224e-15,0.999999387375155,0.999999387375155,0.0,0.09226765859925722,5.6525494673529164e-08,0.0,0.0,0.0,1601838.7385993581,268.1143691502311,0.0,1.0,1279360.6772473326,2619.0771580001424,,,,,,,,,,,,,,,,,,,2.0
4932.0,-28.474636552823256,4.964371214575096,34.98154654307675,26.185376301314705,6.407944977962511,-24.986378399745103,-38.5397408978082,2.9196868248846664,-5.035630808684914,-5.035630808676068,39.963092141840356,41060.54284539561,25750.005209871746,25750.005209871746,66810.54805526735,76788.13060952947,76772.7901234582,25750.005209871746,102522.79533332994,102522.79533332994,102522.79533332994,128554.72726537124,124380.00143518046,4174.725830190788,0.0,90331.69033834744,54604.10341159569,39697.31880750194,26031.931932041312,65729.25073954326,19862.769321278724,1450.0,0.0,0.8868710465254804,2.8809141377139604,0.001494314320929203,1.0,1.0,-5.035630808684914,354163.714423868,1552942.4833347634,4.384815327174315,1552942.4833347634,4.384815327174315,0.7630155676932568,0.09226771483048515,3.8625253784368865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625253784368865,1.2780326709588516,1.2783820096366243,3.02224306639908,6403.770398472793,15243.107769423557,6487.887993752492,0.0003435823659616244,23386.691733506097,2384.778872857306,19392.73138279074,1977.5082604957595,0.8292208065926138,0.8292208065926138,35033.31274190007,35405.22815468563,0.9868866197876905,0.8,4228.1497039856185,4273.035954225843,0.9868866197876905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624996747017,4.964371214575096,-2.356170422915094,7.320541637490191,3.5,3.5,1.0,0.6,0.000273326730784674,1.0000002791366924,0.0002733266544891757,197.66940873315065,0.0,1.4357441533543485e-08,0.04068898930606224,0.01984874506841956,9.29297968011819e-05,0.0001803969339834921,0.0006967877357034418,0.09226771483063291,0.09226771483063291,0.09226771483063291,0.09226765903849328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.12060432753,594.6822072099656,0.0,0.09226771483063291,0.09226771483048515,0.09226771483048515,0.375,0.375,0.5,9.275799770814237,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,26031.931932041312,19862.769321278724,0.7630155676932568,1.0164507780563148,0.6246920873645871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424113329343162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01499607899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11665983931374,262.11665983931374,-11.033340160686237,246.41950396507795,277.8138157135495,121867.57311279852,121867.7821655509,-0.20905275238254248,0.0,nan,277.8138157135495,4.663815713549525,271.534953363855,-1.6150466361449958,265.2560910141609,-7.893908985839062,258.9772286644666,-14.172771335533355,252.69836631477227,-20.451633685227705,246.41950396507795,-26.730496034922027,1.0,1.0,26022.012520719443,26022.012520719443,277.0977700971288,3.947770097128796,277.0977700971288,277.0977700971288,76772.78988169236,76772.7901234582,-0.0002417658397462219,0.0,8546.071908451686,8546.071908451686,0.8893687797594831,3881.8380053290707,277.0977700971288,3.947770097128796,1.0,0.002,0.15333671705230803,0.005077400936509615,0.00023757298403341126,0.0017624270159796237,0.11878649201670563,0.11878649201670563,0.0,1.3034712198489729e-14,0.999999392704983,0.999999392704983,0.0,0.0922676587967617,5.603372345134195e-08,0.0,0.0,0.0,1601838.7386466514,268.11436919131506,0.0,1.0,1279360.677105912,2619.077158578992,,,,,,,,,,,,,,,,,,,2.0
4933.0,-28.474639089020673,4.9643711685038445,34.98154650655469,26.185371167399012,6.407942003912478,-24.98638097972654,-38.53974508875979,2.919683894620722,-5.035630978554821,-5.035630978508647,39.96309203213657,41060.55463547579,25750.00552855716,25750.00552855716,66810.56016403296,76788.13282687275,76772.7882794674,25750.00552855716,102522.79380802455,102522.79380802455,102522.79380802455,128554.7256404944,124380.0005741657,4174.7250663287095,0.0,90331.69426607143,54604.116856762885,39697.30823256505,26031.931832469854,65729.2400650349,19862.76923662818,1450.0,0.0,0.8868710460583361,2.880914119683253,0.001494314320929203,1.0,1.0,-5.035630978554821,354163.7120782215,1552942.4786083917,4.384815342870037,1552942.4786083917,4.384815342870037,0.763015567359975,0.09226771454642708,3.8625259152545213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625259152545213,1.27803268468088,1.2783820232648901,3.022243453984105,6403.771219718952,15243.107769423557,6487.887474917662,0.0003435821621183417,23386.68950008042,2384.778645111269,19392.729831958713,1977.5081023549035,0.8292208194704952,0.8292208194704952,35033.316637071846,35405.22815468563,0.9868867569461786,0.8,4228.150174091587,4273.035954225843,0.9868867569461786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625065541284,4.9643711685038445,-2.3561705595863227,7.320541728090167,3.5,3.5,1.0,0.6,0.0002733266544891757,1.0000002607020921,0.0002733265832323636,197.66941080474217,0.0,1.5081286036716486e-08,0.04274036462805452,0.019848760149705595,9.292975327249862e-05,0.00018039690121667706,0.000696787705981025,0.09226771454651306,0.09226771454651306,0.09226771454651306,0.09226765841241949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.12820182095,594.6822047285716,0.0,0.09226771454651306,0.09226771454642708,0.09226771454642708,0.375,0.375,0.5,9.275798086797796,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,26031.931832469854,19862.76923662818,0.763015567359975,1.0164511273510566,0.6246923681887845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424113490097945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01704745431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11665831533793,262.11665831533793,-11.033341684662048,246.41950141972316,277.81381521095284,121867.56564970806,121867.82044381266,-0.25479410457576124,0.0,nan,277.81381521095284,4.663815210952862,271.5349524527066,-1.6150475472933863,265.2560896944609,-7.893910305539066,258.97722693621506,-14.172773063784916,252.69836417796907,-20.45163582203091,246.41950141972316,-26.730498580276816,1.0,1.0,26022.012520719443,26022.012520719443,277.0977697115256,3.947769711525609,277.0977697115256,277.0977697115256,76772.7812365934,76772.7882794674,-0.007042874000035226,0.0,8546.071908451686,8546.071908451686,0.8893687459092026,3881.838544830794,277.0977697115256,3.947769711525609,1.0,0.002,0.15333677346952967,0.005077400653126349,0.00023757307136009528,0.001762426928644336,0.11878653568004764,0.11878653568004764,0.0,4.431351119382754e-15,0.9999993885486416,0.9999993885486416,0.0,0.09226765812920769,5.641721939904317e-08,0.0,0.0,0.0,1601838.7384511065,268.11436902144516,0.0,1.0,1279360.677690637,2619.077156185619,,,,,,,,,,,,,,,,,,,2.0
4934.0,-28.474641763957568,4.964371122530568,34.981546470195255,26.18537057368087,6.40794378661026,-24.986383208901078,-38.53974543800575,2.9196852315545003,-5.035631019872028,-5.035631019915267,39.96309196378559,41060.54921220201,25750.005516798024,25750.005516798024,66810.55472900002,76788.1317949077,76772.78747385852,25750.005516798024,102522.79299065654,102522.79299065654,102522.79299065654,128554.72478356183,124380.0004788849,4174.724304676926,0.0,90331.69640698617,54604.11464914503,39697.31306426794,26031.931792905292,65729.24485717324,19862.769201252388,1450.0,0.0,0.8868710460955647,2.880914115297686,0.001494314320929203,1.0,1.0,-5.035631019872028,354163.7115076952,1552942.4756637323,4.384815341619183,1552942.4756637323,4.384815341619183,0.7630155671607037,0.09226771425828524,3.8625263270545354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625263270545354,1.2780326786380607,1.2783820171293458,3.0222437904879302,6403.771932730179,15243.107769423557,6487.887024461369,0.0003435819851401835,23386.687561006434,2384.7784473807505,19392.728485514708,1977.5079650558253,0.829220830651066,0.829220830651066,35033.31962511034,35405.22815468563,0.986886862162296,0.8,4228.150534716177,4273.035954225843,0.986886862162296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625063002852,4.964371122530568,-2.3561706022165603,7.3205417247471285,3.5,3.5,1.0,0.6,0.0002733265832323636,1.000000274963482,0.00027332650807755524,197.66941298965762,0.0,1.4085292060233172e-08,0.03991771769870081,0.019848774234997656,9.292974964510934e-05,0.00018039683358725428,0.0006967875190480455,0.092267714258296,0.092267714258296,0.092267714258296,0.09226765827583515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.13597765245,594.6822021910931,0.0,0.092267714258296,0.09226771425828524,0.09226771425828524,0.375,0.375,0.5,9.275796407309983,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,26031.931792905292,19862.769201252388,0.7630155671607037,1.0164509705562026,0.6246922401348863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424113640236242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01422480739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11665698733594,262.11665698733594,-11.033343012664034,246.41949889133187,277.8138150833401,121867.61059844129,121867.8326276026,-0.22202916133378292,0.0,nan,277.8138150833401,4.6638150833401255,271.5349518449382,-1.6150481550617997,265.2560886065368,-7.893911393463156,258.9772253681353,-14.172774631864684,252.69836212973343,-20.451637870266552,246.41949889133187,-26.730501108668108,1.0,1.0,26022.012520719443,26022.012520719443,277.0977695758524,3.947769575852419,277.0977695758524,277.0977695758524,76772.7855987677,76772.78747385852,-0.00187509082024917,0.0,8546.071908451686,8546.071908451686,0.8893687199421973,3881.838958689808,277.0977695758524,3.947769575852419,1.0,0.002,0.1533368297111445,0.0050774003943903955,0.00023757315847797657,0.001762426841516881,0.11878657923898829,0.11878657923898829,0.0,-5.142587744533245e-15,0.9999993904517165,0.9999993904517165,0.0,0.09226765801665839,5.624162684993946e-08,0.0,0.0,0.0,1601838.738403544,268.11436898012795,0.0,1.0,1279360.677832858,2619.077155603485,,,,,,,,,,,,,,,,,,,2.0
4935.0,-28.474644372845226,4.964371076945365,34.981546434088465,26.18537078322845,6.407943529680008,-24.986385582592614,-38.53974962895734,2.9196847394276504,-5.035631047529876,-5.035631047415411,39.96309189835807,41060.55327670942,25750.005470228996,25750.005470228996,66810.55874693842,76788.13064243061,76772.78674862036,25750.005470228996,102522.79221884935,102522.79221884935,102522.79221884935,128554.72397801772,124380.00043229603,4174.723545721693,0.0,90331.69564057062,54604.119079344346,39697.30729025141,26031.931759168365,65729.23904941978,19862.769170586133,1450.0,0.0,0.886871046191746,2.880914112361947,0.001494314320929203,1.0,1.0,-5.035631047529876,354163.7111257794,1552942.4728445786,4.38481533838756,1552942.4728445786,4.38481533838756,0.763015566971534,0.09226771396794241,3.862526177261905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526177261905,1.2780326810706728,1.2783820194665676,3.0222436675297466,6403.771672196543,15243.107769423557,6487.887189057736,0.0003435820498078481,23386.688269542185,2384.77851963129,19392.728977504263,1977.5080152247979,0.8292208265657056,0.8292208265657056,35033.31853820862,35405.22815468563,0.9868868238898375,0.8,4228.150403538655,4273.035954225843,0.9868868238898375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625052950047,4.964371076945365,-2.3561706345625226,7.320541711507888,3.5,3.5,1.0,0.6,0.00027332650807755524,1.000000268174118,0.00027332643477847966,197.66941512062334,0.0,1.485580685481172e-08,0.04210135662653641,0.019848789090804512,9.292970611644585e-05,0.00018039680196110938,0.0006967873698691167,0.0922677139680627,0.0922677139680627,0.0922677139680627,0.09226765819181802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.1437376212,594.682199658929,0.0,0.0922677139680627,0.09226771396794241,0.09226771396794241,0.375,0.375,0.5,9.275794734040218,-1.1448264558566734e-10,-1.1448264558566734e-10,-1.1448264558566734e-10,-1.1448264558566734e-10,-1.1448264558566734e-10,-1.1448264558566734e-10,26031.931759168365,19862.769170586133,0.763015566971534,1.0164511214971717,0.624692357169041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424113798587672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01640844632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166556402598,262.1166556402598,-11.03334435974017,246.41949636968627,277.8138149108335,121867.61249472447,121867.83771287034,-0.22521814588265965,0.0,nan,277.8138149108335,4.663814910833537,271.534951202604,-1.615048797395957,265.2560874943746,-7.893912505625394,258.97722378614526,-14.172776213854718,252.69836007791565,-20.451639922084325,246.41949636968627,-26.730503630313706,1.0,1.0,26022.012520719443,26022.012520719443,277.0977694634901,3.947769463490147,277.0977694634901,277.0977694634901,76772.78454816315,76772.78674862036,-0.0022004572092555463,0.0,8546.071908451686,8546.071908451686,0.8893687293877193,3881.8388081482144,277.0977694634901,3.947769463490147,1.0,0.002,0.15333688574194237,0.005077400139203028,0.00023757324527595082,0.0017624267547342396,0.1187866226379754,0.1187866226379754,0.0,1.0190199378756759e-14,0.9999993927367861,0.9999993927367861,0.0,0.09226765793715389,5.6030788526741665e-08,0.0,0.0,0.0,1601838.7383717054,268.1143689524701,0.0,1.0,1279360.677928063,2619.0771552137967,,,,,,,,,,,,,,,,,,,2.0
4936.0,-28.474647005628004,4.964371031529424,34.98154639811146,26.185371062625222,6.407943194135036,-24.98638798565173,-38.539749978203304,2.919684174158546,-5.035631084944896,-5.035631084943418,39.963091829890075,41060.54192544775,25750.005449917568,25750.005449917568,66810.54737536532,76788.12947333344,76772.78594371151,25750.005449917568,102522.79139362907,102522.79139362907,102522.79139362907,128554.72311455221,124380.00032552115,4174.722789031054,0.0,90331.69475746398,54604.10802143959,39697.31859558265,26031.93172092313,65729.25031650579,19862.769136221516,1450.0,0.0,0.8868710462492231,2.880914108390575,0.001494314320929203,1.0,1.0,-5.035631084944896,354163.7106091373,1552942.4698952406,4.384815336456369,1552942.4698952406,4.384815336456369,0.7630155667724359,0.0922677136789211,3.862526004976167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526004976167,1.2780326838380767,1.2783820221410445,3.0222435261800698,6403.771372693539,15243.107769423557,6487.887378273553,0.00034358212414817546,23386.689084057405,2384.778602688727,19392.729543083,1977.508072897779,0.8292208218692629,0.8292208218692629,35033.31728809595,35405.22815468563,0.9868867798703236,0.8,4228.1502526632985,4273.035954225843,0.9868867798703236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625048565442,4.964371031529424,-2.35617067420407,7.320541705733494,3.5,3.5,1.0,0.6,0.00027332643477847966,1.0000002706303646,0.00027332636080806697,197.66941727110697,0.0,1.4488985398097802e-08,0.041061784618209175,0.01984880357978991,9.292970248905841e-05,0.00018039673228942125,0.0006967870696806134,0.0922677136789764,0.0922677136789764,0.0922677136789764,0.0922676580706058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.15145867545,594.6821971392972,0.0,0.0922677136789764,0.0922677136789211,0.0922677136789211,0.375,0.375,0.5,9.275793065783704,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26031.93172092313,19862.769136221516,0.7630155667724359,1.0164507742542745,0.6246920773891242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411395302911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01536887431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166542682587,262.1166542682587,-11.033345731741292,246.41949384871788,277.81381468779955,121867.61300102872,121867.84238639972,-0.2293853710075008,0.0,nan,277.81381468779955,4.663814687799572,271.53495051998306,-1.6150494800169213,265.2560863521669,-7.893913647833074,258.97722218435064,-14.17277781564934,252.69835801653414,-20.451641983465834,246.41949384871788,-26.7305061512821,1.0,1.0,26022.012520719443,26022.012520719443,277.09776933177744,3.947769331777465,277.09776933177744,277.09776933177744,76772.78348086627,76772.78594371151,-0.0024628452374599874,0.0,8546.071908451686,8546.071908451686,0.8893687402515962,3881.838635001048,277.09776933177744,3.947769331777465,1.0,0.002,0.15333694160678096,0.005077399882867297,0.00023757333181199282,0.00176242666818654,0.1187866659059964,0.1187866659059964,0.0,-1.4671423798073846e-15,0.9999993945352911,0.9999993945352911,0.0,0.0922676578140767,5.586484440577059e-08,0.0,0.0,0.0,1601838.7383286364,268.1143689150551,0.0,1.0,1279360.6780568482,2619.0771546866463,,,,,,,,,,,,,,,,,,,2.0
