time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4937.0,-28.47464958297423,4.964370986777739,34.98154636252123,26.185371237248205,6.407943003563207,-24.98639032432047,-38.53975413423029,2.9196837449094803,-5.035631098740055,-5.035631098739348,39.963091769098185,41060.54630492835,25750.005370206494,25750.005370206494,66810.55167513485,76788.12833940497,76772.78532553469,25750.005370206494,102522.79069574118,102522.79069574118,102522.79069574118,128554.72238947323,124380.00035361266,4174.722035860572,0.0,90331.6940907692,54604.11285105984,39697.312488565956,26031.93169373205,65729.244182298,19862.76911093857,1450.0,0.0,0.886871046399089,2.880914106926318,0.001494314320929203,1.0,1.0,-5.035631098740055,354163.71041864954,1552942.4672766344,4.384815331420979,1552942.4672766344,4.384815331420979,0.7630155665981988,0.09226771339001956,3.8625258744707995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625258744707995,1.2780326859771702,1.2783820241861812,3.0222434190073577,6403.771145607422,15243.107769423557,6487.887521738783,0.00034358218051373,23386.68970163092,2384.7786656637,19392.72997191018,1977.5081166259813,0.8292208183083639,0.8292208183083639,35033.31634114342,35405.22815468563,0.9868867465258175,0.8,4228.150138376161,4273.035954225843,0.9868867465258175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625031358301,4.964370986777739,-2.35617069629447,7.320541683072209,3.5,3.5,1.0,0.6,0.00027332636080806697,1.0000002649318969,0.00027332628839521494,197.6694193763094,0.0,1.4621688372602417e-08,0.041437864847955246,0.019848818201478283,9.292965932315425e-05,0.00018039670148491273,0.0006967869271546604,0.09226771339009991,0.09226771339009991,0.09226771339009991,0.0922676580393014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.15917955816,594.682194620099,0.0,0.09226771339009991,0.09226771339001956,0.09226771339001956,0.375,0.375,0.5,9.275791405260854,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,26031.93169373205,19862.76911093857,0.7630155665981988,1.0164509345313308,0.6246922023178634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424114108885098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01574495454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166528940834,262.1166528940834,-11.033347105916562,246.41949133919695,277.8138144489698,121867.61704023075,121867.84678909976,-0.22974886903288438,0.0,nan,277.8138144489698,4.663814448969845,271.5349498270152,-1.615050172984752,265.2560852050607,-7.893914794939292,258.97722058310615,-14.172779416893832,252.69835596115146,-20.451644038848514,246.41949133919695,-26.730508660803025,1.0,1.0,26022.012520719443,26022.012520719443,277.0977692456469,3.947769245646896,277.0977692456469,277.0977692456469,76772.7824975,76772.78532553469,-0.002828034688718617,0.0,8546.071908451686,8546.071908451686,0.8893687484809147,3881.8385038431534,277.0977692456469,3.947769245646896,1.0,0.002,0.1533369972082266,0.005077399632135014,0.00023757341795157145,0.001762426582050115,0.11878670897578572,0.11878670897578572,0.0,1.6865848995184507e-15,0.9999993973899713,0.9999993973899713,0.0,0.09226765778857016,5.560144940988319e-08,0.0,0.0,0.0,1601838.738312756,268.1143689012599,0.0,1.0,1279360.6781043333,2619.0771544922854,,,,,,,,,,,,,,,,,,,2.0
4938.0,-28.474652184748376,4.964370942515343,34.98154632721151,26.18537148172038,6.40794272056566,-24.986392694216992,-38.539754518400855,2.9196832300343156,-5.035631120204755,-5.035631120199959,39.96309170601325,41060.53522726158,25750.0053114919,25750.0053114919,66810.54053875347,76788.1271876544,76772.78464399996,25750.0053114919,102522.78995549185,102522.78995549185,102522.78995549185,128554.72161849856,124380.00033273397,4174.721285764586,0.0,90331.69328759774,54604.102129504834,39697.323508992115,26031.931663006708,65729.25517199883,19862.769082763647,1450.0,0.0,0.8868710465183682,2.880914104647925,0.001494314320929203,1.0,1.0,-5.035631120204755,354163.71012224903,1552942.4645575907,4.384815327413278,1552942.4645575907,4.384815327413278,0.7630155664164602,0.09226771310251901,3.8625257176440573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625257176440573,1.2780326885094606,1.2783820266266128,3.022243290309601,6403.770872912319,15243.107769423557,6487.887694018143,0.0003435822481999809,23386.690443240714,2384.778741286853,19392.73048686471,1977.50816913673,0.8292208140322673,0.8292208140322673,35033.31520320186,35405.22815468563,0.9868867064561225,0.8,4228.15000103867,4273.035954225843,0.9868867064561225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625018683648,4.964370942515343,-2.356170723864728,7.320541666380071,3.5,3.5,1.0,0.6,0.00027332628839521494,1.0000002674429254,0.00027332621529605237,197.6694215014649,0.0,1.4313806415672548e-08,0.040565327382016,0.019848832515284697,9.292965533302978e-05,0.00018039663306218518,0.0006967866345790885,0.09226771310253681,0.09226771310253681,0.09226771310253681,0.09226765797874027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.16685647704,594.6821921151146,0.0,0.09226771310253681,0.09226771310251901,0.09226771310251901,0.375,0.375,0.5,9.27578975154658,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26031.931663006708,19862.769082763647,0.7630155664164602,1.0164505951562233,0.6246919293367208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424114261459344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01487241707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166515075061,262.1166515075061,-11.033348492493872,246.41948883398248,277.8138141810298,121867.61915640628,121867.85097875616,-0.23182234988912573,0.0,nan,277.8138141810298,4.663814181029807,271.53494911162016,-1.6150508883798125,265.25608404221083,-7.893915957789147,258.9772189728015,-14.172781027198482,252.6983539033919,-20.451646096608073,246.41948883398248,-26.730511166017493,1.0,1.0,26022.012520719443,26022.012520719443,277.09776914443796,3.9477691444379843,277.09776914443796,277.09776914443796,76772.781427439,76772.78464399996,-0.003216560959117487,0.0,8546.071908451686,8546.071908451686,0.8893687583699886,3881.8383462322777,277.09776914443796,3.9477691444379843,1.0,0.002,0.15333705258314118,0.005077399380981984,0.0002375735037363976,0.0017624264962657055,0.1187867518681988,0.1187867518681988,0.0,2.1029185337528844e-15,0.9999993998451395,0.9999993998451395,0.0,0.09226765772760252,5.537491648339368e-08,0.0,0.0,0.0,1601838.738288046,268.1143688797952,0.0,1.0,1279360.6781782224,2619.0771541898475,,,,,,,,,,,,,,,,,,,2.0
4939.0,-28.474654730165906,4.964370898596462,34.981546292107765,26.18537169126796,6.407942425262845,-24.986395014622957,-38.53975863950325,2.9196827097200124,-5.035631148123684,-5.035631148110361,39.963091641338046,41060.539431119585,25750.005270270067,25750.005270270067,66810.54470138965,76788.12605989205,76772.7839158728,25750.005270270067,102522.78918614287,102522.78918614287,102522.78918614287,128554.7208156035,124380.0002771952,4174.720538408306,0.0,90331.69247592452,54604.10663207345,39697.31760427896,26031.931629460632,65729.2492337396,19862.769052297193,1450.0,0.0,0.8868710466104703,2.880914101684526,0.001494314320929203,1.0,1.0,-5.035631148123684,354163.70973673445,1552942.461771197,4.38481532431871,1552942.461771197,4.38481532431871,0.7630155662293716,0.09226771281666292,3.862525559159142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525559159142,1.278032691068341,1.2783820290927648,3.022243160251523,6403.770597334858,15243.107769423557,6487.8878681184,0.00034358231660165347,23386.691192689326,2384.778817709343,19392.73100726203,1977.5082222024882,0.8292208097109605,0.8292208097109605,35033.31405322852,35405.22815468563,0.9868866659627595,0.8,4228.14986224907,4273.035954225843,0.9868866659627595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586250097851355,4.964370898596462,-2.3561707560645377,7.320541654661,3.5,3.5,1.0,0.6,0.00027332621529605237,1.0000002616498822,0.00027332614378029903,197.66942358058776,0.0,1.4449469178189835e-08,0.04094979565098999,0.019848846964753874,9.292961252988458e-05,0.0001803966027661678,0.0006967864889698018,0.09226771281673415,0.09226771281673415,0.09226771281673415,0.09226765789341292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.17449665436,594.6821896220265,0.0,0.09226771281673415,0.09226771281666292,0.09226771281666292,0.375,0.375,0.5,9.275788103848825,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,26031.931629460632,19862.769052297193,0.7630155662293716,1.0164507503167253,0.6246920497312287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424114415479683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01525688534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166501147866,262.1166501147866,-11.033349885213397,246.41948634191402,277.8138138876592,121867.62150365119,121867.85435294479,-0.23284929361550039,0.0,nan,277.8138138876592,4.663813887659217,271.53494837851,-1.615051621489954,265.2560828693611,-7.893917130638897,258.97721736021214,-14.17278263978784,252.698351851063,-20.451648148936982,246.41948634191402,-26.730513658085954,1.0,1.0,26022.012520719443,26022.012520719443,277.09776903132735,3.9477690313273683,277.09776903132735,277.09776903132735,76772.7802539615,76772.7839158728,-0.0036619113088818267,0.0,8546.071908451686,8546.071908451686,0.8893687683636223,3881.8381869549376,277.09776903132735,3.9477690313273683,1.0,0.002,0.15333710775781056,0.00507739912952387,0.00023757358920779674,0.0017624264107944526,0.11878679460389836,0.11878679460389836,0.0,2.2490689866039304e-15,0.9999994020154007,0.9999994020154007,0.0,0.09226765764199164,5.517467127534476e-08,0.0,0.0,0.0,1601838.7382559069,268.1143688518763,0.0,1.0,1279360.6782743235,2619.0771537964933,,,,,,,,,,,,,,,,,,,2.0
4940.0,-28.474657297685795,4.964370854118839,34.981546256751216,26.18537200558933,6.407941928769159,-24.98639737504036,-38.53975902367381,2.9196820061234687,-5.035631218574622,-5.035631218626731,39.96309156383491,41060.52787386115,25750.005337319846,25750.005337319846,66810.533211181,76788.12490731369,76772.78286311009,25750.005337319846,102522.78820042993,102522.78820042993,102522.78820042993,128554.71977680328,124379.99998526293,4174.719791540359,0.0,90331.69137249765,54604.0951307805,39697.32915746349,26031.93157637335,65729.26073383684,19862.769005828945,1450.0,0.0,0.8868710465326282,2.880914094206562,0.001494314320929203,1.0,1.0,-5.035631218574622,354163.70876391284,1552942.4584318488,4.384815326934153,1552942.4584318488,4.384815326934153,0.7630155660003519,0.09226771253388152,3.8625253443643874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625253443643874,1.2780326944724527,1.2783820324064028,3.022242984134896,6403.770224164859,15243.107769423557,6487.88810387411,0.0003435824092269568,23386.692207546545,2384.778921195979,19392.731711951626,1977.5082940608288,0.8292208038592938,0.8292208038592938,35033.31249466855,35405.22815468563,0.9868866110820665,0.8,4228.149674147394,4273.035954225843,0.9868866110820665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625024259095,4.964370854118839,-2.3561708196039306,7.32054167372277,3.5,3.5,1.0,0.6,0.00027332614378029903,1.0000002639218497,0.00027332607164357666,197.6694256777641,0.0,1.4136477738561448e-08,0.04006277791108314,0.019848861101231612,9.292960853976179e-05,0.00018039653524053726,0.0006967861894020985,0.0922677125339025,0.0922677125339025,0.0922677125339025,0.09226765764581607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.1820696719,594.6821871501943,0.0,0.0922677125339025,0.09226771253388152,0.09226771253388152,0.375,0.375,0.5,9.275786457199182,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,26031.93157637335,19862.769005828945,0.7630155660003519,1.0164503976657009,0.6246917646028469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424114566163813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0143698676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116648696742,262.116648696742,-11.033351303257973,246.41948385495456,277.8138135385295,121867.61984500206,121867.85692838144,-0.23708337935982282,0.0,nan,277.8138135385295,4.663813538529496,271.53494760181445,-1.6150523981855258,265.25608166509954,-7.893918334900434,258.97721572838464,-14.172784271615342,252.6983497916695,-20.451650208330477,246.41948385495456,-26.730516145045414,1.0,1.0,26022.012520719443,26022.012520719443,277.09776883762424,3.947768837624267,277.09776883762424,277.09776883762424,76772.77890771786,76772.78286311009,-0.003955392225179821,0.0,8546.071908451686,8546.071908451686,0.8893687819080035,3881.8379710862096,277.09776883762424,3.947768837624267,1.0,0.002,0.15333716290533214,0.005077398870278679,0.00023757367461619953,0.0017624263253820385,0.11878683730809976,0.11878683730809976,0.0,-1.7620453707234418e-15,0.9999994023095802,0.9999994023095802,0.0,0.09226765738635369,5.514752784052905e-08,0.0,0.0,0.0,1601838.7381748075,268.11436878142536,0.0,1.0,1279360.678516828,2619.0771528038777,,,,,,,,,,,,,,,,,,,2.0
4941.0,-28.474659810445104,4.964370809752267,34.9815462215093,26.185372180212312,6.40794168690028,-24.986399660710582,-38.5397631797008,2.9196815371657836,-5.0356312578206825,-5.03563125781795,39.96309149643001,41060.53236031871,25750.005323993304,25750.005323993304,66810.53768431202,76788.1237976741,76772.78206276376,25750.005323993304,102522.78738675706,102522.78738675706,102522.78738675706,128554.71892463576,124379.99987782705,4174.719046808709,0.0,90331.690642274,54604.09997976842,39697.32295833953,26031.931537878703,65729.25449621823,19862.768971346886,1450.0,0.0,0.8868710465769605,2.880914090040801,0.001494314320929203,1.0,1.0,-5.0356312578206825,354163.70822198177,1552942.4555280427,4.384815325444621,1552942.4555280427,4.384815325444621,0.7630155658040528,0.09226771225053484,3.8625252016327476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252016327476,1.2780326967916067,1.2783820346339927,3.0222428669699073,6403.769975906307,15243.107769423557,6487.888260715076,0.00034358247084771535,23386.69288270001,2384.7789900424723,19392.73218075977,1977.5083418659553,0.8292207999663468,0.8292207999663468,35033.311459001634,35405.22815468563,0.9868865746137119,0.8,4228.149549153368,4273.035954225843,0.9868865746137119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625021382311,4.964370809752267,-2.356170860181864,7.320541669934131,3.5,3.5,1.0,0.6,0.00027332607164357666,1.000000258292872,0.00027332600104541886,197.66942773021154,0.0,1.4259224482486941e-08,0.04041064218336799,0.019848875360456094,9.292956537389862e-05,0.00018039650626967802,0.0006967860517531313,0.09226771225061935,0.09226771225061935,0.09226771225061935,0.09226765751701053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.18966914935,594.6821846702347,0.0,0.09226771225061935,0.09226771225053484,0.09226771225053484,0.375,0.375,0.5,9.275784815195827,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26031.931537878703,19862.768971346886,0.7630155658040528,1.0164505621793718,0.6246918921418948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424114718156367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01471773187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11664728610305,262.11664728610305,-11.033352713896932,246.41948138394866,277.8138131882574,121867.62389440453,121867.85973964942,-0.23584524486130176,0.0,nan,277.8138131882574,4.66381318825745,271.5349468273955,-1.615053172604462,265.256080466534,-7.893919533465976,258.9772141056722,-14.172785894327774,252.69834774481038,-20.4516522551896,246.41948138394866,-26.730518616051313,1.0,1.0,26022.012520719443,26022.012520719443,277.09776870478225,3.947768704782277,277.09776870478225,277.09776870478225,76772.77790915454,76772.78206276376,-0.00415360921761021,0.0,8546.071908451686,8546.071908451686,0.8893687909082778,3881.837827640911,277.09776870478225,3.947768704782277,1.0,0.002,0.15333721789143534,0.00507739861757458,0.00023757375978986707,0.0017624262402138444,0.11878687989493353,0.11878687989493353,0.0,3.711440876852379e-15,0.999999404059112,0.999999404059112,0.0,0.09226765726443248,5.498610236961518e-08,0.0,0.0,0.0,1601838.7381296293,268.1143687421793,0.0,1.0,1279360.678651922,2619.0771522509167,,,,,,,,,,,,,,,,,,,2.0
4942.0,-28.47466234551756,4.964370764643121,34.981546185931094,26.185372529458277,6.407941169335113,-24.98640199403231,-38.539763528946764,2.919680817849979,-5.035631337548921,-5.035631337532733,39.96309141624102,41060.52087034427,25750.005413102823,25750.005413102823,66810.52628344709,76788.12265764622,76772.78094470727,25750.005413102823,102522.78635781008,102522.78635781008,102522.78635781008,128554.71783837967,124379.99953635885,4174.718302020811,0.0,90331.6895136567,54604.08850808533,39697.33445063486,26031.931480569594,65729.26593120446,19862.76892142782,1450.0,0.0,0.8868710464616494,2.8809140815781125,0.001494314320929203,1.0,1.0,-5.035631337548921,354163.70712105464,1552942.4520728423,4.384815329318992,1552942.4520728423,4.384815329318992,0.7630155655662172,0.09226771196912692,3.862524981994518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862524981994518,1.2780327002666045,1.2783820380197088,3.022242686895863,6403.769594351016,15243.107769423557,6487.888501768087,0.00034358256555430574,23386.693920361784,2384.7790958545256,19392.73290128335,1977.508415338913,0.829220793983152,0.829220793983152,35033.30986529717,35405.22815468563,0.9868865184954968,0.8,4228.149356810123,4273.035954225843,0.9868865184954968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625040618285,4.964370764643121,-2.3561709306242054,7.320541695267327,3.5,3.5,1.0,0.6,0.00027332600104541886,1.0000002605865101,0.0002733259298203687,197.66942980088453,0.0,1.3955097451004992e-08,0.03954874617614815,0.019848889315553547,9.292956174651536e-05,0.0001803964392989035,0.0006967857534548724,0.09226771196913737,0.09226771196913737,0.09226771196913737,0.09226765723397755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.1972070274,594.682182209722,0.0,0.09226771196913737,0.09226771196912692,0.09226771196912692,0.375,0.375,0.5,9.275783173132325,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,26031.931480569594,19862.76892142782,0.7630155655662172,1.0164502118945666,0.6246916086560326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241148669072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01385583587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11664585443134,262.11664585443134,-11.033354145568637,246.41947891963528,277.8138127892275,121867.62225476971,121867.86161647928,-0.23936170957516267,0.0,nan,277.8138127892275,4.6638127892275065,271.5349460153087,-1.615053984691258,265.2560792413907,-7.893920758609283,258.9772124674722,-14.172787532527764,252.69834569355368,-20.4516543064463,246.41947891963528,-26.730521080364696,1.0,1.0,26022.012520719443,26022.012520719443,277.09776849424054,3.947768494240563,277.09776849424054,277.09776849424054,76772.77667171096,76772.78094470727,-0.004272996302461252,0.0,8546.071908451686,8546.071908451686,0.8893688047580751,3881.8376069044907,277.09776849424054,3.947768494240563,1.0,0.002,0.1533372728871374,0.005077398357278413,0.00023757384495848096,0.0017624261550390399,0.11878692247924048,0.11878692247924048,0.0,-2.4793535280398515e-15,0.99999940395499,0.99999940395499,0.0,0.09226765697341761,5.499570930470764e-08,0.0,0.0,0.0,1601838.7380378498,268.11436866245106,0.0,1.0,1279360.6789263636,2619.0771511275893,,,,,,,,,,,,,,,,,,,2.0
4943.0,-28.474664826366066,4.964370719543917,34.98154615042842,26.18536631288009,6.407940922192041,-24.98640425151014,-38.53976765004916,2.919680347336294,-5.035631382177144,-5.035631382168422,39.96309134726437,41060.54072523906,25750.005411909267,25750.005411909267,66810.54613714833,76788.12509927561,76772.78010840922,25750.005411909267,102522.78552031849,102522.78552031849,102522.78552031849,128554.71695993855,124379.99940086732,4174.717559071227,0.0,90331.69735124834,54604.113742221765,39697.31512114064,26031.93143962006,65729.2465607607,19862.768884938137,1450.0,0.0,0.8868710464843003,2.8809140768411194,0.001494314320929203,1.0,1.0,-5.035631382177144,354163.7065048107,1552942.4491011892,4.384815328557939,1552942.4491011892,4.384815328557939,0.763015565364751,0.09226771168669753,3.862526274055349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526274055349,1.278032702591089,1.278382040253796,3.022243692375357,6403.771724841409,15243.107769423557,6487.887155798489,0.00034358203674074336,23386.688126371537,2384.7785050319467,19392.72887809015,1977.5080050873796,0.8292208273912168,0.8292208273912167,35033.319240545985,35405.22815468563,0.9868868486208477,0.8,4228.150488303334,4273.035954225843,0.9868868486208477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625040360633,4.964370719543917,-2.3561709753840914,7.320541694928008,3.5,3.5,1.0,0.6,0.0002733259298203687,1.0000002550126805,0.00027332586011880847,197.66943182726695,0.0,1.4079015053324054e-08,0.03989992866112037,0.0198489033945686,9.292951894340998e-05,0.00018039641087695872,0.0006967858767575372,0.09226771168677045,0.09226771168677045,0.09226771168677045,0.09226765708462138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2047798746,594.6821797383654,0.0,0.09226771168677045,0.09226771168669753,0.09226771168669753,0.375,0.375,0.5,9.275781535069518,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,26031.93143962006,19862.768884938137,0.763015565364751,1.0164508134957557,0.6246920948239126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424115016978931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01420701835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11664443506436,262.11664443506436,-11.033355564935619,246.41947647262197,277.81381239750687,121867.67185339748,121867.90915787996,-0.23730448246172295,0.0,nan,277.81381239750687,4.663812397506888,271.5349452125297,-1.6150547874702852,265.2560780275529,-7.89392197244706,258.977210842576,-14.17278915742395,252.6983436575989,-20.451656342401066,246.41947647262197,-26.73052352737801,1.0,1.0,26022.012520719443,26022.012520719443,277.0977683517472,3.947768351747243,277.0977683517472,277.0977683517472,76772.7743499832,76772.78010840922,-0.005758426021202467,0.0,8546.071908451686,8546.071908451686,0.889368723284184,3881.838905425626,277.0977683517472,3.947768351747243,1.0,0.002,0.15333732774230668,0.005077398104157148,0.00023757392992663633,0.0017624260700754959,0.11878696496331816,0.11878696496331816,0.0,2.131975151975496e-15,0.9999994054781361,0.9999994054781361,0.0,0.09226765683152562,5.4855171925181135e-08,0.0,0.0,0.0,1601838.737986476,268.11436861782283,0.0,1.0,1279360.6790799813,2619.077150498811,,,,,,,,,,,,,,,,,,,2.0
4944.0,-28.47466743976691,4.96437067637973,34.98154611596513,26.185372075438522,6.407942874622499,-24.986406408328573,-38.53976799929512,2.9196818431836773,-5.035631335147116,-5.035631335156343,39.96309130625532,41060.52077597138,25750.005179705382,25750.005179705382,66810.52595567677,76788.12056879964,76772.7799696745,25750.005179705382,102522.7851493799,102522.7851493799,102522.7851493799,128554.71659028056,124379.99976757681,4174.716822703745,0.0,90331.69117402163,54604.09218707523,39697.332207718224,26031.931440900655,65729.26364861889,19862.768883046294,1450.0,0.0,0.886871046872029,2.8809140818331156,0.001494314320929203,1.0,1.0,-5.035631335147116,354163.7071542286,1552942.447334929,4.384815315530524,1552942.447334929,4.384815315530524,0.7630155652545418,0.09226771140047335,3.8625252993413732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625252993413732,1.2780326958094026,1.2783820333811704,3.022242945744954,6403.7701428211785,15243.107769423557,6487.888155264176,0.0003435824294174381,23386.692428765382,2384.7789437540223,19392.731865559974,1977.508309724521,0.8292208025837429,0.8292208025837429,35033.312167979624,35405.22815468563,0.9868865995785537,0.8,4228.149634719501,4273.035954225843,0.9868865995785537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624990235039,4.96437067637973,-2.3561709525343812,7.3205416289141105,3.5,3.5,1.0,0.6,0.00027332586011880847,1.0000002686380967,0.00027332578669308935,197.66943396191948,0.0,1.377786780705518e-08,0.03904647736519438,0.01984891717243641,9.29295153160292e-05,0.00018039634480277925,0.0006967854457094445,0.09226771140054825,0.09226771140054825,0.09226771140054825,0.09226765728483938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.21241769346,594.6821772472107,0.0,0.09226771140054825,0.09226771140047335,0.09226771140047335,0.375,0.375,0.5,9.275779911596606,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,26031.931440900655,19862.768883046294,0.7630155652545418,1.0164502422062445,0.6246916289139678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424115163840705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.013353567054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116643213676,262.116643213676,-11.033356786323964,246.41947403686385,277.81381239048824,121867.67360137089,121867.87780575835,-0.20420438747963948,0.0,nan,277.81381239048824,4.6638123904882605,271.5349447197632,-1.6150552802367883,265.25607704903837,-7.89392295096161,258.9772093783138,-14.172790621686204,252.69834170758875,-20.451658292411224,246.41947403686385,-26.73052596313613,1.0,1.0,26022.012520719443,26022.012520719443,277.0977683825256,3.9477683825256236,277.0977683825256,277.0977683825256,76772.78007022128,76772.7799696745,0.00010054677841253579,0.0,8546.071908451686,8546.071908451686,0.889368784747034,3881.83792583808,277.0977683825256,3.9477683825256236,1.0,0.002,0.153337382091888,0.005077397870290367,0.0002375740141565717,0.0017624259858436146,0.11878700707828585,0.11878700707828585,0.0,1.8648277366750676e-16,0.9999994109576896,0.9999994109576896,0.0,0.09226765705088745,5.43495858961374e-08,0.0,0.0,0.0,1601838.738040615,268.11436866485286,0.0,1.0,1279360.6789180897,2619.077151161445,,,,,,,,,,,,,,,,,,,2.0
4945.0,-28.47466988618504,4.964370633693199,34.98154608173934,26.18536662720146,6.407940648024183,-24.986408832763786,-38.53977219024671,2.919679594603629,-5.035631355582325,-5.035631355583626,39.963091244182834,41060.535071970895,25750.00512238782,25750.00512238782,66810.54019435872,76788.12288015231,76772.77929246522,25750.00512238782,102522.78441485304,102522.78441485304,102522.78441485304,128554.71582576877,124379.99973642481,4174.716089343957,0.0,90331.6961849955,54604.10913120864,39697.31894865206,26031.931410915724,65729.25035956778,19862.76885551457,1450.0,0.0,0.8868710469928106,2.880914079663999,0.001494314320929203,1.0,1.0,-5.035631355582325,354163.70687204436,1552942.4446603432,4.3848153114723445,1552942.4446603432,4.3848153114723445,0.7630155650758093,0.09226771111849942,3.862526045437754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526045437754,1.2780327063697605,1.2783820438505695,3.022243504557267,6403.771326877414,15243.107769423557,6487.8874072186145,0.0003435821355202991,23386.689208656946,2384.7786153943443,19392.72962960173,1977.5080817202338,0.8292208211508284,0.8292208211508284,35033.317581686955,35405.22815468563,0.9868867902083783,0.8,4228.150288096623,4273.035954225843,0.9868867902083783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862497786196,4.964370633693199,-2.35617097892594,7.320541612619139,3.5,3.5,1.0,0.6,0.00027332578669308935,1.000000251473521,0.00027332571795890873,197.66943596017884,0.0,1.4514020336325218e-08,0.041132733633145666,0.019848931686456746,9.292947178746722e-05,0.00018039631490562213,0.0006967854648239563,0.09226771111854373,0.09226771111854373,0.09226771111854373,0.0922676572279344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2199209363,594.6821747988764,0.0,0.09226771111854373,0.09226771111849942,0.09226771111849942,0.375,0.375,0.5,9.275778294878416,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26031.931410915724,19862.76885551457,0.7630155650758093,1.0164506643370463,0.6246919727115673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424115318549342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01543982332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11664178953856,262.11664178953856,-11.033358210461415,246.41947160116604,277.81381197791126,121867.68096082742,121867.91906290379,-0.2381020763629348,0.0,nan,277.81381197791126,4.66381197791128,271.53494390256185,-1.6150560974381278,265.256075827213,-7.893924172786967,258.9772077518643,-14.172792248135693,252.6983396765151,-20.451660323484873,246.41947160116604,-26.73052839883394,1.0,1.0,26022.012520719443,26022.012520719443,277.0977682828561,3.9477682828561456,277.0977682828561,277.0977682828561,76772.77237333612,76772.77929246522,-0.006919129096786492,0.0,8546.071908451686,8546.071908451686,0.8893687377001969,3881.8386756649425,277.0977682828561,3.9477682828561456,1.0,0.002,0.15333743622787777,0.005077397624861403,0.0002375740980223706,0.0017624259019792428,0.1187870490111853,0.1187870490111853,0.0,1.6132928326584306e-15,0.9999994132726344,0.9999994132726344,0.0,0.09226765698250834,5.413599107277327e-08,0.0,0.0,0.0,1601838.7380170906,268.11436864441765,0.0,1.0,1279360.6789884346,2619.077150873517,,,,,,,,,,,,,,,,,,,2.0
4946.0,-28.474672467206986,4.9643705909317815,34.98154604749708,26.18537259930747,6.407942082332606,-24.9864110122533,-38.539772539492674,2.9196806273777014,-5.035631401827743,-5.035631401834968,39.9630911752562,41060.513758258305,25750.00513137438,25750.00513137438,66810.51888963269,76788.11832556866,76772.77843308788,25750.00513137438,102522.78356446225,102522.78356446225,102522.78356446225,128554.71493388266,124379.99957616016,4174.715357722491,0.0,90331.68927128147,54604.085499864974,39697.33752379611,26031.931369420407,65729.26889321652,19862.768818606663,1450.0,0.0,0.8868710470070613,2.8809140747553226,0.001494314320929203,1.0,1.0,-5.035631401827743,354163.7062334658,1552942.4416907164,4.384815310993532,1552942.4416907164,4.384815310993532,0.7630155648742747,0.09226771084010141,3.8625249285066965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625249285066965,1.2780327017298316,1.2783820391215233,3.022242641583995,6403.769498340605,15243.107769423557,6487.888562424015,0.0003435825893852349,23386.694181467694,2384.779122479919,19392.733082587976,1977.5084338268398,0.8292207924776025,0.8292207924776025,35033.30947718723,35405.22815468563,0.9868865048292007,0.8,4228.149309969365,4273.035954225843,0.9868865048292007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624979801878,4.9643705909317815,-2.356171024242171,7.320541615173953,3.5,3.5,1.0,0.6,0.00027332571795890873,1.0000002653097873,0.00027332564544293986,197.669438068384,0.0,1.3586646714198292e-08,0.03850455678803796,0.01984894527310346,9.29294681600883e-05,0.00018039624979882045,0.0006967850118570651,0.09226771084016229,0.09226771084016229,0.09226771084016229,0.09226765707220576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.22737323423,594.6821723668095,0.0,0.09226771084016229,0.09226771084010141,0.09226771084010141,0.375,0.375,0.5,9.275776681840137,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26031.931369420407,19862.768818606663,0.7630155648742747,1.0164500536005163,0.6246914723023169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424115463372904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01281164648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166405200883,262.1166405200883,-11.033359479911667,246.41946917554856,277.8138118646282,121867.67267947599,121867.8849193025,-0.21223982651738071,0.0,nan,277.8138118646282,4.663811864628201,271.534943326812,-1.6150566731879508,265.25607478899616,-7.893925211003818,258.9772062511806,-14.172793748819402,252.6983377133645,-20.451662286635468,246.41946917554856,-26.73053082445142,1.0,1.0,26022.012520719443,26022.012520719443,277.0977681360466,3.9477681360466477,277.0977681360466,277.0977681360466,76772.7773774889,76772.77843308788,-0.0010555989720160142,0.0,8546.071908451686,8546.071908451686,0.8893688081308736,3881.83755314923,277.0977681360466,3.9477681360466477,1.0,0.002,0.15333749024547194,0.005077397375164928,0.00023757418169202883,0.0017624258183095134,0.11878709084601441,0.11878709084601441,0.0,1.5421691701433815e-15,0.9999994145557877,0.9999994145557877,0.0,0.09226765682250411,5.401759729636549e-08,0.0,0.0,0.0,1601838.7379638548,268.11436859817223,0.0,1.0,1279360.6791476207,2619.077150221946,,,,,,,,,,,,,,,,,,,2.0
4947.0,-28.474674873832644,4.964370545438142,34.98154601189857,26.185367360617988,6.40793929743955,-24.986413456704934,-38.53977666059507,2.919677880314287,-5.035631574657714,-5.0356315746564295,39.9630910676306,41060.5266038592,25750.005459243523,25750.005459243523,66810.53206310273,76788.1206131427,76772.77660826093,25750.005459243523,102522.78206750445,102522.78206750445,102522.78206750445,128554.7133370911,124379.99871595216,4174.714621138941,0.0,90331.6934894865,54604.10022233328,39697.32585239246,26031.93126958665,65729.25712197911,19862.76873389932,1450.0,0.0,0.8868710465173064,2.8809140564104023,0.001494314320929203,1.0,1.0,-5.035631574657714,354163.7038469423,1552942.4370541654,4.3848153274489565,1552942.4370541654,4.3848153274489565,0.7630155645464991,0.09226771056808007,3.862525521514929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525521514929,1.278032714595992,1.2783820518985178,3.0222430751594174,6403.770417034897,15243.107769423557,6487.887982025605,0.00034358236135428584,23386.69168302539,2384.7788677097064,19392.731347738292,1977.5082569214046,0.8292208068836855,0.8292208068836856,35033.31378008049,35405.22815468563,0.9868866563445521,0.8,4228.1498292829965,4273.035954225843,0.9868866563445521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625050578625,4.964370545438142,-2.3561711629466537,7.320541708384797,3.5,3.5,1.0,0.6,0.00027332564544293986,1.0000002473831604,0.0002733255778267946,197.6694400341406,0.0,1.4334190817496123e-08,0.04062309677678401,0.019848959607294277,9.292942535702273e-05,0.00018039622008591714,0.000696785004066679,0.092267710568146,0.092267710568146,0.092267710568146,0.09226765643371626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2346912522,594.6821699765994,0.0,0.092267710568146,0.09226771056808007,0.09226771056808007,0.375,0.375,0.5,9.275775057808351,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26031.93126958665,19862.76873389932,0.7630155645464991,1.0164504360534155,0.6246917796082778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424115616164772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.014930186466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166390094913,262.1166390094913,-11.033360990508697,246.4194667499454,277.81381126903705,121867.66990939433,121867.92246670378,-0.25255730945432553,0.0,nan,277.81381126903705,4.663811269037069,271.53494236521885,-1.6150576347811239,265.2560734614002,-7.8939265385997714,258.9772045575822,-14.172795442417794,252.69833565376376,-20.451664346236214,246.4194667499454,-26.730533250054577,1.0,1.0,26022.012520719443,26022.012520719443,277.097767749697,3.94776774969705,277.097767749697,277.097767749697,76772.76918424964,76772.77660826093,-0.007424011288094334,0.0,8546.071908451686,8546.071908451686,0.8893687707373655,3881.8381491225036,277.097767749697,3.94776774969705,1.0,0.002,0.15333754465477073,0.005077397100220074,0.0002375742659062707,0.0017624257340955176,0.11878713295313534,0.11878713295313534,0.0,1.788499903732088e-15,0.999999410310503,0.999999410310503,0.0,0.09226765615878024,5.440929983518549e-08,0.0,0.0,0.0,1601838.7377649022,268.11436842534226,0.0,1.0,1279360.6797425349,2619.077147786861,,,,,,,,,,,,,,,,,,,2.0
4948.0,-28.474677426938534,4.964370501635059,34.981545977282046,26.18536662720146,6.407941478028902,-24.986415536442255,-38.53977700984103,2.9196795875312396,-5.0356315396364835,-5.035631539674855,39.963091024773114,41060.52280651753,25750.005256373024,25750.005256373024,66810.52806289056,76788.11966338604,76772.77641240337,25750.005256373024,102522.7816687764,102522.7816687764,102522.7816687764,128554.71293477113,124379.99904422756,4174.713890543572,0.0,90331.69621836794,54604.10014878435,39697.32896620399,26031.931265994728,65729.26023219872,19862.768728112438,1450.0,0.0,0.8868710468506948,2.8809140601277385,0.001494314320929203,1.0,1.0,-5.0356315396364835,354163.70433053625,1552942.4352074277,4.384815316247335,1552942.4352074277,4.384815316247335,0.7630155644294816,0.09226771028691676,3.8625260469564875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625260469564875,1.2780327068315116,1.2783820440454952,3.0222435046536726,6403.771327081687,15243.107769423557,6487.887407089564,0.00034358213546959674,23386.689208101423,2384.778615337697,19392.729629215988,1977.508081680899,0.8292208211540315,0.8292208211540315,35033.317592706946,35405.22815468563,0.9868867905964192,0.8,4228.15028942662,4273.035954225843,0.9868867905964192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625006785199,4.964370501635059,-2.3561711490751116,7.320541650710171,3.5,3.5,1.0,0.6,0.0002733255778267946,1.000000262440239,0.00027332550609518344,197.66944211954373,0.0,1.3365645572290189e-08,0.0378782395518704,0.01984897297293985,9.292942172964493e-05,0.00018039615609714968,0.000696784851696069,0.09226771028695085,0.09226771028695085,0.09226771028695085,0.09226765658745703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2422598616,594.6821675079069,0.0,0.09226771028695085,0.09226771028691676,0.09226771028691676,0.375,0.375,0.5,9.275773446819533,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,26031.931265994728,19862.768728112438,0.7630155644294816,1.016450327097431,0.6246916922762392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241157586327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01218532924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11663773968286,262.11663773968286,-11.03336226031712,246.41946434419344,277.81381113517233,121867.72315446081,121867.93545418579,-0.21229972499324623,0.0,nan,277.81381113517233,4.663811135172352,271.5349417769766,-1.615058223023368,265.25607241878066,-7.893927581219316,258.977203060585,-14.17279693941498,252.69833370238922,-20.451666297610757,246.41946434419344,-26.730535655806534,1.0,1.0,26022.012520719443,26022.012520719443,277.09776776176074,3.9477677617607583,277.09776776176074,277.09776776176074,76772.77419427858,76772.77641240337,-0.002218124791397713,0.0,8546.071908451686,8546.071908451686,0.8893687376044296,3881.83867719127,277.09776776176074,3.9477677617607583,1.0,0.002,0.15333759858859072,0.0050773968659795,0.00023757434948613296,0.0017624256505136778,0.11878717474306648,0.11878717474306648,0.0,-1.8908485888147197e-16,0.9999994154637116,0.9999994154637116,0.0,0.09226765635309185,5.393382490776551e-08,0.0,0.0,0.0,1601838.7378052159,268.1143684603635,0.0,1.0,1279360.6796219847,2619.0771482802993,,,,,,,,,,,,,,,,,,,2.0
4949.0,-28.47467991448046,4.964370458468742,34.98154594299971,26.185366871673637,6.4079411309183705,-24.98641780994054,-38.539781130943425,2.9196790263781343,-5.035631553158737,-5.035631553166984,39.963090965184826,41060.52708990694,25750.00517996199,25750.00517996199,66810.53226986893,76788.11855701049,76772.77579785588,25750.00517996199,102522.78097781786,102522.78097781786,102522.78097781786,128554.71221714646,124379.99905397365,4174.7131631728125,0.0,90331.69534147036,54604.10464143815,39697.32300003579,26031.931239328595,65729.25423936438,19862.76870331994,1450.0,0.0,0.8868710469976884,2.8809140586923876,0.001494314320929203,1.0,1.0,-5.035631553158737,354163.70414381,1552942.432639496,4.384815311308455,1552942.432639496,4.384815311308455,0.7630155642586982,0.09226771000665403,3.862525875906891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525875906891,1.278032709576641,1.2783820466996947,3.0222433643238946,6403.771029739725,15243.107769423557,6487.887594940005,0.0003435822092735072,23386.690016739678,2384.778697795851,19392.73019071353,1977.5081389377137,0.8292208164914591,0.8292208164914591,35033.31635156376,35405.22815468563,0.986886746892743,0.8,4228.150139633785,4273.035954225843,0.986886746892743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624990290432,4.964370458468742,-2.35617117051832,7.320541628987062,3.5,3.5,1.0,0.6,0.00027332550609518344,1.0000002557007561,0.0002733254362056627,197.6694441513936,0.0,1.4179147559654206e-08,0.04018370418406002,0.01984898715208741,9.292937892659911e-05,0.00018039612716858432,0.000696784709102047,0.09226771000669619,0.09226771000669619,0.09226771000669619,0.09226765655677951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2497113076,594.682165076575,0.0,0.09226771000669619,0.09226771000665403,0.09226771000665403,0.375,0.375,0.5,9.275771843323868,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26031.931239328595,19862.76870331994,0.7630155642586982,1.0164504837764763,0.6246918143993839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424115909771995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.014490793874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166364430531,262.1166364430531,-11.033363556946881,246.41946194302915,277.81381094307704,121867.7229934043,121867.93977741453,-0.2167840102108488,0.0,nan,277.81381094307704,4.663810943077067,271.5349411430675,-1.6150588569324782,265.25607134305784,-7.893928656942137,258.97720154304824,-14.172798456951739,252.69833174303872,-20.451668256961256,246.41946194302915,-26.73053805697083,1.0,1.0,26022.012520719443,26022.012520719443,277.09776767635867,3.947767676358694,277.09776767635867,277.09776767635867,76772.77286436773,76772.77579785588,-0.0029334881546674296,0.0,8546.071908451686,8546.071908451686,0.8893687483903587,3881.838505286425,277.09776767635867,3.947767676358694,1.0,0.002,0.15333765228056057,0.005077396623819882,0.00023757443266739006,0.001762425567335243,0.11878721633369503,0.11878721633369503,0.0,2.632876555663799e-15,0.9999994180849271,0.9999994180849271,0.0,0.09226765631468284,5.3691971195376655e-08,0.0,0.0,0.0,1601838.737789651,268.11436844684124,0.0,1.0,1279360.6796685322,2619.0771480897697,,,,,,,,,,,,,,,,,,,2.0
4950.0,-28.47468242888715,4.964370415699661,34.98154590894602,26.185367081221216,6.407940842194883,-24.986420101778716,-38.53978151511399,2.9196785150866913,-5.035631577440256,-5.035631577424137,39.96309090321873,41060.51634021574,25750.00513229378,25750.00513229378,66810.52147250951,76788.1174427993,76772.77511233864,25750.00513229378,102522.78024463242,102522.78024463242,102522.78024463242,128554.71145268538,124379.9990140329,4174.712438652485,0.0,90331.69454345775,54604.094216231366,39697.333696918206,26031.931208052963,65729.26490497118,19862.768674798295,1450.0,0.0,0.8868710470984441,2.8809140561150643,0.001494314320929203,1.0,1.0,-5.035631577440256,354163.70380852063,1552942.4299703557,4.384815307923133,1552942.4299703557,4.384815307923133,0.7630155640797698,0.09226770972920155,3.862525720136001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525720136001,1.2780327120871586,1.2783820491215727,3.0222432365037823,6403.770758904246,15243.107769423557,6487.887766044489,0.00034358227649817136,23386.69075329216,2384.7787729033016,19392.73070215628,1977.5081910903602,0.8292208122445178,0.8292208122445178,35033.31522128351,35405.22815468563,0.9868867070928214,0.8,4228.150003220933,4273.035954225843,0.9868867070928214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624980000348,4.964370415699661,-2.35617119973567,7.3205416154353316,3.5,3.5,1.0,0.6,0.0002733254362056627,1.0000002584622614,0.00027332536556137066,197.6694462051869,0.0,1.3815022711057407e-08,0.039151774363136695,0.019849000967110123,9.292937493648566e-05,0.00018039606126917705,0.0006967844264634262,0.0922677097292981,0.0922677097292981,0.0922677097292981,0.09226765648471741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.25712149474,594.682162658574,0.0,0.0922677097292981,0.09226770972920155,0.09226770972920155,0.375,0.375,0.5,9.275770245990765,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,26031.931208052963,19862.768674798295,0.7630155640797698,1.0164501545712032,0.6246915494883359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424116057030025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01345886405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166351273441,262.1166351273441,-11.033364872655852,246.4194595415088,277.8138107131795,121867.72425946918,121867.94423332822,-0.2199738590658834,0.0,nan,277.8138107131795,4.663810713179544,271.5349404788454,-1.615059521154592,265.2560702445112,-7.893929755488784,258.977200010177,-14.172799989822977,252.69832977584292,-20.451670224157056,246.4194595415088,-26.73054045849119,1.0,1.0,26022.012520719443,26022.012520719443,277.09776757188723,3.9477675718872547,277.09776757188723,277.09776757188723,76772.77170023641,76772.77511233864,-0.0034121022326871753,0.0,8546.071908451686,8546.071908451686,0.8893687582128533,3881.838348736681,277.09776757188723,3.9477675718872547,1.0,0.002,0.15333770576820532,0.005077396380567633,0.00023757451552677936,0.0017624254844761584,0.11878725776338968,0.11878725776338968,0.0,2.937754206566723e-15,0.9999994202994004,0.9999994202994004,0.0,0.09226765624155489,5.3487646656912195e-08,0.0,0.0,0.0,1601838.737761698,268.1143684225597,0.0,1.0,1279360.679752114,2619.077147747659,,,,,,,,,,,,,,,,,,,2.0
