time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4951.0,-28.474684885967143,4.964370372457836,34.98154587468025,26.185367360617988,6.407940371832072,-24.986422360187298,-38.53978563621638,2.9196778460520636,-5.0356316426690455,-5.03563164269702,39.96309082899103,41060.52038840945,25750.005189023752,25750.005189023752,66810.5255774332,76788.11634054077,76772.77411536916,25750.005189023752,102522.77930439291,102522.77930439291,102522.77930439291,128554.71046238572,124379.99874761188,4174.7117147738245,0.0,90331.69349479774,54604.09830034437,39697.32799383708,26031.931157992807,65729.25915182989,19862.768630899405,1450.0,0.0,0.8868710470353016,2.880914049191422,0.001494314320929203,1.0,1.0,-5.0356316426690455,354163.70290781197,1552942.4267722892,4.384815310044679,1552942.4267722892,4.384815310044679,0.763015563860723,0.09226770945488359,3.8625255159390823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625255159390823,1.27803271532948,1.27838205227449,3.0222430690620574,6403.770404115323,15243.107769423557,6487.887990187739,0.00034358236456108026,23386.691718160913,2384.7788712925326,19392.731372135455,1977.508259409223,0.8292208066810941,0.8292208066810941,35033.31373962191,35405.22815468563,0.9868866549199069,0.8,4228.149824400075,4273.035954225843,0.9868866549199069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586249922465845,4.964370372457836,-2.356171259105419,7.320541631563255,3.5,3.5,1.0,0.6,0.00027332536556137066,1.0000002525695064,0.0002733252965277354,197.66944821215523,0.0,1.3964218090137696e-08,0.03957459406745023,0.019849014931328214,9.292933213345941e-05,0.00018039603342791125,0.0006967842820895068,0.09226770945492603,0.09226770945492603,0.09226770945492603,0.09226765625640324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.26446568593,594.6821602614763,0.0,0.09226770945492603,0.09226770945488359,0.09226770945488359,0.375,0.375,0.5,9.275768650032921,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,26031.931157992807,19862.768630899405,0.763015563860723,1.0164503059909085,0.6246916657551638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424116205878403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01388168376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11663378472383,262.11663378472383,-11.033366215276146,246.41945714794772,277.8138104214999,121867.72250802844,121867.94698120526,-0.22447317680445317,0.0,nan,277.8138104214999,4.663810421499932,271.53493976678953,-1.6150602332104427,265.25606911207905,-7.893930887920931,258.97719845736856,-14.172801542631419,252.69832780265816,-20.45167219734182,246.41945714794772,-26.730542852052253,1.0,1.0,26022.012520719443,26022.012520719443,277.0977673899561,3.947767389956141,277.0977673899561,277.0977673899561,76772.77034573762,76772.77411536916,-0.0037696315412176773,0.0,8546.071908451686,8546.071908451686,0.8893687710889635,3881.8381435187775,277.0977673899561,3.947767389956141,1.0,0.002,0.1533377592174487,0.005077396129876577,0.00023757459830651688,0.0017624254016938682,0.11878729915325843,0.11878729915325843,0.0,3.8510861166685117e-16,0.9999994207155787,0.9999994207155787,0.0,0.09226765600563691,5.344924667812926e-08,0.0,0.0,0.0,1601838.737686611,268.11436835733093,0.0,1.0,1279360.6799766407,2619.0771468286257,,,,,,,,,,,,,,,,,,,2.0
4952.0,-28.474687368472846,4.964370328724388,34.98154584021718,26.185361213888996,6.407939984470542,-24.986424633178423,-38.53978602038694,2.9196772491761123,-5.035631709315567,-5.035631709341102,39.96309075476541,41060.52473832977,25750.00524801863,25750.00524801863,66810.5299863484,76788.11877072166,76772.77311891316,25750.00524801863,102522.77836693179,102522.77836693179,102522.77836693179,128554.70947437223,124379.99848290958,4174.710991462653,0.0,90331.70113100075,54604.10786412779,39697.32585208106,26031.93110744044,65729.2569595215,19862.768586620474,1450.0,0.0,0.8868710469649288,2.880914042117249,0.001494314320929203,1.0,1.0,-5.035631709315567,354163.7019875199,1552942.4235743908,4.384815312409157,1552942.4235743908,4.384815312409157,0.7630155636415042,0.09226770918140832,3.8625267691567515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625267691567515,1.2780327182344429,1.278382055092015,3.0222440427759127,6403.77246729814,15243.107769423557,6487.886686739145,0.00034358185245377654,23386.686107219273,2384.7782991357167,19392.72747604038,1977.5078621180917,0.8292208390334538,0.8292208390334538,35033.32283302284,35405.22815468563,0.9868869751207155,0.8,4228.150921877231,4273.035954225843,0.9868869751207155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625004981743,4.964370328724388,-2.3561713196106893,7.320541648335077,3.5,3.5,1.0,0.6,0.0002733252965277354,1.0000002551830827,0.00027332522677976146,197.66945023989155,0.0,1.3645840588647877e-08,0.03867231222822808,0.019849028577168804,9.292932814334799e-05,0.0001803959683843874,0.0006967842569326514,0.09226770918145892,0.09226770918145892,0.09226770918145892,0.09226765602251578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2718041509,594.6821578662455,0.0,0.09226770918145892,0.09226770918140832,0.09226770918140832,0.375,0.375,0.5,9.275767055263728,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,26031.93110744044,19862.768586620474,0.7630155636415042,1.0164504069701075,0.6246917527702519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424116351333147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.012979401916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166324253193,262.1166324253193,-11.033367574680653,246.41945475726172,277.81381009337696,121867.76796534767,121867.9952446897,-0.22727934201105987,0.0,nan,277.81381009337696,4.663810093376981,271.53493902615406,-1.6150609738459138,265.25606795893077,-7.893932041069206,258.9771968917078,-14.172803108292158,252.69832582448475,-20.451674175515222,246.41945475726172,-26.73054524273826,1.0,1.0,26022.012520719443,26022.012520719443,277.0977672067139,3.9477672067139338,277.0977672067139,277.0977672067139,76772.76784520526,76772.77311891316,-0.005273707894957624,0.0,8546.071908451686,8546.071908451686,0.8893686920644158,3881.839403002535,277.0977672067139,3.9477672067139338,1.0,0.002,0.15333781262714852,0.005077395879107766,0.0002375746810242894,0.0017624253189766842,0.11878734051214469,0.11878734051214469,0.0,9.73613550891983e-16,0.9999994211441634,0.9999994211441634,0.0,0.09226765577170633,5.340970198910334e-08,0.0,0.0,0.0,1601838.7376098903,268.1143682906844,0.0,1.0,1279360.680206053,2619.077145889605,,,,,,,,,,,,,,,,,,,2.0
4953.0,-28.47468989968985,4.964370285578429,34.98154580611269,26.185367081221216,6.40794167572488,-24.986426742148645,-38.53978633470831,2.919678518182644,-5.0356317251396945,-5.035631725108513,39.963090696187685,41060.504365231565,25750.005177518873,25750.005177518873,66810.50954275044,76788.11425714343,76772.77251565974,25750.005177518873,102522.77769317862,102522.77769317862,102522.77769317862,128554.70877352983,124379.9985021797,4174.710271350122,0.0,90331.6945931172,54604.085481740796,39697.343457084884,26031.931080351198,65729.27453743608,19862.768561572062,1450.0,0.0,0.8868710470965027,2.8809140404376032,0.001494314320929203,1.0,1.0,-5.0356317251396945,354163.70176901156,1552942.4210505877,4.384815307988364,1552942.4210505877,4.384815307988364,0.7630155634732916,0.09226770890584869,3.8625257247870945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625257247870945,1.2780327125029858,1.2783820492698466,3.0222432391597103,6403.770764531839,15243.107769423557,6487.88776248917,0.0003435822751013341,23386.690737987603,2384.778771342671,19392.730691529196,1977.5081900066991,0.8292208123327635,0.8292208123327635,35033.315255032045,35405.22815468563,0.9868867082811896,0.8,4228.150007294024,4273.035954225843,0.9868867082811896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586249897630395,4.964370285578429,-2.3561713427140725,7.320541628292501,3.5,3.5,1.0,0.6,0.00027332522677976146,1.0000002601902507,0.0002733251556632207,197.6694523074158,0.0,1.3787043664806073e-08,0.03907248174606041,0.01984904236421247,9.292932487871092e-05,0.00018039590190105056,0.0006967838117389769,0.09226770890593382,0.09226770890593382,0.09226770890593382,0.09226765598240999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.27918423206,594.6821554582219,0.0,0.09226770890593382,0.09226770890584869,0.09226770890584869,0.375,0.375,0.5,9.275765467565884,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,26031.931080351198,19862.768561572062,0.7630155634732916,1.0164498241144977,0.6246912757548476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411649829305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.013379571436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166312367189,262.1166312367189,-11.03336876328109,246.41945237941064,277.81381009402713,121867.76404435755,121867.96276687525,-0.19872251766596988,0.0,nan,277.81381009402713,4.663810094027156,271.53493855110395,-1.6150614488960287,265.25606700818065,-7.893932991819327,258.97719546525707,-14.172804534742909,252.69832392233386,-20.45167607766612,246.41945237941064,-26.730547620589334,1.0,1.0,26022.012520719443,26022.012520719443,277.0977671203581,3.947767120358151,277.0977671203581,277.0977671203581,76772.77332621845,76772.77251565974,0.0008105587039608508,0.0,8546.071908451686,8546.071908451686,0.8893687579195679,3881.83835341103,277.0977671203581,3.947767120358151,1.0,0.002,0.15333786579058906,0.005077395638884107,0.00023757476338553415,0.0017624252366196945,0.11878738169276708,0.11878738169276708,0.0,5.2284565565940966e-15,0.9999994238131532,0.9999994238131532,0.0,0.09226765574240843,5.3163440255014435e-08,0.0,0.0,0.0,1601838.7375916746,268.1143682748603,0.0,1.0,1279360.6802605228,2619.0771456666494,,,,,,,,,,,,,,,,,,,2.0
4954.0,-28.47469233966499,4.964370240460837,34.98154577103501,26.185361807607137,6.407939003298196,-24.98642920536885,-38.5397904907353,2.9196758690021123,-5.035631862116986,-5.035631862108922,39.96309059989281,41060.517399058524,25750.005414117128,25750.005414117128,66810.52281317566,76788.11653808317,76772.77097041832,25750.005414117128,102522.77638453545,102522.77638453545,102522.77638453545,128554.70738170443,124379.99783366012,4174.709548044308,0.0,90331.69896664954,54604.10058002857,39697.33154068996,26031.93099716898,65729.26253785894,19862.7684905281,1450.0,0.0,0.8868710467482264,2.880914025898303,0.001494314320929203,1.0,1.0,-5.035631862116986,354163.69987756765,1552942.4169013228,4.3848153196902055,1552942.4169013228,4.3848153196902055,0.7630155631823168,0.09226770863579971,3.8625263478270497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625263478270497,1.2780327249131342,1.2783820615924932,3.0222436973118816,6403.771735301312,15243.107769423557,6487.887149190277,0.0003435820341444669,23386.688097925246,2384.778502131232,19392.728858337763,1977.5080030731967,0.8292208275552361,0.8292208275552361,35033.31977583659,35405.22815468563,0.9868868674697348,0.8,4228.150552907239,4273.035954225843,0.9868868674697348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625040837241,4.964370240460837,-2.3561714550948496,7.320541695555686,3.5,3.5,1.0,0.6,0.0002733251556632207,1.000000250811277,0.0002733250871102065,197.6694543004128,0.0,1.405756766409262e-08,0.03983914676003848,0.019849056421780135,9.29292817129693e-05,0.00018039587395025138,0.0006967838161721333,0.09226770863585922,0.09226770863585922,0.09226770863585922,0.09226765548052296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.2864152916,594.6821530969069,0.0,0.09226770863585922,0.09226770863579971,0.09226770863579971,0.375,0.375,0.5,9.275763872913364,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26031.93099716898,19862.7684905281,0.7630155631823168,1.016450211573482,0.6246915880945471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424116648136576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01414623645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11662979946396,262.11662979946396,-11.033370200536012,246.41944998815117,277.8138096107769,121867.76210366607,121868.00239884706,-0.2402951809928866,0.0,nan,277.8138096107769,4.663809610776923,271.53493768625145,-1.615062313748524,265.2560657617266,-7.893934238273403,258.97719383720136,-14.172806162798622,252.69832191267625,-20.451678087323728,246.41944998815117,-26.730550011848806,1.0,1.0,26022.012520719443,26022.012520719443,277.09776680254464,3.9477668025446633,277.09776680254464,277.09776680254464,76772.76520923575,76772.77097041832,-0.005761182575952262,0.0,8546.071908451686,8546.071908451686,0.8893687186323382,3881.838979566185,277.09776680254464,3.9477668025446633,1.0,0.002,0.15333791920950196,0.005077395375016141,0.00023757484608296337,0.0017624251539224893,0.11878742304148168,0.11878742304148168,0.0,5.452669565864099e-15,0.9999994210443691,0.9999994210443691,0.0,0.09226765521689025,5.341890946318941e-08,0.0,0.0,0.0,1601838.737433993,268.114368137883,0.0,1.0,1279360.6807320234,2619.0771437367257,,,,,,,,,,,,,,,,,,,2.0
4955.0,-28.47469484000375,4.964370195836178,34.98154573631334,26.185361213888996,6.407940824077515,-24.98643127359599,-38.539790839981265,2.9196772576688277,-5.035631883746362,-5.035631883761101,39.9630905400119,41060.51277792121,25750.005354962992,25750.005354962992,66810.5181328842,76788.11558519212,76772.7703411806,25750.005354962992,102522.7756961436,102522.7756961436,102522.7756961436,128554.70666372348,124379.99783602479,4174.708827698697,0.0,90331.70118923899,54604.09915298184,39697.33559584127,26031.93096757988,65729.26656342114,19862.768463456097,1450.0,0.0,0.8868710468549663,2.880914023602459,0.001494314320929203,1.0,1.0,-5.035631883746362,354163.6995788972,1552942.4143215404,4.384815316103819,1552942.4143215404,4.384815316103819,0.763015563009642,0.09226770836130363,3.8625267754648904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625267754648904,1.2780327186252693,1.278382055215292,3.0222440467875202,6403.772475798255,15243.107769423557,6487.886681369054,0.0003435818503439421,23386.68608410274,2384.7782967784865,19392.72745998882,1977.5078604812877,0.829220839166741,0.8292208391667409,35033.322878794956,35405.22815468563,0.9868869767324636,0.8,4228.150927401441,4273.035954225843,0.9868869767324636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625028067704,4.964370195836178,-2.356171482902412,7.32054167873859,3.5,3.5,1.0,0.6,0.0002733250871102065,1.0000002570162076,0.0002733250168612472,197.66945634271548,0.0,1.3550836902967814e-08,0.038403071783010785,0.01984906997261704,9.29292780855968e-05,0.0001803958090246097,0.0006967836425392058,0.09226770836134551,0.09226770836134551,0.09226770836134551,0.09226765541809838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.29379198205,594.6821506899242,0.0,0.09226770836134551,0.09226770836130363,0.09226770836130363,0.375,0.375,0.5,9.27576228461172,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,26031.93096757988,19862.768463456097,0.763015563009642,1.0164500781158081,0.6246914795299376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411679257875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01271016147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166285617498,262.1166285617498,-11.033371438250185,246.4194476163419,277.81380950715794,121867.8073733748,121868.01430722741,-0.20693385259849545,0.0,nan,277.81380950715794,4.663809507157964,271.5349371289944,-1.6150628710055912,265.2560647508314,-7.893935249168578,258.9771923726683,-14.172807627331679,252.69831999450508,-20.451680005494893,246.4194476163419,-26.73055238365808,1.0,1.0,26022.012520719443,26022.012520719443,277.0977667072636,3.947766707263611,277.0977667072636,277.0977667072636,76772.7696605463,76772.7703411806,-0.0006806343008065596,0.0,8546.071908451686,8546.071908451686,0.8893686916666415,3881.839409342215,277.0977667072636,3.947766707263611,1.0,0.002,0.15333797239427238,0.0050773951335897505,0.0002375749284743983,0.0017624250715249819,0.11878746423719914,0.11878746423719914,0.0,-6.197299617927143e-16,0.9999994235819105,0.9999994235819105,0.0,0.09226765517652745,5.3184776174489665e-08,0.0,0.0,0.0,1601838.737409094,268.1143681162536,0.0,1.0,1279360.680806477,2619.077143431976,,,,,,,,,,,,,,,,,,,2.0
4956.0,-28.474697820982,4.964370152431627,34.981545702261705,26.185361353587382,6.407940722323082,-24.986433966651482,-38.53979503093285,2.91967686799258,-5.035631870313182,-5.035631870306087,39.96309048990529,41060.515794847706,25750.00520854961,25750.00520854961,66810.52100339731,76788.11427971926,76772.76995762042,25750.00520854961,102522.77516617003,102522.77516617003,102522.77516617003,128554.70611996629,124379.99800797077,4174.7081119955155,0.0,90331.70058467009,54604.10301902828,39697.3306284909,26031.930953796254,65729.26158228714,19862.768449284584,1450.0,0.0,0.886871047104772,2.880914025028329,0.001494314320929203,1.0,1.0,-5.035631870313182,354163.69976439164,1552942.412162297,4.384815307710519,1552942.412162297,4.384815307710519,0.7630155628692609,0.09226770808444971,3.862526657045865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526657045865,1.2780327205735216,1.2783820570742916,3.0222439495230944,6403.772269706608,15243.107769423557,6487.886811570924,0.00034358190149845507,23386.686644580343,2384.778353931296,19392.727849170922,1977.5079001668178,0.8292208359350902,0.8292208359350902,35033.322019541476,35405.22815468563,0.9868869464760536,0.8,4228.150823698649,4273.035954225843,0.9868869464760536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862499646161,4.964370152431627,-2.35617148468269,7.320541637114317,3.5,3.5,1.0,0.6,0.0002733250168612472,1.000000306422382,0.00027332493310837017,197.6694587776095,0.0,1.388607359720655e-08,0.03935313257448336,0.019849083858690636,9.29292345571377e-05,0.00018039578230410948,0.0006967835179682657,0.09226770808450101,0.09226770808450101,0.09226770808450101,0.09226765548975414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.30116549006,594.6821482844599,0.0,0.09226770808450101,0.09226770808444971,0.09226770808444971,0.375,0.375,0.5,9.275760706772006,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,26031.930953796254,19862.768449284584,0.7630155628692609,1.0164501988168013,0.6246915727699698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424116940594347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01366022226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11662726882633,262.11662726882633,-11.033372731173642,246.41944515994942,277.8138093777034,121867.80908086058,121868.0252452143,-0.21616435373393278,0.0,nan,277.8138093777034,4.663809377703444,271.5349365341524,-1.6150634658475838,265.2560636906017,-7.893936309398271,258.9771908470511,-14.1728091529489,252.69831800350022,-20.451681996499758,246.41944515994942,-26.73055484005056,1.0,1.0,26022.012520719443,26022.012520719443,277.09776667583714,3.9477666758371583,277.09776667583714,277.09776667583714,76772.76854219056,76772.76995762042,-0.0014154298551147804,0.0,8546.071908451686,8546.071908451686,0.8893686991338281,3881.8392903310946,277.09776667583714,3.9477666758371583,1.0,0.002,0.15333802522218112,0.005077394900293441,0.0002375750103301858,0.001762424989672728,0.1187875051650929,0.1187875051650929,0.0,2.9139017587720417e-15,0.9999994274496405,0.9999994274496405,0.0,0.09226765525654028,5.2827909429996774e-08,0.0,0.0,0.0,1601838.737424558,268.1143681296868,0.0,1.0,1279360.6807602348,2619.077143621249,,,,,,,,,,,,,,,,,,,2.0
4957.0,-28.474700241132364,4.9643701093836405,34.981545668412096,26.185361632984154,6.407940367379106,-24.98643618028127,-38.53979915203524,2.919676306527993,-5.035631896727182,-5.035631896737678,39.963090427632515,41060.520345854595,25750.00516576239,25750.00516576239,66810.52551161699,76788.11320451357,76772.76926004204,25750.00516576239,102522.77442580444,102522.77442580444,102522.77442580444,128554.70534747127,124379.99794856428,4174.707398906986,0.0,90331.6997098465,54604.10759747718,39697.32456929925,26031.930921666833,65729.25549096608,19862.76842008146,1450.0,0.0,0.8868710471957739,2.880914022224608,0.001494314320929203,1.0,1.0,-5.035631896727182,354163.69939964934,1552942.4094800788,4.38481530465292,1552942.4094800788,4.38481530465292,0.763015562689179,0.09226770781076842,3.862526486113284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526486113284,1.278032723344785,1.278382059739268,3.0222438092230757,6403.771972427704,15243.107769423557,6487.886999381805,0.0003435819752867665,23386.687453046805,2384.778436371932,19392.728410550215,1977.5079574115744,0.8292208312735518,0.8292208312735517,35033.3207792474,35405.22815468563,0.9868869028022753,0.8,4228.150674008293,4273.035954225843,0.9868869028022753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624987225181,4.9643701093836405,-2.356171515566578,7.320541624950218,3.5,3.5,1.0,0.6,0.00027332493310837017,1.0000002487734507,0.0002733248651124003,197.66946075441354,0.0,1.655538587348837e-08,0.046917963565466035,0.01984910041407651,9.292919175417148e-05,0.0001803957413541987,0.000696783328962634,0.0922677078108557,0.0922677078108557,0.0922677078108557,0.09226765540942637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.308452112,594.6821459067106,0.0,0.0922677078108557,0.09226770781076842,0.09226770781076842,0.375,0.375,0.5,9.27575913473084,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26031.930921666833,19862.76842008146,0.763015562689179,1.0164503616019127,0.6246916999006327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424117117062947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02122505325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11662595869853,262.11662595869853,-11.033374041301443,246.41944272892104,277.81380918847617,121867.80946463089,121868.02850537613,-0.21904074526781186,0.0,nan,277.81380918847617,4.663809188476193,271.5349358965649,-1.6150641034350883,265.25606260465395,-7.893937395346029,258.9771893127431,-14.172810687256856,252.69831602083207,-20.45168397916791,246.41944272892104,-26.730557271078936,1.0,1.0,26022.012520719443,26022.012520719443,277.0977665677799,3.9477665677799223,277.0977665677799,277.0977665677799,76772.7674127571,76772.76926004204,-0.0018472849478712305,0.0,8546.071908451686,8546.071908451686,0.8893687099123788,3881.8391185438504,277.0977665677799,3.9477665677799223,1.0,0.002,0.15333807786338538,0.005077394660418498,0.0002375750918770888,0.0017624249081244507,0.11878754593854439,0.11878754593854439,0.0,1.5395670849294163e-15,0.9999994294731245,0.9999994294731245,0.0,0.09226765516956137,5.2641207048737096e-08,0.0,0.0,0.0,1601838.7373941506,268.1143681032728,0.0,1.0,1279360.68085116,2619.077143249082,,,,,,,,,,,,,,,,,,,2.0
4958.0,-28.47470272946317,4.964370067131225,34.98154563500364,26.18536177268254,6.407940206207077,-24.986438435896222,-38.53979950128121,2.9196759126399097,-5.035631901902946,-5.035631901914841,39.963090372665015,41060.51006428469,25750.005070293617,25750.005070293617,66810.51513457831,76788.11211082355,76772.76873598566,25750.005070293617,102522.77380627928,102522.77380627928,102522.77380627928,128554.70470589478,124379.99801631623,4174.706689578554,0.0,90331.69909809905,54604.09781887333,39697.33475469525,26031.93089961551,65729.26565431076,19862.768399179513,1450.0,0.0,0.8868710473684657,2.8809140216752622,0.001494314320929203,1.0,1.0,-5.035631901902946,354163.69932818494,1552942.4071117486,4.384815298850598,1552942.4071117486,4.384815298850598,0.7630155625325852,0.0922677075380881,3.8625263663609837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625263663609837,1.2780327253079078,1.2783820616160217,3.0222437108802604,6403.771764051079,15243.107769423557,6487.887131027145,0.00034358202700841996,23386.688019738645,2384.7784941584177,19392.728804046943,1977.5079975370738,0.829220828006054,0.829220828006054,35033.3199103196,35405.22815468563,0.9868868722052094,0.8,4228.150569137913,4273.035954225843,0.9868868722052094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624966616442,4.964370067131225,-2.356171530677906,7.320541597809131,3.5,3.5,1.0,0.6,0.0002733248651124003,1.0000002557818928,0.0002733247952008668,197.6694627869081,0.0,1.344072669515211e-08,0.03809101945406108,0.019849113854803205,9.29291881268025e-05,0.0001803956769855978,0.0006967830587344109,0.09226770753813704,0.09226770753813704,0.09226770753813704,0.09226765540979873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.31573456264,594.6821435306817,0.0,0.09226770753813704,0.0922677075380881,0.0922677075380881,0.375,0.375,0.5,9.275757570880703,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26031.93089961551,19862.768399179513,0.7630155625325852,1.0164500465584714,0.6246914468850725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411726033154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01239810914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11662464591194,262.11662464591194,-11.033375354088037,246.41944030863007,277.81380898319384,121867.81359430692,121868.03307958694,-0.21948528004721263,0.0,nan,277.81380898319384,4.66380898319386,271.53493524828104,-1.6150647517189327,265.25606151336825,-7.8939384866317255,258.9771877784556,-14.172812221544405,252.69831404354278,-20.451685956457197,246.41944030863007,-26.730559691369905,1.0,1.0,26022.012520719443,26022.012520719443,277.09776650128146,3.947766501281478,277.09776650128146,277.09776650128146,76772.7663962402,76772.76873598566,-0.002339745464269072,0.0,8546.071908451686,8546.071908451686,0.889368717463638,3881.8389981927885,277.09776650128146,3.947766501281478,1.0,0.002,0.15333813022636653,0.005077394425732084,0.00023757517300337932,0.0017624248269980283,0.11878758650168966,0.11878758650168966,0.0,1.407728100755179e-15,0.999999432488506,0.999999432488506,0.0,0.09226765517510355,5.2362984554803376e-08,0.0,0.0,0.0,1601838.737388194,268.11436809809703,0.0,1.0,1279360.6808689705,2619.077143176167,,,,,,,,,,,,,,,,,,,2.0
4959.0,-28.474705158690885,4.9643700248271365,34.98154560158811,26.185362052079313,6.40793980010336,-24.986440662811454,-38.539799850527174,2.9196753042239156,-5.035631946621038,-5.03563194662718,39.9630903056439,41060.49931675778,25750.00507649486,25750.00507649486,66810.50439325263,76788.11102541369,76772.76790418748,25750.00507649486,102522.77298068235,102522.77298068235,102522.77298068235,128554.70384003891,124379.9978581753,4174.705981863623,0.0,90331.69814566635,54604.08718609896,39697.34551063043,26031.93085935656,65729.276369987,19862.768363360898,1450.0,0.0,0.886871047383567,2.880914016928695,0.001494314320929203,1.0,1.0,-5.035631946621038,354163.6987106949,1552942.4042244675,4.384815298343201,1552942.4042244675,4.384815298343201,0.7630155623366561,0.09226770726826711,3.862526180766015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526180766015,1.2780327282680972,1.2783820644876664,3.0222435586608545,6403.771441516424,15243.107769423557,6487.887334793601,0.0003435821070654909,23386.688896889704,2384.7785836029334,19392.72941311852,1977.5080596450898,0.8292208229484611,0.8292208229484611,35033.318563634595,35405.22815468563,0.9868868247851479,0.8,4228.1504066073,4273.035954225843,0.9868868247851479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624967955098,4.9643700248271365,-2.3561715747449634,7.3205415995721,3.5,3.5,1.0,0.6,0.0002733247952008668,1.000000249706544,0.00027332472694989386,197.66946477112666,0.0,1.3819375266606346e-08,0.039164109505562386,0.01984912767417847,9.29291844994333e-05,0.0001803956107014335,0.0006967827692295609,0.09226770726832652,0.09226770726832652,0.09226770726832652,0.09226765525935049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.32294137997,594.682141178709,0.0,0.09226770726832652,0.09226770726826711,0.09226770726826711,0.375,0.375,0.5,9.27575601061061,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26031.93085935656,19862.768363360898,0.7630155623366561,1.0164497174315361,0.6246911815311972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424117407636294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01347119919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166233140563,262.1166233140563,-11.033376685943665,246.41943790510624,277.81380872300656,121867.8132125626,121868.03588598176,-0.22267341912128136,0.0,nan,277.81380872300656,4.663808723006582,271.5349345594263,-1.6150654405736873,265.25606039584636,-7.893939604153616,258.9771862322663,-14.172813767733658,252.69831206868625,-20.451687931313728,246.41943790510624,-26.73056209489374,1.0,1.0,26022.012520719443,26022.012520719443,277.09776635923805,3.9477663592380736,277.09776635923805,277.09776635923805,76772.76517251736,76772.76790418748,-0.0027316701161907986,0.0,8546.071908451686,8546.071908451686,0.8893687291667595,3881.838811669845,277.09776635923805,3.9477663592380736,1.0,0.002,0.15333818247685552,0.005077394184204814,0.00023757525393591617,0.001762424746064758,0.11878762696795808,0.11878762696795808,0.0,6.739400704169896e-16,0.9999994337077118,0.9999994337077118,0.0,0.09226765501777603,5.225049107344999e-08,0.0,0.0,0.0,1601838.7373367157,268.11436805337894,0.0,1.0,1279360.681022903,2619.077142546112,,,,,,,,,,,,,,,,,,,2.0
4960.0,-28.474708067916684,4.9643699822925464,34.98154556809433,26.185362331476085,6.407939420694656,-24.986443319055507,-38.53980404147876,2.9196746718335844,-5.0356319999130505,-5.035631999903685,39.96309023655476,41060.50181714728,25750.005104155294,25750.005104155294,66810.50692130257,76788.10973067608,76772.76701705514,25750.005104155294,102522.77212121044,102522.77212121044,102522.77212121044,128554.70293656382,124379.99766122374,4174.705275340075,0.0,90331.69715475982,54604.09013833422,39697.341129361776,26031.930815353382,65729.27194471516,19862.768324503657,1450.0,0.0,0.8868710473625006,2.88091401127207,0.001494314320929203,1.0,1.0,-5.0356319999130505,354163.69797481445,1552942.401248452,4.384815299051023,1552942.401248452,4.384815299051023,0.7630155621337464,0.09226770700013168,3.8625259877796427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625259877796427,1.2780327313358624,1.2783820674690387,3.0222434004036356,6403.771106188367,15243.107769423557,6487.887546642387,0.0003435821902980212,23386.689808833267,2384.778676595297,19392.730046348715,1977.5081242165995,0.8292208176902396,0.8292208176902396,35033.31716331723,35405.22815468563,0.9868867754765609,0.8,4228.15023760383,4273.035954225843,0.9868867754765609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624973926125,4.9643699822925464,-2.3561716251432157,7.3205416074357625,3.5,3.5,1.0,0.6,0.00027332472694989386,1.0000002990467862,0.0002733246452130371,197.66946714741275,0.0,1.349113329538197e-08,0.038233871759112505,0.019849141165311765,9.292914097101507e-05,0.00018039558597887878,0.0006967826389241563,0.09226770700021324,0.09226770700021324,0.09226770700021324,0.09226765507599285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.33012589667,594.6821388339023,0.0,0.09226770700021324,0.09226770700013168,0.09226770700013168,0.375,0.375,0.5,9.275754452886538,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,26031.930815353382,19862.768324503657,0.7630155621337464,1.016449824326319,0.6246912616297231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424117551442255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01254096145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166219253896,262.1166219253896,-11.033378074610368,246.4194354326349,277.8138084181444,121867.81121274439,121868.04338445331,-0.23217170891469122,0.0,nan,277.8138084181444,4.663808418144413,271.5349338210424,-1.6150661789575906,265.25605922394055,-7.893940776059424,258.9771846268386,-14.17281537316137,252.69831002973677,-20.451689970263203,246.4194354326349,-26.730564567365064,1.0,1.0,26022.012520719443,26022.012520719443,277.0977662021557,3.9477662021557194,277.0977662021557,277.0977662021557,76772.76389403408,76772.76701705514,-0.003123021058854647,0.0,8546.071908451686,8546.071908451686,0.8893687413359628,3881.838617718541,277.0977662021557,3.9477662021557194,1.0,0.002,0.15333823464368995,0.005077393941465514,0.00023757533473462203,0.0017624246652675087,0.11878766736731101,0.11878766736731101,0.0,2.1306741093685133e-15,0.9999994346143645,0.9999994346143645,0.0,0.09226765483329552,5.2166836161297646e-08,0.0,0.0,0.0,1601838.7372753685,268.1143680000869,0.0,1.0,1279360.6812063423,2619.07714179526,,,,,,,,,,,,,,,,,,,2.0
4961.0,-28.474710425284382,4.964369939532509,34.981545534531826,26.18536257594826,6.407939081248387,-24.986445474631157,-38.53980819750575,2.9196741305948923,-5.035632053166182,-5.035632053169971,39.96309016758361,41060.506659953906,25750.005131208887,25750.005131208887,66810.51179116279,76788.10868385239,76772.76613346807,25750.005131208887,102522.77126467697,102522.77126467697,102522.77126467697,128554.7020360713,124379.99746610475,4174.7045699665605,0.0,90331.69631166264,54604.09501469201,39697.334774411815,26031.930771394345,65729.26554580616,19862.76828568885,1450.0,0.0,0.886871047341302,2.8809140056195215,0.001494314320929203,1.0,1.0,-5.035632053166182,354163.6972394652,1552942.3982763377,4.384815299763281,1552942.3982763377,4.384815299763281,0.7630155619311729,0.09226770673250141,3.862525823022004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525823022004,1.2780327340093518,1.2783820700387911,3.022243265166431,6403.770819636959,15243.107769423557,6487.8877276756675,0.000343582261423573,23386.69058812608,2384.7787560610486,19392.730587469305,1977.5081793955435,0.8292208131968619,0.8292208131968619,35033.315967828756,35405.22815468563,0.9868867333804986,0.8,4228.1500933210355,4273.035954225843,0.9868867333804986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624979766152,4.964369939532509,-2.356171675594395,7.3205416151269045,3.5,3.5,1.0,0.6,0.0002733246452130371,1.0000002423198806,0.00027332457898105773,197.66946907293536,0.0,1.6156880921612367e-08,0.045788600531849445,0.019849157322192685,9.29290978053523e-05,0.0001803955474076848,0.0006967824602203727,0.09226770673252413,0.09226770673252413,0.09226770673252413,0.09226765489275202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.33729877725,594.6821364928919,0.0,0.09226770673252413,0.09226770673250141,0.09226770673250141,0.375,0.375,0.5,9.275752897691353,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26031.930771394345,19862.76828568885,0.7630155619311729,1.0164499973699404,0.6246913961230738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424117723663255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02009569022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11662054404275,262.11662054404275,-11.033379455957231,246.41943299943628,277.81380808864924,121867.8136762528,121868.04462413235,-0.23094787955425194,0.0,nan,277.81380808864924,4.663808088649262,271.53493307080663,-1.6150669291933468,265.2560580529641,-7.8939419470358985,258.9771830351214,-14.172816964878564,252.69830801727886,-20.451691982721115,246.41943299943628,-26.730567000563696,1.0,1.0,26022.012520719443,26022.012520719443,277.09776604549836,3.9477660454983834,277.09776604549836,277.09776604549836,76772.76290093621,76772.76613346807,-0.0032325318607036024,0.0,8546.071908451686,8546.071908451686,0.8893687517251379,3881.838452137114,277.09776604549836,3.9477660454983834,1.0,0.002,0.15333828672585137,0.005077393699103213,0.0002375754154021588,0.0017624245845986259,0.11878770770107941,0.11878770770107941,0.0,7.84528692010511e-16,0.9999994355320236,0.9999994355320236,0.0,0.0922676546503357,5.208216570272477e-08,0.0,0.0,0.0,1601838.737214067,268.1143679468338,0.0,1.0,1279360.68138965,2619.0771410449456,,,,,,,,,,,,,,,,,,,2.0
4962.0,-28.474712850523705,4.964369897061937,34.981545501165996,26.185362750571244,6.407938861241957,-24.986447679347144,-38.53980851182712,2.9196736900651725,-5.035632082180996,-5.035632082150719,39.963090106134565,41060.496457809975,25750.005096472585,25750.005096472585,66810.50155428256,76788.10761325192,76772.76543823168,25750.005096472585,102522.77053470426,102522.77053470426,102522.77053470426,128554.70127335904,124379.9974063562,4174.703867002838,0.0,90331.69562537814,54604.08521779315,39697.34489731665,26031.930738654766,65729.27563597143,19862.768256072355,1450.0,0.0,0.8868710474161499,2.880914002539763,0.001494314320929203,1.0,1.0,-5.035632082180996,354163.69683881185,1552942.3956288823,4.384815297248443,1552942.3956288823,4.384815297248443,0.763015561753096,0.09226770646413977,3.86252568891574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252568891574,1.2780327361847734,1.2783820721301562,3.0222431550902855,6403.770586398815,15243.107769423557,6487.88787502741,0.00034358231931611195,23386.69122243052,2384.778820742101,19392.731027913524,1977.5082243083546,0.8292208095394731,0.8292208095394731,35033.31499474796,35405.22815468563,0.9868866991159528,0.8,4228.149975880492,4273.035954225843,0.9868866991159528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624972267666,4.964369897061937,-2.3561717081896867,7.3205416052516235,3.5,3.5,1.0,0.6,0.00027332457898105773,1.0000002492965796,0.00027332451084219203,197.66947105389627,0.0,1.309204019842902e-08,0.03710284192234784,0.019849170414232883,9.292909454072299e-05,0.00018039548444033474,0.0006967821928151926,0.09226770646420737,0.09226770646420737,0.09226770646420737,0.0922676548019029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.34448234487,594.6821341487699,0.0,0.09226770646420737,0.09226770646413977,0.09226770646413977,0.375,0.375,0.5,9.275751347825928,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,26031.930738654766,19862.768256072355,0.763015561753096,1.016449685590623,0.6246911450114772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424117863215233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01140993161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116619173373,262.116619173373,-11.033380826626967,246.41943058773236,277.8138077590136,121867.81804189285,121868.04720466677,-0.22916277389318493,0.0,nan,277.8138077590136,4.66380775901365,271.5349323247573,-1.615067675242699,265.2560568905011,-7.893943109498878,258.97718145624486,-14.172818543755113,252.69830602198863,-20.45169397801135,246.41943058773236,-26.730569412267613,1.0,1.0,26022.012520719443,26022.012520719443,277.0977659351661,3.947765935166103,277.0977659351661,277.0977659351661,76772.76194915193,76772.76543823168,-0.003489079754217528,0.0,8546.071908451686,8546.071908451686,0.8893687601815193,3881.838317360319,277.0977659351661,3.947765935166103,1.0,0.002,0.1533383386250259,0.005077393462068169,0.00023757549579811403,0.0017624245042049814,0.11878774789905701,0.11878774789905701,0.0,3.0956140428806123e-15,0.9999994375152663,0.9999994375152663,0.0,0.09226765456496347,5.1899176297687873e-08,0.0,0.0,0.0,1601838.7371806642,268.114367917819,0.0,1.0,1279360.6814895282,2619.077140636137,,,,,,,,,,,,,,,,,,,2.0
4963.0,-28.474715217135774,4.964369854085546,34.98154546757867,26.185363064892613,6.407938400747122,-24.986449855347356,-38.539808861073084,2.919673038959156,-5.035632148644595,-5.035632148699523,39.963090033010644,41060.4858005883,25750.00515717155,25750.00515717155,66810.49095775984,76788.10655104915,76772.7644501288,25750.00515717155,102522.76960730035,102522.76960730035,102522.76960730035,128554.70029586638,124379.99713140541,4174.703164460963,0.0,90331.6946046887,54604.074584008806,39697.35557853322,26031.930688566033,65729.28626709926,19862.768212228853,1450.0,0.0,0.8868710473427671,2.8809139954850482,0.001494314320929203,1.0,1.0,-5.035632148644595,354163.6959210524,1552942.392477905,4.38481529971405,1552942.392477905,4.38481529971405,0.7630155615370146,0.09226770619791434,3.862525490179952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525490179952,1.2780327393389503,1.2783820751981072,3.02224299213008,6403.770241105695,15243.107769423557,6487.8880931714875,0.0003435824050220372,23386.692161474963,2384.778916497985,19392.731679960772,1977.5082907986696,0.8292208041249431,0.8292208041249431,35033.313552712556,35405.22815468563,0.9868866483383731,0.8,4228.149801842095,4273.035954225843,0.9868866483383731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624985370685,4.964369854085546,-2.356171768422357,7.320541622507903,3.5,3.5,1.0,0.6,0.00027332451084219203,1.0000002432701345,0.00027332444435051767,197.6694729869699,0.0,1.346897354069464e-08,0.03817107101432861,0.019849183883206424,9.292909091335713e-05,0.0001803954199288349,0.0006967819077868413,0.09226770619791612,0.09226770619791612,0.09226770619791612,0.09226765456832549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.35160470905,594.6821318240189,0.0,0.09226770619791612,0.09226770619791434,0.09226770619791434,0.375,0.375,0.5,9.275749798931669,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,26031.930688566033,19862.768212228853,0.7630155615370146,1.0164493599742885,0.6246908818351355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424118006785098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0124781607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11661779490623,262.11661779490623,-11.033382205093744,246.4194282015553,277.81380738825726,121867.81777902794,121868.04824539305,-0.23046636510766033,0.0,nan,277.81380738825726,4.663807388257283,271.53493155091667,-1.61506844908331,265.2560557135765,-7.893944286423505,258.9771798762361,-14.17282012376387,252.69830403889566,-20.45169596110432,246.4194282015553,-26.730571798444686,1.0,1.0,26022.012520719443,26022.012520719443,277.09776575299657,3.947765752996588,277.09776575299657,277.09776575299657,76772.76079487045,76772.7644501288,-0.0036552583478624,0.0,8546.071908451686,8546.071908451686,0.8893687727132651,3881.8381176308517,277.09776575299657,3.947765752996588,1.0,0.002,0.15333839049868783,0.005077393218175028,0.00023757557613610873,0.0017624244238625096,0.11878778806805436,0.11878778806805436,0.0,-1.3817072486155269e-15,0.9999994377917278,0.9999994377917278,0.0,0.09226765432424666,5.187366767760608e-08,0.0,0.0,0.0,1601838.7371041556,268.1143678513554,0.0,1.0,1279360.681718307,2619.077139699707,,,,,,,,,,,,,,,,,,,2.0
4964.0,-28.474718051869548,4.964369810480778,34.981545433729806,26.185363344289385,6.407937974298914,-24.986452449252493,-38.53981305202467,2.9196723716821467,-5.035632221585274,-5.035632221587926,39.9630899582882,41060.48845989717,25750.005232576914,25750.005232576914,66810.49369247409,76788.10528527999,76772.7634233679,25750.005232576914,102522.76865594482,102522.76865594482,102522.76865594482,128554.69929158826,124379.9968295479,4174.70246204036,0.0,90331.69355793543,54604.07760668492,39697.35105694501,26031.93063564344,65729.28169258844,19862.768166083573,1450.0,0.0,0.8868710472421251,2.8809139877428036,0.001494314320929203,1.0,1.0,-5.035632221585274,354163.69491384947,1552942.3892591114,4.384815303095552,1552942.3892591114,4.384815303095552,0.7630155613155742,0.09226770593259918,3.862525286449206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525286449206,1.2780327425646059,1.2783820783396613,3.022242825092528,6403.769887173165,15243.107769423557,6487.888316773521,0.0003435824928723461,23386.693124014928,2384.779014649746,19392.732348322214,1977.5083589525693,0.8292207985749185,0.8292207985749185,35033.3120744335,35405.22815468563,0.986886596284567,0.8,4228.149623429475,4273.035954225843,0.986886596284567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625001648355,4.964369810480778,-2.3561718334643285,7.3205416439451065,3.5,3.5,1.0,0.6,0.00027332444435051767,1.0000002913895922,0.0002733243647066425,197.66947530241023,0.0,1.314337422928368e-08,0.03724832256578995,0.019849197026580653,9.292904738497878e-05,0.0001803953969655389,0.0006967817823384363,0.09226770593267271,0.09226770593267271,0.09226770593267271,0.09226765430989242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.35871831013,594.682129502046,0.0,0.09226770593267271,0.09226770593259918,0.09226770593259918,0.375,0.375,0.5,9.275748250249094,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26031.93063564344,19862.768166083573,0.7630155613155742,1.016449472321064,0.6246909657697827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424118146884337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01155541225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166163705987,262.1166163705987,-11.033383629401271,246.419425755716,277.8138069854815,121867.81593269536,121868.05406319491,-0.23813049955755777,0.0,nan,277.8138069854815,4.6638069854815285,271.5349307395281,-1.6150692604718984,265.2560544935752,-7.893945506424757,258.97717824762225,-14.172821752377729,252.69830200166905,-20.45169799833093,246.419425755716,-26.730574244283986,1.0,1.0,26022.012520719443,26022.012520719443,277.09776555996393,3.9477655599639547,277.09776555996393,277.09776555996393,76772.75948542664,76772.7634233679,-0.003937941262847744,0.0,8546.071908451686,8546.071908451686,0.8893687855599794,3881.8379128814518,277.09776555996393,3.9477655599639547,1.0,0.002,0.15333844236644972,0.005077392973126382,0.0002375756564617741,0.001762424343539557,0.11878782823088704,0.11878782823088704,0.0,1.3309665869432052e-15,0.9999994378556952,0.9999994378556952,0.0,0.09226765406483378,5.1867765404395975e-08,0.0,0.0,0.0,1601838.73702019,268.1143677784147,0.0,1.0,1279360.6819693833,2619.077138672009,,,,,,,,,,,,,,,,,,,2.0
