time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4965.0,-28.47472035104801,4.964369766940461,34.98154539998182,26.185357092786603,6.407937745358984,-24.98645454140733,-38.539813401270635,2.9196719357185152,-5.035632262073648,-5.035632262124477,39.96308989350159,41060.494016689176,25750.005224842214,25750.005224842214,66810.49924153139,76788.10780959067,76772.76264860462,25750.005224842214,102522.76787344684,102522.76787344684,102522.76787344684,128554.69847112859,124379.99670971853,4174.701761410058,0.0,90331.70145225652,54604.088368340585,39697.3478710177,26031.930597681763,65729.27846869946,19862.768132196954,1450.0,0.0,0.8868710472706519,2.8809139834452244,0.001494314320929203,1.0,1.0,-5.035632262073648,354163.6943547707,1552942.3864681951,4.384815302137071,1552942.3864681951,4.384815302137071,0.7630155611265268,0.09226770566591395,3.862526589267731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526589267731,1.2780327447464377,1.2783820804202968,3.022243839326713,6403.772036213699,15243.107769423557,6487.886959083952,0.00034358195945429306,23386.687279577243,2384.7784186829595,19392.728290097235,1977.5079451287888,0.8292208322737616,0.8292208322737616,35033.32152774045,35405.22815468563,0.9868869291585405,0.8,4228.150764343475,4273.035954225843,0.9868869291585405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624999978676,4.964369766940461,-2.3561718748057263,7.320541641746187,3.5,3.5,1.0,0.6,0.0002733243647066425,1.0000002363384681,0.0002733243001095961,197.66947718040345,0.0,1.574316301269563e-08,0.04461612397797942,0.019849212769743666,9.29290437576151e-05,0.00018039532094902742,0.0006967817237451045,0.0922677056659545,0.0922677056659545,0.0922677056659545,0.09226765417522077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.3658609212,594.6821271711065,0.0,0.0922677056659545,0.09226770566591395,0.09226770566591395,0.375,0.375,0.5,9.275746705521994,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,26031.930597681763,19862.768132196954,0.7630155611265268,1.0164496065987825,0.6246910809502092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424118314695549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01892321367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166149754272,262.1166149754272,-11.033385024572794,246.41942335536265,277.81380659549194,121867.8667067289,121868.09996595971,-0.23325923080546354,0.0,nan,277.81380659549194,4.6638065954919625,271.5349299474659,-1.6150700525340653,265.2560532994401,-7.893946700559866,258.97717665141437,-14.17282334858561,252.69830000338845,-20.451699996611524,246.41942335536265,-26.730576644637324,1.0,1.0,26022.012520719443,26022.012520719443,277.0977654287702,3.9477654287701966,277.0977654287702,277.0977654287702,76772.75715937368,76772.76264860462,-0.0054892309417482466,0.0,8546.071908451686,8546.071908451686,0.8893687034077357,3881.8392222140697,277.0977654287702,3.9477654287701966,1.0,0.002,0.15333849409573352,0.005077392734705368,0.00023757573658886116,0.0017624242634098227,0.11878786829443058,0.11878786829443058,0.0,-1.3162214373974024e-15,0.9999994393565005,0.9999994393565005,0.0,0.09226765393662456,5.1729289396687415e-08,0.0,0.0,0.0,1601838.736973583,268.11436773792633,0.0,1.0,1279360.6821087478,2619.077138101558,,,,,,,,,,,,,,,,,,,2.0
4966.0,-28.47472322450148,4.964369725342756,34.98154536727695,26.18536289026963,6.407939694931471,-24.986456932557726,-38.539817557297624,2.919673402988173,-5.035632213195981,-5.035632213192032,39.963089856109754,41060.488102518495,25750.004991727074,25750.004991727074,66810.49309424557,76788.10316369086,76772.76255599497,25750.004991727074,102522.76754772203,102522.76754772203,102522.76754772203,128554.69814865063,124379.99708141333,4174.701067237298,0.0,90331.69522850339,54604.08105340317,39697.34908344469,26031.93060092859,65729.27968437328,19862.76813207898,1450.0,0.0,0.8868710476547546,2.8809139886332784,0.001494314320929203,1.0,1.0,-5.035632213195981,354163.69502969354,1552942.3848569188,4.38481528923149,1552942.3848569188,4.38481528923149,0.7630155610268281,0.09226770539554739,3.8625256056884205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625256056884205,1.2780327380865635,1.2783820736760407,3.0222430854715747,6403.770438885122,15243.107769423557,6487.8879682214,0.00034358235593079617,23386.69162360246,2384.7788616502535,19392.7313064766,1977.508252713883,0.829220807226318,0.829220807226318,35033.31439084696,35405.22815468563,0.9868866778511274,0.8,4228.14990299604,4273.035954225843,0.9868866778511274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586249496563696,4.964369725342756,-2.356171850130471,7.320541575473227,3.5,3.5,1.0,0.6,0.0002733243001095961,1.0000002953696991,0.0002733242193779037,197.66947952747054,0.0,1.2768864390804236e-08,0.03618696168353921,0.019849225538608056,9.292900059199385e-05,0.00018039529951760226,0.0006967814635325707,0.09226770539564236,0.09226770539564236,0.09226770539564236,0.0922676543813407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.3730670778,594.682124820807,0.0,0.09226770539564236,0.09226770539554739,0.09226770539554739,0.375,0.375,0.5,9.27574517510543,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26031.93060092859,19862.76813207898,0.7630155610268281,1.0164494942750657,0.6246909794187258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424118450802843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01049405137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11661374993406,262.11661374993406,-11.033386250065917,246.41942091283687,277.8138065870315,121867.86670773961,121868.07159838265,-0.20489064304906668,0.0,nan,277.8138065870315,4.663806587031502,271.5349294521923,-1.6150705478077043,265.2560523173537,-7.893947682646285,258.97717518251466,-14.17282481748532,252.69829804767562,-20.451701952324356,246.41942091283687,-26.730579087163107,1.0,1.0,26022.012520719443,26022.012520719443,277.09776546686606,3.9477654668660875,277.09776546686606,277.09776546686606,76772.76284697473,76772.76255599497,0.0002909797622123733,0.0,8546.071908451686,8546.071908451686,0.8893687654296109,3881.8382337168628,277.09776546686606,3.9477654668660875,1.0,0.002,0.15333854532915892,0.005077392515121507,0.00023757581599167428,0.001762424184015782,0.11878790799583713,0.11878790799583713,0.0,7.456275180617311e-15,0.9999994447307458,0.9999994447307458,0.0,0.09226765416212743,5.123341996571752e-08,0.0,0.0,0.0,1601838.7370298477,268.114367786804,0.0,1.0,1279360.681940506,2619.07713879021,,,,,,,,,,,,,,,,,,,2.0
4967.0,-28.47472548100405,4.964369681270893,34.98154533330463,26.18535772142934,6.407936777958422,-24.986459255108134,-38.539817941468186,2.9196705520618824,-5.035632372570888,-5.035632372565814,39.963089754121775,41060.48609091225,25750.00528862952,25750.00528862952,66810.49137954177,76788.10550896257,76772.76084175814,25750.00528862952,102522.76613038765,102522.76613038765,102522.76613038765,128554.696638241,124379.99626968782,4174.700368553184,0.0,90331.69928332011,54604.080561092,39697.35413580901,26031.93050785335,65729.28464366237,19862.768052990326,1450.0,0.0,0.8868710472130868,2.880913971716581,0.001494314320929203,1.0,1.0,-5.035632372570888,354163.6928289694,1552942.3804628425,4.384815304071217,1552942.3804628425,4.384815304071217,0.7630155607167934,0.09226770513528564,3.8625261669471658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625261669471658,1.2780327514504208,1.278382086940368,3.0222434930275774,6403.771302447386,15243.107769423557,6487.887422652671,0.0003435821415841316,23386.68927509578,2384.77862216922,19392.729675735158,1977.5080864245342,0.8292208207677456,0.8292208207677456,35033.318463364434,35405.22815468563,0.9868868212543912,0.8,4228.150394505754,4273.035954225843,0.9868868212543912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625013748371,4.964369681270893,-2.3561719786095674,7.32054165988046,3.5,3.5,1.0,0.6,0.0002733242193779037,1.0000002319517134,0.0002733241559798974,197.6694813706057,0.0,1.5958191625149604e-08,0.045225515065673974,0.01984924149679968,9.292899660189534e-05,0.00018039522277600833,0.0006967812683645955,0.09226770513536334,0.09226770513536334,0.09226770513536334,0.09226765379359608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.38000796066,594.6821225537793,0.0,0.09226770513536334,0.09226770513528564,0.09226770513528564,0.375,0.375,0.5,9.275743634859516,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26031.93050785335,19862.768052990326,0.7630155607167934,1.0164493914963617,0.6246909016812389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424118620906201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019532604754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166122769419,262.1166122769419,-11.03338772305807,246.41941849812918,277.8138060557549,121867.8614190382,121868.10768913508,-0.2462700969029907,0.0,nan,277.8138060557549,4.6638060557549466,271.53492854422933,-1.6150714557706465,265.2560510327046,-7.893948967295387,258.97717352117945,-14.172826478820525,252.69829600965417,-20.451703990345806,246.41941849812918,-26.7305815018708,1.0,1.0,26022.012520719443,26022.012520719443,277.0977651069046,3.947765106904626,277.0977651069046,277.0977651069046,76772.75434553242,76772.76084175814,-0.006496225716546178,0.0,8546.071908451686,8546.071908451686,0.889368730038139,3881.8387977819016,277.0977651069046,3.947765106904626,1.0,0.002,0.15333859693057625,0.005077392255198869,0.00023757589586213324,0.0017624241041424365,0.11878794793106662,0.11878794793106662,0.0,4.569695316591904e-15,0.9999994407424024,0.9999994407424024,0.0,0.09226765353387052,5.160141510683965e-08,0.0,0.0,0.0,1601838.7368463832,268.1143676274291,0.0,1.0,1279360.682489103,2619.0771365447117,,,,,,,,,,,,,,,,,,,2.0
4968.0,-28.47472831227015,4.964369637358912,34.98154529952616,26.1853571277112,6.407938566315866,-24.986461624411188,-38.53982206257058,2.9196718784575797,-5.035632409020025,-5.035632409026192,39.963089691771515,41060.4951366189,25750.00526944164,25750.00526944164,66810.50040606054,76788.10440730689,76772.76012186849,25750.00526944164,102522.76539131012,102522.76539131012,102522.76539131012,128554.69586350062,124379.99619151489,4174.699671985734,0.0,90331.70140580052,54604.09300817627,39697.34266402694,26031.9304721905,65729.27313621744,19862.768021051455,1450.0,0.0,0.8868710472533861,2.880913967847733,0.001494314320929203,1.0,1.0,-5.035632409020025,354163.6923256635,1552942.377776393,4.384815302717192,1552942.377776393,4.384815302717192,0.7630155605351873,0.09226770487127267,3.862526575372287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526575372287,1.2780327454402438,1.278382080847519,3.022243826813501,6403.772009699704,15243.107769423557,6487.8869758346045,0.0003435819660353944,23386.68735168352,2384.7784260357535,19392.728340166057,1977.5079502343876,0.8292208318580035,0.8292208318580035,35033.32142691452,35405.22815468563,0.9868869256082136,0.8,4228.150752174854,4273.035954225843,0.9868869256082136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625009606304,4.964369637358912,-2.356172017066572,7.320541654425484,3.5,3.5,1.0,0.6,0.0002733241559798974,1.0000002910331551,0.000273324076433529,197.66948368321377,0.0,1.2531851025256474e-08,0.035515265805576846,0.019849254028650707,9.292895379903048e-05,0.0001803952021808669,0.0006967812624932552,0.0922677048713042,0.0922677048713042,0.0922677048713042,0.09226765367388026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.38711988536,594.6821202329605,0.0,0.0922677048713042,0.09226770487127267,0.09226770487127267,0.375,0.375,0.5,9.275742098933113,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26031.9304721905,19862.768021051455,0.7630155605351873,1.0164497067783234,0.6246911486686467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424118754487163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.009822355496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166109769567,262.1166109769567,-11.033389023043298,246.41941604968008,277.81380590423333,121867.90490732415,121868.12225233614,-0.21734501196095604,0.0,nan,277.81380590423333,4.663805904233357,271.5349279333224,-1.6150720666775555,265.2560499624119,-7.89395003758807,258.97717199150145,-14.172828008498527,252.69829402059062,-20.451705979409354,246.41941604968008,-26.730583950319897,1.0,1.0,26022.012520719443,26022.012520719443,277.0977649862079,3.9477649862079147,277.0977649862079,277.0977649862079,76772.7586072896,76772.76012186849,-0.001514578892965801,0.0,8546.071908451686,8546.071908451686,0.8893687042839451,3881.8392082491487,277.0977649862079,3.9477649862079147,1.0,0.002,0.15333864836444114,0.005077392018840103,0.00023757597553349964,0.0017624240244662592,0.11878798776674981,0.11878798776674981,0.0,-2.411265631607762e-16,0.9999994425582689,0.9999994425582689,0.0,0.09226765343740355,5.143386912882983e-08,0.0,0.0,0.0,1601838.7368044236,268.11436759097995,0.0,1.0,1279360.6826145698,2619.077136031166,,,,,,,,,,,,,,,,,,,2.0
4969.0,-28.47473064618275,4.964369594379471,34.98154526627826,26.185357267409586,6.407938460430292,-24.986463735521482,-38.539822411816544,2.9196715497690082,-5.035632408561014,-5.035632408547293,39.96308963952656,41060.48565112654,25750.005157536416,25750.005157536416,66810.49080866296,76788.10338761023,76772.75966012414,25750.005157536416,102522.76481766056,102522.76481766056,102522.76481766056,128554.695270768,124379.99629153813,4174.698979229868,0.0,90331.70090018628,54604.08388339771,39697.352240876186,26031.93045310745,65729.28269398364,19862.76800263454,1450.0,0.0,0.8868710474448673,2.880913967896464,0.001494314320929203,1.0,1.0,-5.035632408561014,354163.6923320034,1552942.3755256315,4.384815296283556,1552942.3755256315,4.384815296283556,0.7630155603870519,0.09226770460418694,3.862526475845331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526475845331,1.2780327471252575,1.2783820824313252,3.022243744953722,6403.771836248655,15243.107769423557,6487.887085415151,0.0003435820090880903,23386.68782339331,2384.7784741367655,19392.72866770964,1977.507983634538,0.8292208291381656,0.8292208291381656,35033.32070474269,35405.22815468563,0.986886900178783,0.8,4228.150665016365,4273.035954225843,0.986886900178783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624985449447,4.964369594379471,-2.3561720282321614,7.320541622611632,3.5,3.5,1.0,0.6,0.000273324076433529,1.0000002399089194,0.0002733240108606609,197.66948558957836,0.0,1.5723889561203463e-08,0.044561503016450614,0.01984926975254027,9.292895017167012e-05,0.0001803951262618589,0.0006967809512998914,0.09226770460425784,0.09226770460425784,0.09226770460425784,0.09226765369536216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.39423891564,594.6821179103237,0.0,0.09226770460425784,0.09226770460418694,0.09226770460418694,0.375,0.375,0.5,9.275740571669614,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26031.93045310745,19862.76800263454,0.7630155603870519,1.0164494129612385,0.6246909135201152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411892209311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.018868592706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166096915326,262.1166096915326,-11.033390308467403,246.4194136423106,277.8138057407545,121867.91076830904,121868.12567884366,-0.2149105346569583,0.0,nan,277.8138057407545,4.663805740754526,271.5349273210656,-1.6150726789343821,265.25604890137686,-7.89395109862312,258.97717048168823,-14.172829518311744,252.69829206199927,-20.45170793800071,246.4194136423106,-26.73058635768939,1.0,1.0,26022.012520719443,26022.012520719443,277.0977649326568,3.94776493265681,277.0977649326568,277.0977649326568,76772.75783798662,76772.75966012414,-0.0018221375212306157,0.0,8546.071908451686,8546.071908451686,0.8893687105598485,3881.8391082245575,277.0977649326568,3.94776493265681,1.0,0.002,0.1533386995013419,0.005077391790681436,0.0002375760547629297,0.0017624239452398206,0.11878802738146485,0.11878802738146485,0.0,2.7504040711612276e-15,0.9999994457768155,0.9999994457768155,0.0,0.09226765346728587,5.113690106825728e-08,0.0,0.0,0.0,1601838.7368049528,268.11436759143896,0.0,1.0,1279360.6826129858,2619.0771360376366,,,,,,,,,,,,,,,,,,,2.0
4970.0,-28.47473348184716,4.964369552123535,34.98154523342794,26.18535751188176,6.407938210998087,-24.98646631256245,-38.53982660276813,2.919671041713445,-5.0356324170255675,-5.035632417086478,39.96308958450478,41060.48881486999,25750.00507071578,25750.00507071578,66810.49388558578,76788.10213430868,76772.75912124054,25750.00507071578,102522.76419195632,102522.76419195632,102522.76419195632,128554.69462184573,124379.99633195373,4174.698289891999,0.0,90331.70010639755,54604.087661376005,39697.34716113505,26031.930429889417,65729.27759102447,19862.767980826982,1450.0,0.0,0.8868710476010324,2.8809139669979875,0.001494314320929203,1.0,1.0,-5.0356324170255675,354163.6922151191,1552942.373154804,4.3848152910365155,1552942.373154804,4.3848152910365155,0.7630155602298665,0.09226770433858239,3.8625263209920475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625263209920475,1.2780327496119286,1.2783820848348673,3.022243617907987,6403.771567053988,15243.107769423557,6487.887255483238,0.0003435820759055246,23386.68855548325,2384.778548789164,19392.729176054534,1977.508035471291,0.8292208249169892,0.8292208249169892,35033.31958112067,35405.22815468563,0.9868868606133125,0.8,4228.15052940709,4273.035954225843,0.9868868606133125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586249667075736,4.964369552123535,-2.356172045805614,7.320541597929148,3.5,3.5,1.0,0.6,0.0002733240108606609,1.0000002914852697,0.0002733239311907611,197.6694879057791,0.0,1.2961755105747961e-08,0.03673361396968972,0.019849282714295376,9.292890664335278e-05,0.00018039510421730815,0.0006967808382174562,0.09226770433858746,0.09226770433858746,0.09226770433858746,0.09226765368283345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4013079104,594.6821156038569,0.0,0.09226770433858746,0.09226770433858239,0.09226770433858239,0.375,0.375,0.5,9.275739051986887,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,26031.930429889417,19862.767980826982,0.7630155602298665,1.0164495386863792,0.6246910101515695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424119060256615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.011040703655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166083593585,262.1166083593585,-11.033391640641469,246.41941118058054,277.81380553813653,121867.91100981658,121868.1337364751,-0.2227266585150672,0.0,nan,277.81380553813653,4.6638055381365575,271.5349266666254,-1.6150733333745961,265.25604779511406,-7.89395220488592,258.97716892360296,-14.172831076397017,252.6982900520917,-20.451709947908284,246.41941118058054,-26.730588819419438,1.0,1.0,26022.012520719443,26022.012520719443,277.0977648610613,3.94776486106133,277.0977648610613,277.0977648610613,76772.75669417281,76772.75912124054,-0.002427067724056542,0.0,8546.071908451686,8546.071908451686,0.8893687203244816,3881.838952597008,277.0977648610613,3.94776486106133,1.0,0.002,0.15333875038610875,0.005077391561964691,0.00023757613359732274,0.0017624238663991286,0.11878806679866137,0.11878806679866137,0.0,-3.548810550979553e-15,0.9999994485093617,0.9999994485093617,0.0,0.09226765345380723,5.088477515716526e-08,0.0,0.0,0.0,1601838.7367952089,268.1143675829744,0.0,1.0,1279360.6826421227,2619.077135918373,,,,,,,,,,,,,,,,,,,2.0
4971.0,-28.4747357824194,4.964369510402342,34.98154520087759,26.185357686504744,6.407937962570654,-24.98646840792028,-38.5398269170895,2.919670588071725,-5.035632433906528,-5.035632433887663,39.96308952746138,41060.47905225547,25750.005006546762,25750.005006546762,66810.48405880223,76788.10111879278,76772.75852223825,25750.005006546762,102522.76352878501,102522.76352878501,102522.76352878501,128554.69393178559,124379.99632822818,4174.697603557408,0.0,90331.69940213658,54604.07804501355,39697.35706347004,26031.930403000573,65729.28746647062,19862.76795604127,1450.0,0.0,0.8868710477216468,2.8809139652061724,0.001494314320929203,1.0,1.0,-5.035632433906528,354163.69198201824,1552942.3706974308,4.384815286983956,1552942.3706974308,4.384815286983956,0.7630155600658715,0.0922677040750033,3.86252618309699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252618309699,1.2780327518756522,1.2783820869973836,3.0222435046584777,6403.7713270918675,15243.107769423557,6487.88740708313,0.000343582135467069,23386.689208073727,2384.7786153348725,19392.729629196758,1977.5080816789382,0.8292208211541913,0.8292208211541913,35033.31858054825,35405.22815468563,0.9868868253807189,0.8,4228.150408648599,4273.035954225843,0.9868868253807189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624952855479,4.964369510402342,-2.356172069284015,7.320541579686357,3.5,3.5,1.0,0.6,0.0002733239311907611,1.00000023648178,0.0002733238665546467,197.66948978491092,0.0,1.5748308295091994e-08,0.04463070570829071,0.019849298462603672,9.292890337872952e-05,0.00018039502781203162,0.0006967805182244818,0.09226770407510149,0.09226770407510149,0.09226770407510149,0.09226765363799501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4083353615,594.6821133108293,0.0,0.09226770407510149,0.0922677040750033,0.0922677040750033,0.375,0.375,0.5,9.27573753888358,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,26031.930403000573,19862.76795604127,0.7630155600658715,1.0164492364668207,0.6246907677677316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442411922812294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.018937795394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166070376707,262.1166070376707,-11.033392962329287,246.41940876680775,277.81380530853374,121867.91470511977,121868.1356785856,-0.2209734658321303,0.0,nan,277.81380530853374,4.663805308533767,271.53492600018865,-1.6150739998113295,265.2560466918433,-7.893953308156654,258.9771673834981,-14.172832616501864,252.69828807515293,-20.451711924847046,246.41940876680775,-26.73059123319223,1.0,1.0,26022.012520719443,26022.012520719443,277.0977647741692,3.9477647741692294,277.0977647741692,277.0977647741692,76772.75560678117,76772.75852223825,-0.0029154570802347735,0.0,8546.071908451686,8546.071908451686,0.8893687290197744,3881.838814012475,277.0977647741692,3.9477647741692294,1.0,0.002,0.15333880105210332,0.005077391332706967,0.00023757621208861702,0.0017624237879171683,0.1187881060443085,0.1187881060443085,0.0,5.785302792382652e-15,0.9999994508805432,0.9999994508805432,0.0,0.09226765340901176,5.066599154130872e-08,0.0,0.0,0.0,1601838.7367757761,268.11436756609345,0.0,1.0,1279360.6827002312,2619.0771356805276,,,,,,,,,,,,,,,,,,,2.0
4972.0,-28.474738582189183,4.964369468984778,34.98154516850738,26.18535793097692,6.407937659573997,-24.98647095801288,-38.539831108041085,2.919670035397778,-5.035632461169314,-5.035632461155595,39.96308946755937,41060.48220344446,25750.00497011146,25750.00497011146,66810.48717355591,76788.09987716009,76772.75784497408,25750.00497011146,102522.76281508555,102522.76281508555,102522.76281508555,128554.69318651862,124379.99626687364,4174.696919644985,0.0,90331.6985372049,54604.08172683748,39697.352011519346,26031.930371433067,65729.28238295241,19862.767927439134,1450.0,0.0,0.8868710477998666,2.8809139623123574,0.001494314320929203,1.0,1.0,-5.035632461169314,354163.69160555734,1552942.3681159315,4.3848152843558275,1552942.3681159315,4.3848152843558275,0.7630155598924061,0.09226770381331846,3.8625260145257543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625260145257543,1.2780327545669548,1.2783820896068105,3.0222433663951924,6403.771034128557,15243.107769423557,6487.887592167293,0.00034358220818414575,23386.690004804,2384.7786965787504,19392.73018242571,1977.5081380925913,0.8292208165602798,0.8292208165602798,35033.317357388165,35405.22815468563,0.9868867823102713,0.8,4228.150261026135,4273.035954225843,0.9868867823102713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624944990231,4.964369468984778,-2.3561721003432843,7.320541569328062,3.5,3.5,1.0,0.6,0.0002733238665546467,1.00000028779559,0.0002733237878932659,197.6694920717927,0.0,1.277658776310161e-08,0.03620884972062997,0.019849311239191435,9.292885985043309e-05,0.0001803950067042136,0.0006967804062855728,0.09226770381334205,0.09226770381334205,0.09226770381334205,0.09226765355345194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.41532336595,594.6821110305157,0.0,0.09226770381334205,0.09226770381331846,0.09226770381331846,0.375,0.375,0.5,9.27573603108579,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26031.930371433067,19862.767927439134,0.7630155598924061,1.0164493624668558,0.624690864023398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424119364312755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01051593941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166056742201,262.1166056742201,-11.033394325779852,246.41940630555163,277.8138050428887,121867.91461815899,121868.1425739634,-0.2279558043986195,0.0,nan,277.8138050428887,4.663805042888725,271.5349252954214,-1.6150747045786034,265.2560455479538,-7.8939544520461595,258.97716580048643,-14.172834199513545,252.69828605301902,-20.45171394698096,246.41940630555163,-26.730593694448345,1.0,1.0,26022.012520719443,26022.012520719443,277.09776466765265,3.9477646676526774,277.09776466765265,277.09776466765265,76772.7543855366,76772.75784497408,-0.0034594374883454293,0.0,8546.071908451686,8546.071908451686,0.8893687396494248,3881.838644598383,277.09776466765265,3.9477646676526774,1.0,0.002,0.15333885154243176,0.005077391102265565,0.00023757629030263225,0.0017624237096984922,0.11878814515131612,0.11878814515131612,0.0,1.1245344933019652e-15,0.9999994527843551,0.9999994527843551,0.0,0.09226765332298742,5.04903310464064e-08,0.0,0.0,0.0,1601838.7367443936,268.11436753883066,0.0,1.0,1279360.682794075,2619.077135296405,,,,,,,,,,,,,,,,,,,2.0
4973.0,-28.474740850232962,4.964369427055681,34.981545135906316,26.185358210373693,6.407937207180969,-24.98647304449145,-38.539831422362454,2.919669401439407,-5.0356325268907085,-5.035632526923337,39.96308939615661,41060.47198159736,25750.005031495966,25750.005031495966,66810.47701309333,76788.09886073992,76772.7568760467,25750.005031495966,102522.76190754266,102522.76190754266,102522.76190754266,128554.69222978568,124379.99599366364,4174.6962361220285,0.0,90331.69754602842,54604.07136626838,39697.3624219556,26031.930322243017,65729.29274419861,19862.76788441108,1450.0,0.0,0.8868710477239844,2.880913955336453,0.001494314320929203,1.0,1.0,-5.0356325268907085,354163.6906980488,1552942.3650396455,4.384815286905415,1552942.3650396455,4.384815286905415,0.7630155596813085,0.09226770355438642,3.8625258212416886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625258212416886,1.278032757663362,1.2783820926035272,3.0222432078373145,6403.77069816344,15243.107769423557,6487.887804418416,0.00034358229157477636,23386.690918480235,2384.7787897477974,19392.730816858515,1977.5082027867331,0.8292208112920464,0.8292208112920464,35033.315954910715,35405.22815468563,0.9868867329256228,0.8,4228.150091761965,4273.035954225843,0.9868867329256228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624958241237,4.964369427055681,-2.3561721597235565,7.320541586779237,3.5,3.5,1.0,0.6,0.0002733237878932659,1.000000233138102,0.0002733237241710916,197.66949392435504,0.0,1.5548955187306614e-08,0.04406573900082694,0.01984932678814662,9.29288565858115e-05,0.0001803949313074544,0.0006967800801961633,0.09226770355444326,0.09226770355444326,0.09226770355444326,0.09226765332213857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4222516844,594.6821087690889,0.0,0.09226770355444326,0.09226770355438642,0.09226770355438642,0.375,0.375,0.5,9.275734524118212,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,26031.930322243017,19862.76788441108,0.7630155596813085,1.0164490476582855,0.6246906100358341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424119530054191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01837282869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166043113573,262.1166043113573,-11.033395688642656,246.41940389593097,277.8138047267836,121867.91491216132,121868.14276971588,-0.22785755455892415,0.0,nan,277.8138047267836,4.66380472678361,271.5349245606133,-1.6150754393866578,265.25604439444254,-7.893955605557437,258.977164228272,-14.17283577172799,252.69828406210144,-20.45171593789854,246.41940389593097,-26.730596104069008,1.0,1.0,26022.012520719443,26022.012520719443,277.097764488508,3.947764488508028,277.097764488508,277.097764488508,76772.75317892453,76772.7568760467,-0.0036971221707062796,0.0,8546.071908451686,8546.071908451686,0.8893687518373998,3881.838450347897,277.097764488508,3.947764488508028,1.0,0.002,0.15333890201212014,0.005077390864792175,0.00023757636846573864,0.0017624236315361811,0.11878818423286931,0.11878818423286931,0.0,1.9199052070373313e-15,0.9999994530080754,0.9999994530080754,0.0,0.09226765308469767,5.046968874966741e-08,0.0,0.0,0.0,1601838.7366687371,268.11436747310927,0.0,1.0,1279360.6830203007,2619.0771343704355,,,,,,,,,,,,,,,,,,,2.0
4974.0,-28.474743611624312,4.964369384509054,34.981545103042414,26.1853520636447,6.407936792268268,-24.986475571235076,-38.53983561331404,2.919668751879047,-5.035632598237328,-5.035632598248141,39.96308932336919,41060.49021990617,25750.00510559978,25750.00510559978,66810.49532550595,76788.10116535227,76772.75587411004,25750.00510559978,102522.76097970981,102522.76097970981,102522.76097970981,128554.69125030062,124379.99569760614,4174.695552694479,0.0,90331.70509732746,54604.09500339456,39697.344548814326,26031.930270590798,65729.27481940512,19862.767839383287,1450.0,0.0,0.8868710476244297,2.8809139477634167,0.001494314320929203,1.0,1.0,-5.035632598237328,354163.68971285893,1552942.3619044363,4.384815290250383,1552942.3619044363,4.384815290250383,0.7630155594655601,0.09226770329638107,3.8625270581868607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625270581868607,1.278032760801312,1.2783820956608916,3.0222441682677212,6403.772733200224,15243.107769423557,6487.8865187509655,0.0003435817864535574,23386.685384083958,2384.778225396436,19392.72697391247,1977.5078109152944,0.8292208432029614,0.8292208432029613,35033.32493023756,35405.22815468563,0.9868870489687603,0.8,4228.1511749888305,4273.035954225843,0.9868870489687603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624974237944,4.964369384509054,-2.356172223337364,7.320541607846419,3.5,3.5,1.0,0.6,0.0002733237241710916,1.0000002838505888,0.00027332364658801356,197.66949617988894,0.0,1.2595929944221656e-08,0.035696865461924174,0.019849339384076566,9.292881305753466e-05,0.00018039491111355695,0.0006967802253353274,0.09226770329644865,0.09226770329644865,0.09226770329644865,0.0922676530692379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4291725824,594.682106510012,0.0,0.09226770329644865,0.09226770329638107,0.09226770329638107,0.375,0.375,0.5,9.27573301729916,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26031.930270590798,19862.767839383287,0.7630155594655601,1.01644960345404,0.6246910578691485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424119664318389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01000395515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11660290753275,262.11660290753275,-11.033397092467226,246.41940144368363,277.81380437138176,121867.95871308316,121868.1934190314,-0.23470594819817409,0.0,nan,277.81380437138176,4.6638043713817865,271.5349237858425,-1.6150762141574546,265.2560432003025,-7.8939567996974915,258.97716261476285,-14.17283738523713,252.6982820292232,-20.45171797077677,246.41940144368363,-26.73059855631635,1.0,1.0,26022.012520719443,26022.012520719443,277.0977642999438,3.947764299943799,277.0977642999438,277.0977642999438,76772.75046189701,76772.75587411004,-0.00541221302410122,0.0,8546.071908451686,8546.071908451686,0.889368673838951,3881.839693477795,277.0977642999438,3.947764299943799,1.0,0.002,0.15333895247789495,0.005077390626282031,0.00023757644662001308,0.0017624235533793022,0.11878822331000655,0.11878822331000655,0.0,-6.847820921418446e-16,0.9999994530504475,0.9999994530504475,0.0,0.09226765283060204,5.046577903165235e-08,0.0,0.0,0.0,1601838.736586607,268.11436740176265,0.0,1.0,1279360.683265887,2619.0771333652006,,,,,,,,,,,,,,,,,,,2.0
4975.0,-28.474745958092992,4.96436934417199,34.98154507136601,26.185357756353937,6.407938902483985,-24.986477472035602,-38.53983589271081,2.9196704164260994,-5.035632535600939,-5.0356325356143765,39.96308929191187,41060.471804782195,25750.004840449892,25750.004840449892,66810.47664523209,76788.09676523771,76772.75590531122,25750.004840449892,102522.76074576112,102522.76074576112,102522.76074576112,128554.69102658553,124379.99615022624,4174.694876359278,0.0,90331.69919001985,54604.07495312806,39697.3602632131,26031.930280824403,65729.2905440375,19862.76784508096,1450.0,0.0,0.8868710480569842,2.8809139544119073,0.001494314320929203,1.0,1.0,-5.035632535600939,354163.6905777729,1552942.360549675,4.384815275716852,1552942.360549675,4.384815275716852,0.763015559384478,0.09226770303270923,3.862526135417324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526135417324,1.2780327532548381,1.278382088013196,3.0222434640899545,6403.771241132035,15243.107769423557,6487.8874613896105,0.0003435821568033526,23386.689441846338,2384.7786391730447,19392.729791522463,1977.5080982315535,0.8292208198062702,0.8292208198062702,35033.318234582555,35405.22815468563,0.9868868131984236,0.8,4228.150366894205,4273.035954225843,0.9868868131984236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624917000333,4.96436934417199,-2.3561721882942193,7.320541532466209,3.5,3.5,1.0,0.6,0.00027332364658801356,1.0000002411996085,0.0002733235806624729,197.66949809650964,0.0,1.5335807947667632e-08,0.04346167972369007,0.019849354719884513,9.292881015565062e-05,0.00018039483643236294,0.0006967797704143351,0.09226770303278257,0.09226770303278257,0.09226770303278257,0.09226765332717234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4362180185,594.682104212382,0.0,0.09226770303278257,0.09226770303270923,0.09226770303270923,0.375,0.375,0.5,9.275731526131477,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26031.930280824403,19862.76784508096,0.763015559384478,1.0164490760853444,0.624690628256095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424119827787896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01776876941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1166017374714,262.1166017374714,-11.033398262528578,246.41939905118403,277.81380442375865,121867.96471002999,121868.16033300605,-0.19562297604486759,0.0,nan,277.81380442375865,4.663804423758677,271.534923349244,-1.6150766507559524,265.2560422747287,-7.893957725271264,258.9771612002139,-14.172838799786064,252.69828012569894,-20.451719874301034,246.41939905118403,-26.730600948815948,1.0,1.0,26022.012520719443,26022.012520719443,277.0977643662285,3.947764366228512,277.0977643662285,277.0977643662285,76772.7565681345,76772.75590531122,0.0006628232804359868,0.0,8546.071908451686,8546.071908451686,0.8893687320263264,3881.8387660944104,277.0977643662285,3.947764366228512,1.0,0.002,0.1533390023946142,0.005077390415109721,0.0002375765239895537,0.0017624234760115762,0.11878826199477685,0.11878826199477685,0.0,1.1297386637298956e-15,0.9999994590011448,0.9999994590011448,0.0,0.09226765311598752,4.99167217088066e-08,0.0,0.0,0.0,1601838.736658711,268.11436746439904,0.0,1.0,1279360.6830502814,2619.077134247713,,,,,,,,,,,,,,,,,,,2.0
4976.0,-28.474748185218484,4.964369304399979,34.981545039957375,26.185352308116876,6.407936692739491,-24.986479697422343,-38.5398400487378,2.919668204944158,-5.035632549066975,-5.0356325490543465,39.96308923628718,41060.48701185192,25750.004772644887,25750.004772644887,66810.4917844968,76788.0991728991,76772.75532162389,25750.004772644887,102522.76009426877,102522.76009426877,102522.76009426877,128554.69034990841,124379.99614687792,4174.69420303049,0.0,90331.70425837113,54604.0927840917,39697.3460825327,26031.93025563964,65729.27633817233,19862.76782171164,1450.0,0.0,0.8868710481899037,2.8809139529825623,0.001494314320929203,1.0,1.0,-5.035632549066975,354163.6903918277,1552942.358152645,4.384815271250853,1552942.358152645,4.384815271250853,0.7630155592249448,0.09226770277309698,3.8625268927719603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268927719603,1.2780327636280497,1.2783820983049836,3.022244032153846,6403.772444791255,15243.107769423557,6487.886700958251,0.000343581858040266,23386.686168427987,2384.778305377268,19392.72751854224,1977.507866452075,0.8292208386805315,0.8292208386805315,35033.32372998003,35405.22815468563,0.9868870067047657,0.8,4228.1510301304625,4273.035954225843,0.9868870067047657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624902363342,4.964369304399979,-2.356172208789754,7.320541513189733,3.5,3.5,1.0,0.6,0.0002733235806624729,1.0000002289320111,0.00027332351808997024,197.66949991564957,0.0,1.3031468528903075e-08,0.03693118181091132,0.019849367751353042,9.292876699012965e-05,0.00018039481367234327,0.0006967798191260128,0.09226770277314689,0.09226770277314689,0.09226770277314689,0.09226765329522299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.443113466,594.6821019624437,0.0,0.09226770277314689,0.09226770277309698,0.09226770277309698,0.375,0.375,0.5,9.275730041798742,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26031.93025563964,19862.76782171164,0.7630155592249448,1.0164495260949122,0.6246909946277015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424119966694713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0112382715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11660037679655,262.11660037679655,-11.033399623203422,246.4193966889105,277.81380406468276,121867.97273198358,121868.20022367967,-0.22749169610303996,0.0,nan,277.81380406468276,4.663804064682779,271.53492258952815,-1.6150774104718266,265.2560411143737,-7.893958885626262,258.9771596392194,-14.172840360780583,252.69827816406493,-20.451721835935047,246.4193966889105,-26.73060331108948,1.0,1.0,26022.012520719443,26022.012520719443,277.0977642844896,3.947764284489608,277.0977642844896,277.0977642844896,76772.74897182675,76772.75532162389,-0.0063497971423203126,0.0,8546.071908451686,8546.071908451686,0.8893686842695717,3881.8395272358202,277.0977642844896,3.947764284489608,1.0,0.002,0.1533390520966736,0.005077390190769514,0.00023757660098905133,0.001762423399014792,0.11878830049452567,0.11878830049452567,0.0,3.843279861026616e-15,0.9999994613276713,0.9999994613276713,0.0,0.09226765307103867,4.97020583205148e-08,0.0,0.0,0.0,1601838.7366432105,268.114367450933,0.0,1.0,1279360.6830966324,2619.0771340579845,,,,,,,,,,,,,,,,,,,2.0
4977.0,-28.474750548074855,4.964369264650163,34.981545008570265,26.185358280222886,6.407938166942437,-24.986481676573327,-38.53984036305917,2.919669295439716,-5.035632587783709,-5.035632587769822,39.963089174091074,41060.46667346092,25750.004769981457,25750.004769981457,66810.47144344238,76788.09471607709,76772.75456147846,25750.004769981457,102522.75933145992,102522.75933145992,102522.75933145992,128554.68955069577,124379.9960191867,4174.693531509061,0.0,90331.69743512566,54604.070121123594,39697.363682224524,26031.930219235837,65729.29390146036,19862.767789211153,1450.0,0.0,0.8868710482181669,2.880913948873032,0.001494314320929203,1.0,1.0,-5.035632587783709,354163.68985721085,1552942.3554721263,4.384815270301228,1552942.3554721263,4.384815270301228,0.7630155590434823,0.09226770251724996,3.862525793458826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525793458826,1.27803275870825,1.2783820933038654,3.0222431836276313,6403.770646866027,15243.107769423557,6487.887836826336,0.00034358230430741726,23386.69105798648,2384.7788039734755,19392.73091372796,1977.5082126646673,0.8292208104876556,0.8292208104876556,35033.31575331707,35405.22815468563,0.9868867258270194,0.8,4228.150067431748,4273.035954225843,0.9868867258270194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862490178839,4.964369264650163,-2.3561722477823768,7.3205415124325395,3.5,3.5,1.0,0.6,0.00027332351808997024,1.0000002428841572,0.000273323451704034,197.66950184565596,0.0,1.2368675313339132e-08,0.0350528258380031,0.019849380120028355,9.292876372551096e-05,0.00018039475436445928,0.0006967793917373931,0.09226770251726378,0.09226770251726378,0.09226770251726378,0.0922676531665466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4499587057,594.6820997285423,0.0,0.09226770251726378,0.09226770251724996,0.09226770251724996,0.375,0.375,0.5,9.275728561276567,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26031.930219235837,19862.767789211153,0.7630155590434823,1.0164489450259864,0.6246905182796836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424120098536626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00935991552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11659918273057,262.11659918273057,-11.03340081726941,246.41939436141334,277.813804004048,121867.96538017437,121868.165016497,-0.19963632264272352,0.0,nan,277.813804004048,4.663804004048018,271.53492207552085,-1.6150779244791238,265.25604014699394,-7.893959853006038,258.97715821846725,-14.172841781532725,252.69827628994028,-20.451723710059696,246.41939436141334,-26.73060563858664,1.0,1.0,26022.012520719443,26022.012520719443,277.09776415682734,3.947764156827361,277.09776415682734,277.09776415682734,76772.7541641696,76772.75456147846,-0.0003973088605562225,0.0,8546.071908451686,8546.071908451686,0.8893687535893126,3881.83842242612,277.09776415682734,3.947764156827361,1.0,0.002,0.15333910167586892,0.005077389962275327,0.0002375766777857602,0.001762423322215746,0.1187883388928801,0.1187883388928801,0.0,1.5061736580168628e-15,0.9999994626592211,0.9999994626592211,0.0,0.09226765293805082,4.9579199135371393e-08,0.0,0.0,0.0,1601838.7365986411,268.11436741221627,0.0,1.0,1279360.6832299018,2619.077133512491,,,,,,,,,,,,,,,,,,,2.0
4978.0,-28.474752750953197,4.964369225143417,34.981544977330785,26.185352727212035,6.407936110744798,-24.986483864783093,-38.53984448416156,2.9196672245752393,-5.035632615951386,-5.035632615949085,39.96308911557734,41060.482420338136,25750.00474081319,25750.00474081319,66810.48716115132,76788.0971457908,76772.75388966482,25750.00474081319,102522.75863047801,102522.75863047801,102522.75863047801,128554.68881836055,124379.99595608452,4174.692862276028,0.0,90331.70272715675,54604.08868099347,39697.34894018142,26031.93018788254,65729.27912806396,19862.767760871888,1450.0,0.0,0.8868710482866189,2.8809139458831843,0.001494314320929203,1.0,1.0,-5.035632615951386,354163.68946825573,1552942.352952075,4.384815268001288,1552942.352952075,4.384815268001288,0.7630155588738363,0.09226770226203694,3.862526594002558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526594002558,1.278032768431435,1.27838210294486,3.0222437870220995,6403.7719253865,15243.107769423557,6487.887029100859,0.0003435819869629754,23386.687580977967,2384.7784494172797,19392.728499382454,1977.507966469942,0.8292208305359122,0.8292208305359122,35033.32156209656,35405.22815468563,0.9868869303683028,0.8,4228.150768489893,4273.035954225843,0.9868869303683028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624895491868,4.964369225143417,-2.3561722789967936,7.320541504140211,3.5,3.5,1.0,0.6,0.000273323451704034,1.000000226439593,0.00027332338981279685,197.6695036449906,0.0,1.3122474947051827e-08,0.037189093999944876,0.019849393242503302,9.292872092274548e-05,0.00018039473078128852,0.0006967794450606588,0.09226770226212397,0.09226770226212397,0.09226770226212397,0.09226765307791165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4567976496,594.6820974968774,0.0,0.09226770226212397,0.09226770226203694,0.09226770226203694,0.375,0.375,0.5,9.275727085751933,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26031.93018788254,19862.767760871888,0.7630155588738363,1.016449412612312,0.6246908982576508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424120238413571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01149618369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165978185789,262.1165978185789,-11.033402181421081,246.41939205790766,277.8138035792502,121867.9769325384,121868.20500557481,-0.22807303641491092,0.0,nan,277.8138035792502,4.663803579250214,271.5349212749817,-1.615078725018293,265.25603897071306,-7.893961029286913,258.9771566664446,-14.172843333555363,252.69827436217614,-20.45172563782384,246.41939205790766,-26.73060794209232,1.0,1.0,26022.012520719443,26022.012520719443,277.09776405003726,3.9477640500372786,277.09776405003726,277.09776405003726,76772.7469159804,76772.75388966482,-0.006973684416152537,0.0,8546.071908451686,8546.071908451686,0.8893687031091702,3881.839226972571,277.09776405003726,3.9477640500372786,1.0,0.002,0.1533391510857601,0.005077389736501446,0.0002375767543253489,0.0017624232456759728,0.11878837716267444,0.11878837716267444,0.0,1.321859288694327e-15,0.9999994644941542,0.9999994644941542,0.0,0.092267652852143,4.940989393781406e-08,0.0,0.0,0.0,1601838.7365662146,268.1143673840486,0.0,1.0,1279360.683326865,2619.07713311562,,,,,,,,,,,,,,,,,,,2.0
