time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4979.0,-28.474755092843107,4.9643691854280885,34.98154494600333,26.18535227319228,6.407937562040962,-24.98648582735487,-38.53984479848293,2.9196682965528837,-5.035632665380888,-5.0356326653847505,39.963089050559546,41060.47735626381,25750.004765843056,25750.004765843056,66810.48212210686,76788.09623416167,76772.75305335852,25750.004765843056,102522.75781920158,102522.75781920158,102522.75781920158,128554.6879659108,124379.9957717319,4174.692194178886,0.0,90331.70444479528,54604.08628905127,39697.35350638223,26031.930146709212,65729.28365309144,19862.767724487516,1450.0,0.0,0.8868710482705794,2.8809139406364808,0.001494314320929203,1.0,1.0,-5.035632665380888,354163.6887857026,1552942.3501500702,4.384815268540206,1552942.3501500702,4.384815268540206,0.7630155586829753,0.09226770200849034,3.8625269242749543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625269242749543,1.2780327635959623,1.2783820980289626,3.022244056879323,6403.772497181574,15243.107769423557,6487.88666785978,0.00034358184503633564,23386.686025949628,2384.778290848519,19392.727419608695,1977.507856363661,0.829220839502045,0.829220839502045,35033.323958567096,35405.22815468563,0.9868870147538735,0.8,4228.151057718499,4273.035954225843,0.9868870147538735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624900895039,4.9643691854280885,-2.3561723258279335,7.320541511256022,3.5,3.5,1.0,0.6,0.00027332338981279685,1.0000002407289617,0.00027332332401595687,197.66950555787142,0.0,1.2234010126222087e-08,0.034671184697713395,0.01984940547651343,9.292871765812844e-05,0.0001803946721546684,0.0006967792781931601,0.09226770200851028,0.09226770200851028,0.09226770200851028,0.09226765290820564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.46359296533,594.6820952791082,0.0,0.09226770200851028,0.09226770200849034,0.09226770200849034,0.375,0.375,0.5,9.27572561274283,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,26031.930146709212,19862.767724487516,0.7630155586829753,1.0164492659728623,0.6246907782073876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241203688201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00897827438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165966214916,262.1165966214916,-11.033403378508353,246.41938978190646,277.8138034610769,121868.01457096807,121868.21471242442,-0.20014145635380495,0.0,nan,277.8138034610769,4.6638034610768955,271.5349207252426,-1.6150792747573632,265.25603798940875,-7.893962010591224,258.9771552535746,-14.172844746425369,252.69827251774046,-20.451727482259514,246.41938978190646,-26.730610218093517,1.0,1.0,26022.012520719443,26022.012520719443,277.09776390274305,3.947763902743077,277.09776390274305,277.09776390274305,76772.7506238735,76772.75305335852,-0.0024294850300066173,0.0,8546.071908451686,8546.071908451686,0.8893686822830773,3881.839558896329,277.09776390274305,3.947763902743077,1.0,0.002,0.1533392004153875,0.005077389507140251,0.00023757683073011537,0.0017624231692716528,0.11878841536505769,0.11878841536505769,0.0,1.7681169028893606e-15,0.9999994653640765,0.9999994653640765,0.0,0.09226765267886226,4.932962807553385e-08,0.0,0.0,0.0,1601838.7365093133,268.1143673346191,0.0,1.0,1279360.6834970163,2619.0771324191733,,,,,,,,,,,,,,,,,,,2.0
4980.0,-28.474757376582833,4.964369146211606,34.98154491496138,26.185352412890666,6.407937410002603,-24.986487897924246,-38.53984888466073,2.919667931344071,-5.035632681381799,-5.03563268135397,39.963088996144215,41060.48300484696,25750.004705981355,25750.004705981355,66810.48771082831,76788.09523069112,76772.7524805169,25750.004705981355,102522.75718649825,102522.75718649825,102522.75718649825,128554.6873075988,124379.99577862081,4174.691528977993,0.0,90331.70387817794,54604.092356555724,39697.3461351358,26031.930121100548,65729.27625623635,19862.76770087548,1450.0,0.0,0.8868710483861194,2.8809139389381104,0.001494314320929203,1.0,1.0,-5.035632681381799,354163.6885647588,1552942.3478063862,4.38481526465814,1552942.3478063862,4.38481526465814,0.7630155585265432,0.09226770175419555,3.862526813290635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526813290635,1.2780327654218007,1.2783820997712052,3.0222439657216853,6403.772304029479,15243.107769423557,6487.886789886875,0.00034358189297909163,23386.6865512374,2384.7783444129645,19392.727784355848,1977.5078935575195,0.8292208364732956,0.8292208364732956,35033.323153260164,35405.22815468563,0.9868869863970529,0.8,4228.150960526484,4273.035954225843,0.9868869863970529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624887972759,4.964369146211606,-2.3561723480261643,7.32054149423777,3.5,3.5,1.0,0.6,0.00027332332401595687,1.0000002347515549,0.00027332325985289665,197.66950742325457,0.0,1.3006028826439735e-08,0.03685908569413021,0.019849418482542257,9.292867521811691e-05,0.00018039464879783995,0.000696779167955804,0.09226770175428922,0.09226770175428922,0.09226770175428922,0.09226765286583204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.47040890704,594.6820930551412,0.0,0.09226770175428922,0.09226770175419555,0.09226770175419555,0.375,0.375,0.5,9.275724146094277,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,26031.930121100548,19862.76770087548,0.7630155585265432,1.0164494653855158,0.6246909344441651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412050745587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01116617538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165954206222,262.1165954206222,-11.033404579377759,246.41938752387742,277.8138033173671,121868.0182005198,121868.21897431284,-0.20077379301690806,0.0,nan,277.8138033173671,4.663803317367126,271.53492015866897,-1.61507984133101,265.2560369999713,-7.893963000028691,258.97715384127326,-14.172846158726713,252.69827068257527,-20.451729317424707,246.41938752387742,-26.73061247612256,1.0,1.0,26022.012520719443,26022.012520719443,277.09776381974405,3.9477638197440683,277.09776381974405,277.09776381974405,76772.74979087216,76772.7524805169,-0.002689644737984054,0.0,8546.071908451686,8546.071908451686,0.8893686892814513,3881.8394473570884,277.09776381974405,3.9477638197440683,1.0,0.002,0.15333924952580907,0.005077389284966369,0.00023757690681170846,0.0017624230931914061,0.11878845340585423,0.11878845340585423,0.0,3.114696001116357e-15,0.9999994677398556,0.9999994677398556,0.0,0.09226765264377529,4.911042025947192e-08,0.0,0.0,0.0,1601838.7364908946,268.1143673186182,0.0,1.0,1279360.6835520891,2619.077132193739,,,,,,,,,,,,,,,,,,,2.0
4981.0,-28.474759688872144,4.964369106731846,34.981544883798314,26.185352692287438,6.4079370020224715,-24.986490019782707,-38.53984923390669,2.9196673329329723,-5.035632733092029,-5.035632733103116,39.9630889305648,41060.47270881741,25750.004737575022,25750.004737575022,66810.47744639244,76788.09419553191,76772.75162632826,25750.004737575022,102522.75636390329,102522.75636390329,102522.75636390329,128554.68644283804,124379.99557808324,4174.6908647548025,0.0,90331.70294042563,54604.0821667361,39697.35641521059,26031.930078934744,65729.28649414533,19862.76766368453,1450.0,0.0,0.8868710483604418,2.8809139334493716,0.001494314320929203,1.0,1.0,-5.035632733092029,354163.6878507195,1552942.34498101,4.384815265520889,1552942.34498101,4.384815265520889,0.7630155583337883,0.09226770150205432,3.8625266306665216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625266306665216,1.2780327683238664,1.2783821025920572,3.0222438159642855,6403.771986711518,15243.107769423557,6487.8869903577715,0.0003435819717413475,23386.68741420118,2384.7784324107806,19392.728383576774,1977.5079546610489,0.8292208314975322,0.8292208314975322,35033.32182813184,35405.22815468563,0.9868869397360536,0.8,4228.150800597534,4273.035954225843,0.9868869397360536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862489479285,4.964369106731846,-2.3561723964877768,7.320541503219623,3.5,3.5,1.0,0.6,0.00027332325985289665,1.0000002376862456,0.00027332319488773265,197.66950931195734,0.0,1.2683080509909559e-08,0.03594385016508369,0.019849431165622766,9.292867159076643e-05,0.0001803945882621302,0.0006967789011906002,0.09226770150209995,0.09226770150209995,0.09226770150209995,0.09226765268737158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.47716015135,594.6820908517079,0.0,0.09226770150209995,0.09226770150205432,0.09226770150205432,0.375,0.375,0.5,9.27572268165234,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26031.930078934744,19862.76766368453,0.7630155583337883,1.016449150902367,0.6246906805001567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424120642649254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01025093985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11659419079547,262.11659419079547,-11.03340580920451,246.41938527329472,277.81380310829627,121868.0166707808,121868.22228595986,-0.20561517905677257,0.0,nan,277.81380310829627,4.6638031082962925,271.53491954129595,-1.6150804587040284,265.25603597429574,-7.893964025704236,258.97715240729525,-14.172847592704727,252.69826884029496,-20.45173115970502,246.41938527329472,-26.730614726705255,1.0,1.0,26022.012520719443,26022.012520719443,277.09776366804385,3.9477636680438764,277.09776366804385,277.09776366804385,76772.74864336777,76772.75162632826,-0.0029829604900442064,0.0,8546.071908451686,8546.071908451686,0.8893687007972388,3881.8392638198543,277.09776366804385,3.9477636680438764,1.0,0.002,0.15333929856901743,0.005077389056453196,0.00023757698277158794,0.0017624230172295031,0.11878849138579396,0.11878849138579396,0.0,1.0911410663894117e-15,0.9999994684682681,0.9999994684682681,0.0,0.09226765245884315,4.9043211173303e-08,0.0,0.0,0.0,1601838.736431369,268.11436726690795,0.0,1.0,1279360.6837300817,2619.077131465172,,,,,,,,,,,,,,,,,,,2.0
4982.0,-28.474761951500696,4.964369067538555,34.98154485281452,26.185352831985824,6.407936807084532,-24.9864920756421,-38.539853355009086,2.9196669312259735,-5.035632758956979,-5.035632758946278,39.96308887341256,41060.47831670811,25750.00470319844,25750.00470319844,66810.48301990655,76788.09319803606,76772.75098082345,25750.00470319844,102522.75568402189,102522.75568402189,102522.75568402189,128554.68573290607,124379.99553000316,4174.69020290292,0.0,90331.70231559883,54604.088131982346,39697.3490929072,26031.930048884176,65729.27914179137,19862.767636447716,1450.0,0.0,0.886871048435685,2.8809139307039637,0.001494314320929203,1.0,1.0,-5.035632758956979,354163.6874935638,1552942.3425195809,4.384815262992772,1552942.3425195809,4.384815262992772,0.7630155581683082,0.09226770124972483,3.8625265084596614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625265084596614,1.2780327703169607,1.2783821045026644,3.0222437156300215,6403.771774115253,15243.107769423557,6487.88712466894,0.0003435820245103679,23386.687992368566,2384.7784913674463,19392.728785041843,1977.507995599093,0.8292208281638678,0.8292208281638677,35033.320941393664,35405.22815468563,0.9868869085118405,0.8,4228.15069357763,4273.035954225843,0.9868869085118405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624887372015,4.964369067538555,-2.3561724259080523,7.320541493446607,3.5,3.5,1.0,0.6,0.00027332319488773265,1.0000002325814883,0.000273323131317832,197.66951116009673,0.0,1.2841632090094718e-08,0.03639318534332843,0.019849444007254857,9.29286287880404e-05,0.00018039456609969225,0.0006967787935421399,0.09226770124981422,0.09226770124981422,0.09226770124981422,0.0922676526072719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.48392723984,594.6820886435269,0.0,0.09226770124981422,0.09226770124972483,0.09226770124972483,0.375,0.375,0.5,9.275721222379893,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,26031.930048884176,19862.767636447716,0.7630155581683082,1.016449349395462,0.6246908356948864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424120779532728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01070027503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11659296115846,262.11659296115846,-11.033407038841517,246.4193830393191,277.8138028829979,121868.02005464035,121868.22563810143,-0.2055834610799096,0.0,nan,277.8138028829979,4.6638028829979135,271.5349189142622,-1.6150810857377564,265.25603494552644,-7.89396505447354,258.97715097679054,-14.172849023209437,252.69826700805476,-20.45173299194522,246.4193830393191,-26.73061696068089,1.0,1.0,26022.012520719443,26022.012520719443,277.09776356666833,3.947763566668357,277.09776356666833,277.09776356666833,76772.74771183358,76772.75098082345,-0.003268989865318872,0.0,8546.071908451686,8546.071908451686,0.8893687085032761,3881.83914100196,277.09776356666833,3.947763566668357,1.0,0.002,0.15333934743430663,0.005077388833542107,0.00023757705846852862,0.001762422941533903,0.1187885292342643,0.1187885292342643,0.0,2.4316486324504893e-15,0.9999994703965723,0.9999994703965723,0.0,0.09226765238443399,4.886529084490656e-08,0.0,0.0,0.0,1601838.7364015942,268.114367241043,0.0,1.0,1279360.6838191156,2619.0771311007493,,,,,,,,,,,,,,,,,,,2.0
4983.0,-28.474764241944296,4.964369027840823,34.981544821593786,26.185353111382597,6.407936364557951,-24.986494181293942,-38.539853669330455,2.919666303907682,-5.03563282215481,-5.03563282215215,39.963088804606855,41060.46800739128,25750.004763731897,25750.004763731897,66810.47277112318,76788.09216983065,76772.75004348104,25750.004763731897,102522.75480721293,102522.75480721293,102522.75480721293,128554.68480873111,124379.99526732245,4174.689541408657,0.0,90331.70133175717,54604.07787560647,39697.359395723,26031.930001518183,65729.28939724118,19862.7675950119,1450.0,0.0,0.8868710483633271,2.8809139239959367,0.001494314320929203,1.0,1.0,-5.03563282215481,354163.686620904,1552942.3395541634,4.384815265423948,1552942.3395541634,4.384815265423948,0.7630155579649109,0.09226770099945324,3.862526316948178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526316948178,1.278032773351631,1.2783821074569157,3.0222435586050995,6403.771441398286,15243.107769423557,6487.887334868236,0.0003435821070948139,23386.68889721098,2384.7785836356943,19392.729413341607,1977.5080596678386,0.8292208229466087,0.8292208229466087,35033.31955177818,35405.22815468563,0.9868868595800919,0.8,4228.150525865763,4273.035954225843,0.9868868595800919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624900439306,4.964369027840823,-2.3561724828150123,7.3205415106558345,3.5,3.5,1.0,0.6,0.000273323131317832,1.000000235440686,0.0002733230669664616,197.6695130309558,0.0,1.2565831185106025e-08,0.03561156557859047,0.019849456573086042,9.292862552342593e-05,0.00018039450579440607,0.000696778526063754,0.09226770099945522,0.09226770099945522,0.09226770099945522,0.09226765238490456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.4906338854,594.6820864544698,0.0,0.09226770099945522,0.09226770099945324,0.09226770099945324,0.375,0.375,0.5,9.27571976394136,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26031.930001518183,19862.7675950119,0.7630155579649109,1.0164490348792266,0.624690581382045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424120913476373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00991865527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11659170664,262.11659170664,-11.033408293359969,246.4193808118758,277.81380260140423,121868.01838819844,121868.22813160133,-0.20974340287222482,0.0,nan,277.81380260140423,4.663802601404257,271.5349182434987,-1.6150817565012971,265.25603388559296,-7.8939661144070215,258.9771495276872,-14.172850472312803,252.6982651697814,-20.451734830218584,246.4193808118758,-26.730619188124166,1.0,1.0,26022.012520719443,26022.012520719443,277.0977633937814,3.947763393781429,277.0977633937814,277.0977633937814,76772.74650920207,76772.75004348104,-0.0035342789633432403,0.0,8546.071908451686,8546.071908451686,0.8893687205794771,3881.8389485329185,277.0977633937814,3.947763393781429,1.0,0.002,0.1533393962786458,0.005077388603785406,0.00023757713411463448,0.001762422865886269,0.11878856705731725,0.11878856705731725,0.0,9.033572501149223e-16,0.9999994706235922,0.9999994706235922,0.0,0.09226765215510913,4.8844344112964226e-08,0.0,0.0,0.0,1601838.736328844,268.11436717784517,0.0,1.0,1279360.684036651,2619.077130210341,,,,,,,,,,,,,,,,,,,2.0
4984.0,-28.474766481014804,4.964368987675799,34.981544790178546,26.18535339077937,6.407936014387204,-24.986496231474625,-38.539853983651824,2.9196657648469566,-5.035632884105212,-5.035632884093853,39.963088736552095,41060.45817054625,25750.00481980685,25750.00481980685,66810.4629903531,76788.09117114876,76772.74912610208,25750.00481980685,102522.75394590893,102522.75394590893,102522.75394590893,128554.68390077451,124379.99502040163,4174.688880372876,0.0,90331.7004884096,54604.06817825354,39697.369233506724,26031.929954865576,65729.2991883723,19862.76755418014,1450.0,0.0,0.8868710482945719,2.880913917420217,0.001494314320929203,1.0,1.0,-5.035632884105212,354163.6857654569,1552942.3366213478,4.384815267734073,1552942.3366213478,4.384815267734073,0.763015557763808,0.09226770074969183,3.8625261525522543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625261525522543,1.2780327759793277,1.2783821100030832,3.0222434237592126,6403.771155676032,15243.107769423557,6487.887515377781,0.0003435821780145776,23386.68967424876,2384.778662871496,19392.729952896716,1977.5081146871478,0.8292208184662484,0.8292208184662484,35033.318358914345,35405.22815468563,0.9868868175764489,0.8,4228.150381899734,4273.035954225843,0.9868868175764489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586249125441425,4.964368987675799,-2.3561725389217423,7.320541526597541,3.5,3.5,1.0,0.6,0.0002733230669664616,1.0000002301599102,0.0002733230040584635,197.6695148598528,0.0,1.2720304054543762e-08,0.03604934169057702,0.019849469293390095,9.292862225881223e-05,0.00018039444470764935,0.0006967782604584372,0.09226770074971664,0.09226770074971664,0.09226770074971664,0.09226765216714945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.49733952293,594.6820842657758,0.0,0.09226770074971664,0.09226770074969183,0.09226770074969183,0.375,0.375,0.5,9.275718306464684,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,26031.929954865576,19862.76755418014,0.763015557763808,1.0164487346637048,0.6246903386703073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121049066625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.010356431376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11659044483025,262.11659044483025,-11.033409555169726,246.41937859949027,277.8138022901702,121868.01919092222,121868.23015336144,-0.2109624392141542,0.0,nan,277.8138022901702,4.663802290170224,271.5349175520343,-1.6150824479656762,265.2560328138983,-7.8939671861016905,258.9771480757622,-14.172851924237762,252.69826333762617,-20.451736662373804,246.41937859949027,-26.730621400509705,1.0,1.0,26022.012520719443,26022.012520719443,277.0977632244946,3.947763224494622,277.0977632244946,277.0977632244946,76772.7456855008,76772.74912610208,-0.003440601270995103,0.0,8546.071908451686,8546.071908451686,0.8893687309458436,3881.8387833150155,277.0977632244946,3.947763224494622,1.0,0.002,0.15333944509054015,0.0050773883744118856,0.00023757720971108565,0.001762422790290704,0.11878860485554282,0.11878860485554282,0.0,1.7898009463390707e-15,0.9999994709752489,0.9999994709752489,0.0,0.0922676519377944,4.88118974252376e-08,0.0,0.0,0.0,1601838.7362575291,268.11436711589477,0.0,1.0,1279360.6842499005,2619.0771293374805,,,,,,,,,,,,,,,,,,,2.0
4985.0,-28.474768677795453,4.964368947646794,34.98154475888058,26.185353530477755,6.407935804494036,-24.98649822956661,-38.53985810475422,2.9196653562650097,-5.0356329177889165,-5.035632917783962,39.96308867710615,41060.46399471246,25750.004803484193,25750.004803484193,66810.46879819666,76788.09020113332,76772.74842703379,25750.004803484193,102522.75323051798,102522.75323051798,102522.75323051798,128554.6831517549,124379.99493051186,4174.688221243029,0.0,90331.69985221162,54604.074323195775,39697.36169890649,26031.929921236915,65729.2916201434,19862.767524017232,1450.0,0.0,0.8868710483384199,2.8809139138449136,0.001494314320929203,1.0,1.0,-5.0356329177889165,354163.68530033925,1552942.334060117,4.38481526626081,1552942.334060117,4.38481526626081,0.7630155575908006,0.09226770049873073,3.862526028197749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526028197749,1.2780327780000238,1.278382111943929,3.022243321679248,6403.770939380837,15243.107769423557,6487.887652025632,0.00034358223170168496,23386.690262475804,2384.778722853962,19392.730361346286,1977.5081563374126,0.8292208150745525,0.8292208150745525,35033.31745659274,35405.22815468563,0.9868867858035062,0.8,4228.150272999076,4273.035954225843,0.9868867858035062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586249090205895,4.964368947646794,-2.356172574310333,7.320541521957127,3.5,3.5,1.0,0.6,0.0002733230040584635,1.0000002258128247,0.00027332294233863784,197.66951665420697,0.0,1.2434993463730201e-08,0.03524077147621139,0.019849481728383557,9.292857945610596e-05,0.0001803944246023575,0.0006967781603683623,0.09226770049875155,0.09226770049875155,0.09226770049875155,0.09226765205720426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.50406644685,594.6820820705705,0.0,0.09226770049875155,0.09226770049873073,0.09226770049873073,0.375,0.375,0.5,9.275716853213073,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26031.929921236915,19862.767524017232,0.7630155575908006,1.0164489400601104,0.6246904992070396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121181615681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00954786116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165891936519,262.1165891936519,-11.033410806348058,246.41937640800458,277.81380197929917,121868.02309759977,121868.23228256356,-0.20918496376963622,0.0,nan,277.81380197929917,4.663801979299194,271.53491686504026,-1.6150831349597183,265.25603175078135,-7.893968249218631,258.97714663652243,-14.172853363477543,252.69826152226344,-20.45173847773654,246.41937640800458,-26.730623591995396,1.0,1.0,26022.012520719443,26022.012520719443,277.0977631090045,3.9477631090045406,277.0977631090045,277.0977631090045,76772.7447716984,76772.74842703379,-0.003655335385701619,0.0,8546.071908451686,8546.071908451686,0.8893687387873054,3881.838658338738,277.0977631090045,3.9477631090045406,1.0,0.002,0.15333949375570638,0.005077388150929918,0.0002375772850941167,0.0017624227149046355,0.11878864254705836,0.11878864254705836,0.0,-1.2476998600963185e-15,0.9999994725654956,0.9999994725654956,0.0,0.09226765183356185,4.866516888512267e-08,0.0,0.0,0.0,1601838.7362187547,268.11436708221106,0.0,1.0,1279360.6843658425,2619.0771288629035,,,,,,,,,,,,,,,,,,,2.0
4986.0,-28.474770902888544,4.964368906983737,34.98154472729485,26.185353809874528,6.407935347302296,-24.986500277869613,-38.53985838415099,2.9196647222831893,-5.035632988042664,-5.035632987995276,39.96308860620543,41060.45390088458,25750.00487957096,25750.00487957096,66810.45878045555,76788.08920024829,76772.74744251747,25750.00487957096,102522.75232208843,102522.75232208843,102522.75232208843,128554.68219274995,124379.99463065976,4174.687562090196,0.0,90331.69885737867,54604.0642441505,39697.371792475744,26031.929870661526,65729.30166313727,19862.76747995416,1450.0,0.0,0.8868710482375851,2.8809139063878697,0.001494314320929203,1.0,1.0,-5.035632988042664,354163.68433023855,1552942.331006304,4.38481526964879,1552942.331006304,4.38481526964879,0.7630155573805487,0.0922677002495286,3.8625258346070974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625258346070974,1.2780327810617418,1.2783821149275998,3.022243162963516,6403.770603081246,15243.107769423557,6487.887864488032,0.0003435823151753303,23386.691177061693,2384.7788161157678,19392.73099641062,1977.5082210959524,0.8292208098010693,0.8292208098010694,35033.31605189069,35405.22815468563,0.986886736340524,0.8,4228.150103466421,4273.035954225843,0.986886736340524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624925445353,4.964368906983737,-2.35617263660431,7.320541543588048,3.5,3.5,1.0,0.6,0.00027332294233863784,1.0000002287231369,0.0002733228798233714,197.66951847168713,0.0,1.2200128103793896e-08,0.0345751630461519,0.01984949392851166,9.292857655422888e-05,0.00018039436578440895,0.0006967778982598423,0.09226770024962264,0.09226770024962264,0.09226770024962264,0.09226765180788535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.51073789346,594.6820798928824,0.0,0.09226770024962264,0.0922677002495286,0.0922677002495286,0.375,0.375,0.5,9.275715399965902,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,26031.929870661526,19862.76747995416,0.7630155573805487,1.016448632344509,0.6246902501919075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121311661253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00888225273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165879261164,262.1165879261164,-11.033412073883596,246.4193742264803,277.81380162575255,121868.02179860468,121868.23371831707,-0.21191971240206653,0.0,nan,277.81380162575255,4.663801625752569,271.53491614589797,-1.6150838541020107,265.25603066604356,-7.89396933395642,258.97714518618915,-14.17285481381083,252.6982597063347,-20.451740293665267,246.4193742264803,-26.730625773519677,1.0,1.0,26022.012520719443,26022.012520719443,277.0977629235922,3.9477629235922223,277.0977629235922,277.0977629235922,76772.74358229993,76772.74744251747,-0.003860217548208311,0.0,8546.071908451686,8546.071908451686,0.889368750994613,3881.8384637801328,277.0977629235922,3.9477629235922223,1.0,0.002,0.15333954242752443,0.005077387920649567,0.00023757736046945284,0.0017624226395334562,0.11878868023472641,0.11878868023472641,0.0,2.9091312692131055e-15,0.9999994724934128,0.9999994724934128,0.0,0.09226765157770893,4.867181966640929e-08,0.0,0.0,0.0,1601838.7361378814,268.1143670119573,0.0,1.0,1279360.6846076727,2619.0771278730626,,,,,,,,,,,,,,,,,,,2.0
4987.0,-28.474773077686795,4.964368865752478,34.98154469547813,26.1853540892713,6.407934986727811,-24.986502271245353,-38.53986250525338,2.9196641802862833,-5.035633055714982,-5.035633055705888,39.96308853636755,41060.45937822591,25750.00494775529,25750.00494775529,66810.4643259812,76788.08822872835,76772.74648706392,25750.00494775529,102522.75143481922,102522.75143481922,102522.75143481922,128554.68125618678,124379.99435310034,4174.686903086443,0.0,90331.69800896928,54604.06982909365,39697.36464430625,26031.92982136757,65729.29446567383,19862.767436955797,1450.0,0.0,0.8868710481461126,2.8809138992048418,0.001494314320929203,1.0,1.0,-5.035633055714982,354163.68339578557,1552942.3279973909,4.384815272722201,1552942.3279973909,4.384815272722201,0.7630155571736372,0.09226770000071575,3.862525669276867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525669276867,1.27803278369926,1.2783821174859382,3.0222430273633547,6403.770315760776,15243.107769423557,6487.888046007038,0.000343582386491746,23386.691958446187,2384.7788957948114,19392.731538983076,1977.5082764229453,0.8292208052956084,0.8292208052956084,35033.31485224745,35405.22815468563,0.9868866940981629,0.8,4228.149958682191,4273.035954225843,0.9868866940981629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862494016423,4.964368865752478,-2.3561726972198853,7.320541562972363,3.5,3.5,1.0,0.6,0.0002733228798233714,1.0000002235532115,0.0002733228187211775,197.6695202480859,0.0,1.2357362617341091e-08,0.03502076565754465,0.019849506285874275,9.292853375154267e-05,0.0001803943460718287,0.0006967777922948529,0.09226770000075706,0.09226770000075706,0.09226770000075706,0.09226765156831641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5174131648,594.6820777139989,0.0,0.09226770000075706,0.09226770000071575,0.09226770000071575,0.375,0.375,0.5,9.275713946992052,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,26031.92982136757,19862.767436955797,0.7630155571736372,1.0164488280164334,0.6246904019283083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121443382876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00932785535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11658665855344,262.11658665855344,-11.033413341446533,246.41937206267187,277.8138012544352,121868.02291818064,121868.2348424803,-0.21192429968367998,0.0,nan,277.8138012544352,4.663801254435214,271.5349154160822,-1.6150845839177919,265.2560295777298,-7.893970422270172,258.9771437393772,-14.17285626062278,252.6982579010245,-20.451742098975473,246.41937206267187,-26.73062793732811,1.0,1.0,26022.012520719443,26022.012520719443,277.09776274408125,3.947762744081274,277.09776274408125,277.09776274408125,76772.74278041103,76772.74648706392,-0.0037066528893774375,0.0,8546.071908451686,8546.071908451686,0.889368761419894,3881.8382976232515,277.09776274408125,3.947762744081274,1.0,0.002,0.15333959108972733,0.005077387690873636,0.0002375774358311625,0.0017624225641697329,0.11878871791558124,0.11878871791558124,0.0,8.951173136040325e-16,0.9999994725975904,0.9999994725975904,0.0,0.09226765133850845,4.8662207311723867e-08,0.0,0.0,0.0,1601838.7360599802,268.114366944285,0.0,1.0,1279360.6848406135,2619.0771269195966,,,,,,,,,,,,,,,,,,,2.0
4988.0,-28.4747752830722,4.9643688239567485,34.981544663437646,26.185347872693114,6.4079346168156315,-24.9865042930834,-38.53986281957475,2.919663626826816,-5.035633123793787,-5.0356331238070355,39.963088466276396,41060.464871102406,25750.00501549174,25750.00501549174,66810.46988659415,76788.09078060102,76772.74553011365,25750.00501549174,102522.75054560539,102522.75054560539,102522.75054560539,128554.6803174591,124379.99407327952,4174.686244179587,0.0,90331.70571251032,54604.08048307082,39697.36136604388,26031.929771853716,65729.2911378976,19862.767393769638,1450.0,0.0,0.8868710480533705,2.880913891978662,0.001494314320929203,1.0,1.0,-5.035633123793787,354163.6824557195,1552942.3249789737,4.384815275838272,1552942.3249789737,4.384815275838272,0.7630155569659569,0.09226769975168107,3.862526935686796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526935686796,1.2780327863869405,1.2783821200962586,3.0222440119132963,6403.772401903959,15243.107769423557,6487.886728053026,0.0003435818686854276,23386.686285062355,2384.778317270664,19392.727599530335,1977.5078747105624,0.8292208380080311,0.8292208380080311,35033.3240413719,35405.22815468563,0.9868870176696327,0.8,4228.151067712162,4273.035954225843,0.9868870176696327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624954786422,4.9643688239567485,-2.356172758272602,7.3205415822293505,3.5,3.5,1.0,0.6,0.0002733228187211775,1.0000002266973453,0.0002733227567596341,197.66952204946867,0.0,1.2078041352009537e-08,0.03422916919159503,0.019849518363915627,9.292853048693188e-05,0.00018039428823424562,0.0006967777973488214,0.09226769975180178,0.09226769975180178,0.09226769975180178,0.09226765132723334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.52408602874,594.6820755358895,0.0,0.09226769975180178,0.09226769975168107,0.09226769975168107,0.375,0.375,0.5,9.275712494263088,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26031.929771853716,19862.767393769638,0.7630155569659569,1.016448964076431,0.6246905171236228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121572127129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00853625888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11658538733855,262.11658538733855,-11.033414612661431,246.4193699079901,277.8138008666872,121868.06898242283,121868.28151729703,-0.21253487417017294,0.0,nan,277.8138008666872,4.663800866687211,271.5349146749473,-1.6150853250526893,265.2560284832083,-7.89397151679168,258.9771422914689,-14.172857708531069,252.6982560997295,-20.451743900270486,246.4193699079901,-26.730630092009875,1.0,1.0,26022.012520719443,26022.012520719443,277.09776256400465,3.9477625640046767,277.09776256400465,277.09776256400465,76772.74021819925,76772.74553011365,-0.005311914399499074,0.0,8546.071908451686,8546.071908451686,0.8893686815634771,3881.83957036523,277.09776256400465,3.9477625640046767,1.0,0.002,0.15333963974379144,0.005077387461073769,0.00023757751118006236,0.0017624224888240973,0.11878875559003117,0.11878875559003117,0.0,4.1598668953923834e-15,0.9999994726858658,0.9999994726858658,0.0,0.09226765109761886,4.8654062213479176e-08,0.0,0.0,0.0,1601838.7359816122,268.1143668762062,0.0,1.0,1279360.6850749543,2619.077125960403,,,,,,,,,,,,,,,,,,,2.0
4989.0,-28.47477754811307,4.964368784378942,34.981544632595025,26.18535356540235,6.407936732010469,-24.986506120100962,-38.53986690575255,2.919665303998791,-5.03563306001422,-5.035633060024468,39.96308843676531,41060.46185882766,25750.004749338776,25750.004749338776,66810.46660816643,76788.08641389314,76772.74558792824,25750.004749338776,102522.750337267,102522.750337267,102522.750337267,128554.6801204491,124379.99452816302,4174.685592286088,0.0,90331.6998219367,54604.07596532719,39697.35984067723,26031.92978318211,65729.28962385934,19862.767400450244,1450.0,0.0,0.8868710484848503,2.8809138987484837,0.001494314320929203,1.0,1.0,-5.03563306001422,354163.6833364188,1552942.3237062173,4.38481526134085,1552942.3237062173,4.38481526134085,0.7630155568905443,0.09226769949703476,3.8625260165175797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625260165175797,1.2780327787499344,1.278382112377972,3.0222433107667097,6403.770916258478,15243.107769423557,6487.88766663354,0.0003435822374409368,23386.690325358373,2384.778729266199,19392.7304050103,1977.508160789903,0.8292208147119736,0.8292208147119736,35033.31737184093,35405.22815468563,0.9868867828191885,0.8,4228.150262770431,4273.035954225843,0.9868867828191885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624897332278,4.964368784378942,-2.3561727221850317,7.320541506563973,3.5,3.5,1.0,0.6,0.0002733227567596341,1.0000002328294875,0.00027332269312205156,197.66952389957862,0.0,1.2247908663840616e-08,0.034710573153324306,0.01984953061182429,9.292848804699988e-05,0.00018039426871263424,0.0006967775561332129,0.09226769949703376,0.09226769949703376,0.09226769949703376,0.09226765158894189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.53088060336,594.682073320109,0.0,0.09226769949703376,0.09226769949703476,0.09226769949703476,0.375,0.375,0.5,9.27571105701897,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26031.92978318211,19862.767400450244,0.7630155568905443,1.016448937612048,0.6246904856845273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121702682098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.009017662844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11658433363135,262.11658433363135,-11.033415666368626,246.41936777306339,277.81380089419946,121868.07346695561,121868.24963665557,-0.17616969997055842,0.0,nan,277.81380089419946,4.663800894199483,271.5349142699717,-1.6150857300282837,265.2560276457452,-7.8939723542547995,258.97714102151787,-14.172858978482111,252.69825439729044,-20.451745602709536,246.41936777306339,-26.730632226936592,1.0,1.0,26022.012520719443,26022.012520719443,277.0977626345523,3.947762634552305,277.0977626345523,277.0977626345523,76772.74636168365,76772.74558792824,0.0007737554115010425,0.0,8546.071908451686,8546.071908451686,0.8893687395238256,3881.8386466001675,277.0977626345523,3.947762634552305,1.0,0.002,0.15333968785480254,0.005077387258160355,0.00023757758575248316,0.0017624224142489043,0.11878879287624158,0.11878879287624158,0.0,1.3873450999124515e-15,0.9999994785714494,0.9999994785714494,0.0,0.09226765138602194,4.8111012812196246e-08,0.0,0.0,0.0,1601838.7360550335,268.11436693998576,0.0,1.0,1279360.6848554085,2619.0771268590215,,,,,,,,,,,,,,,,,,,2.0
4990.0,-28.474779732837565,4.964368745365066,34.98154460202667,26.185348082240694,6.407934528774984,-24.986508306676075,-38.53986725499851,2.9196631026137463,-5.035633072751978,-5.035633072758575,39.9630883829955,41060.46215923865,25750.00468166837,25750.00468166837,66810.46684090701,76788.08884026081,76772.74502813876,25750.00468166837,102522.74970980713,102522.74970980713,102522.74970980713,128554.67946874266,124379.99452544005,4174.684943302612,0.0,90331.70490585483,54604.07889852119,39697.36223037071,26031.929758935523,65729.29198930624,19862.767377936118,1450.0,0.0,0.8868710486147522,2.880913897396461,0.001494314320929203,1.0,1.0,-5.035633072751978,354163.6831605301,1552942.3213891909,4.384815256976238,1552942.3213891909,4.384815256976238,0.7630155567363643,0.09226769924639933,3.862526776932677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526776932677,1.2780327890717047,1.2783821226212284,3.0222438813469035,6403.77212524944,15243.107769423557,6487.886902834149,0.00034358193735451825,23386.68703743961,2384.778393991792,19392.728121962806,1977.5079279838485,0.8292208336699038,0.8292208336699038,35033.32288944528,35405.22815468563,0.9868869771074874,0.8,4228.150928686822,4273.035954225843,0.9868869771074874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624882724343,4.964368745365066,-2.3561727419606973,7.320541487325763,3.5,3.5,1.0,0.6,0.00027332269312205156,1.000000224573566,0.0002733226317410135,197.6695256840854,0.0,1.257921064724951e-08,0.03564948297430511,0.01984954319103494,9.292848441965572e-05,0.00018039420870239584,0.0006967774615165857,0.09226769924642467,0.09226769924642467,0.09226769924642467,0.092267651559155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.53752576065,594.6820711518282,0.0,0.09226769924642467,0.09226769924639933,0.09226769924639933,0.375,0.375,0.5,9.275709626399447,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,26031.929758935523,19862.767377936118,0.7630155567363643,1.0164489045732712,0.6246904677737734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121836768562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00995657266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11658307260177,262.11658307260177,-11.033416927398207,246.41936562891428,277.81380051628946,121868.08006330971,121868.29089530434,-0.21083199463005747,0.0,nan,277.81380051628946,4.663800516289484,271.5349135388141,-1.6150864611858538,265.2560265613395,-7.893973438660453,258.97713958386436,-14.17286041613562,252.69825260638916,-20.451747393610816,246.41936562891428,-26.7306343710857,1.0,1.0,26022.012520719443,26022.012520719443,277.0977625563156,3.947762556315638,277.0977625563156,277.0977625563156,76772.73867688289,76772.74502813876,-0.00635125586995855,0.0,8546.071908451686,8546.071908451686,0.8893686915740867,3881.8394108173406,277.0977625563156,3.947762556315638,1.0,0.002,0.15333973575827126,0.005077387041973347,0.00023757765996568374,0.0017624223400349002,0.11878882998284186,0.11878882998284186,0.0,5.837344496661956e-16,0.9999994808207762,0.9999994808207762,0.0,0.09226765134292685,4.790347247974975e-08,0.0,0.0,0.0,1601838.7360403684,268.114366927248,0.0,1.0,1279360.684899257,2619.0771266795527,,,,,,,,,,,,,,,,,,,2.0
4991.0,-28.474781982139003,4.964368707810368,34.981544572219555,26.185353914648317,6.407936358156508,-24.98651014810896,-38.539867534395285,2.919664524126558,-5.035633042294137,-5.035633042312358,39.96308834382762,41060.4432950275,25750.004506566016,25750.004506566016,66810.44780159352,76788.08445931297,76772.7448184717,25750.004506566016,102522.74932503773,102522.74932503773,102522.74932503773,128554.67908015725,124379.99478052903,4174.684299628226,0.0,90331.69860866274,54604.058137978136,39697.378300760676,26031.929755119516,65729.30805588019,19862.767372235343,1450.0,0.0,0.8868710489115164,2.8809139006294266,0.001494314320929203,1.0,1.0,-5.035633042294137,354163.68358111277,1552942.3197019773,4.384815247005169,1552942.3197019773,4.384815247005169,0.7630155566292227,0.09226769899671522,3.862525779245769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862525779245769,1.2780327826170508,1.2783821160863593,3.0222431159679686,6403.7705035033205,15243.107769423557,6487.887927397886,0.0003435823398917778,23386.69144786956,2384.7788437304853,19392.731184452383,1977.5082402708758,0.8292208082395933,0.8292208082395933,35033.31565018652,35405.22815468563,0.9868867221955415,0.8,4228.1500549849825,4273.035954225843,0.9868867221955415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624844925193,4.964368707810368,-2.3561727297350523,7.320541437545421,3.5,3.5,1.0,0.6,0.0002733226317410135,1.0000002312116025,0.00027332256854566443,197.6695275213393,0.0,1.2133160678551405e-08,0.03438537736301468,0.019849555324195616,9.292848151778062e-05,0.0001803941502232329,0.000696777055662371,0.09226769899677371,0.09226769899677371,0.09226769899677371,0.09226765169357241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5441859842,594.6820689793582,0.0,0.09226769899677371,0.09226769899671522,0.09226769899671522,0.375,0.375,0.5,9.275708207303706,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26031.929755119516,19862.767372235343,0.7630155566292227,1.0164483664546444,0.624690028078794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424121966100445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.008692467054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165820026758,262.1165820026758,-11.033417997324193,246.41936350272545,277.81380050262635,121868.07880972243,121868.2576910428,-0.1788813203615452,0.0,nan,277.81380050262635,4.663800502626373,271.53491310264576,-1.6150868973542174,265.2560257026661,-7.893974297333898,258.97713830268583,-14.172861697314147,252.69825090270552,-20.451749097294453,246.41936350272545,-26.73063649727453,1.0,1.0,26022.012520719443,26022.012520719443,277.09776256222807,3.9477625622280925,277.09776256222807,277.09776256222807,76772.74439255659,76772.7448184717,-0.00042591511737555265,0.0,8546.071908451686,8546.071908451686,0.8893687544855499,3881.8384081419977,277.09776256222807,3.9477625622280925,1.0,0.002,0.15333978326783101,0.005077386835567451,0.0002375777335898414,0.001762422266411125,0.11878886679492069,0.11878886679492069,0.0,9.662409761190816e-16,0.9999994850899941,0.9999994850899941,0.0,0.0922676514871538,4.750956143066867e-08,0.0,0.0,0.0,1601838.7360754302,268.11436695770584,0.0,1.0,1279360.6847944139,2619.0771271086996,,,,,,,,,,,,,,,,,,,2.0
4992.0,-28.474784586916225,4.96436867032036,34.98154454243096,26.185348501335852,6.407934104798666,-24.98651271774496,-38.539871690422274,2.9196622356271438,-5.035633076773308,-5.035633076788138,39.96308828474819,41060.45686366376,25750.00449880438,25750.00449880438,66810.46136246814,76788.08669726661,76772.74410052328,25750.00449880438,102522.74859932766,102522.74859932766,102522.74859932766,128554.67832067006,124379.99466293462,4174.683657735436,0.0,90331.70355397882,54604.074523590825,39697.36558931999,26031.929721342396,65729.29531066239,19862.767341983566,1450.0,0.0,0.8868710489500296,2.8809138969696053,0.001494314320929203,1.0,1.0,-5.035633076773308,354163.6831050003,1552942.3171560185,4.384815245711152,1552942.3171560185,4.384815245711152,0.7630155564571529,0.09226769875139577,3.8625265129027357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625265129027357,1.2780327933411986,1.2783821267326685,3.0222436646596678,6403.77166611519,15243.107769423557,6487.88719289973,0.00034358205131731513,23386.68828608077,2384.7785213177563,19392.72898898824,1977.5080163958378,0.8292208264703453,0.8292208264703453,35033.3209736328,35405.22815468563,0.986886909647059,0.8,4228.150697468552,4273.035954225843,0.986886909647059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624843249696,4.96436867032036,-2.356172765018483,7.320541435338844,3.5,3.5,1.0,0.6,0.00027332256854566443,1.0000002677519007,0.0002733224953630468,197.66952964894975,0.0,1.2491794792823493e-08,0.03540174644286178,0.01984956781599041,9.292843835240043e-05,0.000180394130193264,0.0006967771106435101,0.09226769875142822,0.09226769875142822,0.09226769875142822,0.09226765158036533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5507306692,594.6820668435612,0.0,0.09226769875142822,0.09226769875139577,0.09226769875139577,0.375,0.375,0.5,9.275706792174018,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,26031.929721342396,19862.767341983566,0.7630155564571529,1.016448769862749,0.6246903556412093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424122099255168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00970883613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165806856332,262.1165806856332,-11.033419314366768,246.41936129271537,277.81380007855114,121868.08252761725,121868.30272446042,-0.22019684319083685,0.0,nan,277.81380007855114,4.663800078551162,271.5349123213837,-1.6150876786163053,265.256024564217,-7.893975435782977,258.9771368070496,-14.172863192950388,252.69824904988238,-20.4517509501176,246.41936129271537,-26.730638707284612,1.0,1.0,26022.012520719443,26022.012520719443,277.09776244374314,3.9477624437431587,277.09776244374314,277.09776244374314,76772.73670165577,76772.74410052328,-0.007398867513984442,0.0,8546.071908451686,8546.071908451686,0.8893687082231077,3881.8391454672496,277.09776244374314,3.9477624437431587,1.0,0.002,0.15333983065670653,0.005077386617647526,0.00023757780699505327,0.0017624221930074146,0.11878890349752663,0.11878890349752663,0.0,2.467644144577008e-15,0.9999994863979885,0.9999994863979885,0.0,0.0922676513625201,4.738887567297744e-08,0.0,0.0,0.0,1601838.7360357398,268.11436692322667,0.0,1.0,1279360.6849131016,2619.0771266228935,,,,,,,,,,,,,,,,,,,2.0
