time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
4993.0,-28.474786772417957,4.964368632413821,34.98154451244625,26.1853480123915,6.407935542253473,-24.986514540950935,-38.53987200474364,2.919663310786954,-5.035633134142074,-5.035633134105863,39.96308821951114,41060.45240401373,25750.004548788187,25750.004548788187,66810.45695280192,76788.08585536113,76772.7432226996,25750.004548788187,102522.74777148779,102522.74777148779,102522.74777148779,128554.67744881567,124379.99443234423,4174.683016471433,0.0,90331.70527908969,54604.072501671115,39697.3697526873,26031.929677327877,65729.29943001518,19862.76730338843,1450.0,0.0,0.8868710488943536,2.880913890880233,0.001494314320929203,1.0,1.0,-5.035633134142074,354163.68231282313,1552942.3143449929,4.384815247581827,1552942.3143449929,4.384815247581827,0.7630155562646442,0.09226769850887105,3.8625268443519665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268443519665,1.2780327885141867,1.2783821218108025,3.0222439354176953,6403.77223981896,15243.107769423557,6487.886830452945,0.0003435819089169406,23386.686725861455,2384.778362219663,19392.727905610547,1977.5079059220577,0.8292208354664319,0.8292208354664319,35033.323378642504,35405.22815468563,0.9868869943333146,0.8,4228.150987727745,4273.035954225843,0.9868869943333146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624854039644,4.964368632413821,-2.3561728171350587,7.32054144954888,3.5,3.5,1.0,0.6,0.0002733224953630468,1.0000002246534656,0.00027332243396021476,197.66953143409143,0.0,1.4465973604707148e-08,0.04099656919574005,0.019849582281964012,9.2928435087793e-05,0.00018039406027525382,0.0006967769003748146,0.09226769850892866,0.09226769850892866,0.09226769850892866,0.09226765137954733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5572394896,594.6820647191506,0.0,0.09226769850892866,0.09226769850887105,0.09226769850887105,0.375,0.375,0.5,9.275705378298934,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,26031.929677327877,19862.76730338843,0.7630155562646442,1.0164486390721066,0.624690248642199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424122253453444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01530365888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165795400487,262.1165795400487,-11.033420459951287,246.41935912009725,277.8137999600001,121868.11997573762,121868.31150645175,-0.19153071412374711,0.0,nan,277.8137999600001,4.663799960000119,271.53491179201944,-1.6150882079805342,265.25602362403913,-7.893976375960847,258.97713545605836,-14.172864543941614,252.6982472880777,-20.451752711922268,246.41935912009725,-26.730640879902722,1.0,1.0,26022.012520719443,26022.012520719443,277.0977622837088,3.947762283708812,277.0977622837088,277.0977622837088,76772.74034994445,76772.7432226996,-0.0028727551543852314,0.0,8546.071908451686,8546.071908451686,0.8893686873228069,3881.8394785737264,277.0977622837088,3.947762283708812,1.0,0.002,0.15333987800784174,0.005077386395647803,0.00023757788033052548,0.0017624221196738548,0.11878894016526274,0.11878894016526274,0.0,4.380176776841438e-15,0.9999994868070528,0.9999994868070528,0.0,0.09226765115773891,4.7351132133654554e-08,0.0,0.0,0.0,1601838.7359696997,268.1143668658579,0.0,1.0,1279360.6851105723,2619.0771258145965,,,,,,,,,,,,,,,,,,,2.0
4994.0,-28.474788945619096,4.964368594790183,34.981544482637844,26.185348152089887,6.4079353726155235,-24.986516513795657,-38.53987609092144,2.9196629407918926,-5.03563315855024,-5.035633158545694,39.96308816462989,41060.45843562699,25750.00451483988,25750.00451483988,66810.46295046687,76788.08489840719,76772.74260430322,25750.00451483988,102522.7471191431,102522.7471191431,102522.7471191431,128554.67676776189,124379.9943902563,4174.682377505602,0.0,90331.70470392342,54604.0789112762,39697.36199183024,26031.9296486188,65729.29164044904,19862.767277347637,1450.0,0.0,0.8868710489688054,2.8809138882894687,0.001494314320929203,1.0,1.0,-5.03563315855024,354163.68197578535,1552942.311981193,4.384815245080295,1552942.311981193,4.384815245080295,0.7630155561057885,0.09226769826544592,3.862526731820209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526731820209,1.2780327903531572,1.2783821235717967,3.0222438430182073,6403.772044035532,15243.107769423557,6487.886954142379,0.0003435819575128169,23386.687258305334,2384.7784165138282,19392.728275326543,1977.5079436225974,0.8292208323964133,0.8292208323964133,35033.32256210729,35405.22815468563,0.9868869655811188,0.8,4228.150889180595,4273.035954225843,0.9868869655811188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624846711262,4.964368594790183,-2.3561728451074373,7.32054143989762,3.5,3.5,1.0,0.6,0.00027332243396021476,1.0000002233890608,0.0002733223729029866,197.66953320918586,0.0,1.2137469037613817e-08,0.034397587252597554,0.01984959441943305,9.292839264790094e-05,0.00018039404131231382,0.0006967768068298913,0.09226769826551152,0.09226769826551152,0.09226769826551152,0.0922676513043181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5637741227,594.6820625868378,0.0,0.09226769826551152,0.09226769826544592,0.09226769826544592,0.375,0.375,0.5,9.275703969462313,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,26031.9296486188,19862.767277347637,0.7630155561057885,1.0164488507792238,0.624690414438589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412238283134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00870467694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165783897668,262.1165783897668,-11.033421610233177,246.41935696558735,277.8137998139462,121868.12303229152,121868.3153483423,-0.19231605075216984,0.0,nan,277.8137998139462,4.663799813946241,271.53491124427444,-1.6150887557255373,265.25602267460283,-7.893977325397145,258.9771341049308,-14.172865895069151,252.69824553525902,-20.451754464740958,246.41935696558735,-26.730643034412623,1.0,1.0,26022.012520719443,26022.012520719443,277.09776218690865,3.947762186908676,277.09776218690865,277.09776218690865,76772.73954225582,76772.74260430322,-0.003062047398998402,0.0,8546.071908451686,8546.071908451686,0.8893686944187582,3881.83936547931,277.09776218690865,3.947762186908676,1.0,0.002,0.15333992518414585,0.005077386180530079,0.0002375779534113459,0.001762422046588817,0.11878897670567296,0.11878897670567296,0.0,1.6306400674181987e-16,0.999999488701808,0.999999488701808,0.0,0.09226765108913862,4.717630730381225e-08,0.0,0.0,0.0,1601838.7359416021,268.11436684144974,0.0,1.0,1279360.685194591,2619.0771254707033,,,,,,,,,,,,,,,,,,,2.0
4995.0,-28.474791145843,4.96436855672177,34.981544452619694,26.18534843148666,6.407934955675513,-24.98651853569121,-38.53987640524281,2.9196623455237085,-5.035633217313773,-5.0356332173416245,39.96308809895989,41060.4485558645,25750.00456821324,25750.00456821324,66810.45312407774,76788.08391130295,76772.74171604529,25750.00456821324,102522.74628425852,102522.74628425852,102522.74628425852,128554.67588822555,124379.99414922915,4174.681738996392,0.0,90331.7037705043,54604.06909353217,39697.371863302375,26031.929603967023,65729.3014672694,19862.767238229288,1450.0,0.0,0.8868710489075406,2.880913882052044,0.001494314320929203,1.0,1.0,-5.035633217313773,354163.68116434716,1552942.309152216,4.384815247138749,1552942.309152216,4.384815247138749,0.7630155559118594,0.09226769802380289,3.8625265501062382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625265501062382,1.278032793234294,1.2783821263756838,3.022243694022446,6403.771728331394,15243.107769423557,6487.887153593635,0.000343582035874486,23386.688116880323,2384.778504064112,19392.728871499694,1977.50800441534,0.8292208274459426,0.8292208274459426,35033.321243583,35405.22815468563,0.9868869191526637,0.8,4228.150730048681,4273.035954225843,0.9868869191526637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862485823291,4.96436855672177,-2.356172898349513,7.320541455071283,3.5,3.5,1.0,0.6,0.0002733223729029866,1.0000002261668128,0.0002733223110865506,197.66953500635287,0.0,1.2069153792459939e-08,0.034203981847831466,0.01984960648858684,9.292838938329444e-05,0.00018039398351969217,0.0006967765508242382,0.09226769802385854,0.09226769802385854,0.09226769802385854,0.09226765109817693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.57025138056,594.6820604726902,0.0,0.09226769802385854,0.09226769802380289,0.09226769802380289,0.375,0.375,0.5,9.275702561692057,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,26031.929603967023,19862.767238229288,0.7630155559118594,1.0164485493177913,0.624690170734752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424122511481066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00851107154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11657721070304,262.11657721070304,-11.033422789296935,246.41935481897744,277.8137996024286,121868.12112311409,121868.31825120901,-0.19712809490913125,0.0,nan,277.8137996024286,4.6637996024286394,271.5349106457385,-1.6150893542614995,265.2560216890483,-7.893978310951695,258.97713273235786,-14.172867267642118,252.6982437756676,-20.45175622433237,246.41935481897744,-26.73064518102254,1.0,1.0,26022.012520719443,26022.012520719443,277.09776202417515,3.9477620241751765,277.09776202417515,277.09776202417515,76772.73844597902,76772.74171604529,-0.0032700662704883143,0.0,8546.071908451686,8546.071908451686,0.8893687058771544,3881.8391828567696,277.09776202417515,3.9477620241751765,1.0,0.002,0.15333997233113886,0.005077385959179203,0.00023757802642984262,0.001762421973571051,0.1187890132149213,0.1187890132149213,0.0,8.933825901280557e-16,0.9999994890194785,0.9999994890194785,0.0,0.09226765087680644,4.7146996449279944e-08,0.0,0.0,0.0,1601838.7358739555,268.1143667826862,0.0,1.0,1279360.6853968683,2619.0771246427526,,,,,,,,,,,,,,,,,,,2.0
4996.0,-28.47479329682143,4.9643685182612085,34.981544422439356,26.18534864103424,6.407934628326495,-24.986520504306586,-38.539880491420604,2.919661835811499,-5.035633274067038,-5.03563327407713,39.963088034242865,41060.45422278456,25750.004615271217,25750.004615271217,66810.45883805578,76788.08295257723,76772.74085265632,25750.004615271217,102522.74546792754,102522.74546792754,102522.74546792754,128554.67502829299,124379.99392720441,4174.6811010885685,0.0,90331.70297327898,54604.074906766444,39697.36451834726,26031.92956036545,65729.29407871272,19862.767199989612,1450.0,0.0,0.8868710488530579,2.8809138760280284,0.001494314320929203,1.0,1.0,-5.035633274067038,354163.6803806723,1552942.3063642732,4.384815248969334,1552942.3063642732,4.384815248969334,0.7630155557209017,0.09226769778270319,3.8625263946778317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625263946778317,1.278032795720919,1.278382128783981,3.022243566526819,6403.771458183458,15243.107769423557,6487.8873242639365,0.0003435821029285282,23386.68885156277,2384.778578980872,19392.729381644647,1977.508056435648,0.8292208232098135,0.8292208232098135,35033.320115787865,35405.22815468563,0.9868868794402477,0.8,4228.150593935756,4273.035954225843,0.9868868794402477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624868391262,4.9643685182612085,-2.3561729501883204,7.3205414684495285,3.5,3.5,1.0,0.6,0.0002733223110865506,1.0000002211047416,0.000273322250653705,197.66953676329558,0.0,1.2219226155146007e-08,0.034629286923683784,0.019849618707812995,9.292834694342194e-05,0.00018039396414312866,0.0006967764479434008,0.09226769778275909,0.09226769778275909,0.09226769778275909,0.09226765089957627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.576727095,594.6820583590946,0.0,0.09226769778275909,0.09226769778270319,0.09226769778270319,0.375,0.375,0.5,9.275701155196778,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26031.92956036545,19862.767199989612,0.7630155557209017,1.0164487505076252,0.6246903271715271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241226417305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00893637661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116576020712,262.116576020712,-11.033423979287988,246.41935268815175,277.81379935327226,121868.12167679133,121868.32063182055,-0.19895502922196656,0.0,nan,277.81379935327226,4.663799353272282,271.5349100202483,-1.6150899797517013,265.25602068722424,-7.893979312775741,258.9771313541999,-14.172868645800065,252.6982420211758,-20.45175797882419,246.41935268815175,-26.73064731184823,1.0,1.0,26022.012520719443,26022.012520719443,277.09776186641204,3.9477618664120655,277.09776186641204,277.09776186641204,76772.73747077586,76772.74085265632,-0.0033818804658949375,0.0,8546.071908451686,8546.071908451686,0.8893687156780534,3881.8390266512206,277.09776186641204,3.9477618664120655,1.0,0.002,0.15334001943506945,0.0050773857383918115,0.0002375780993826101,0.0017624219006183181,0.11878904969130503,0.11878904969130503,0.0,9.280770596475918e-16,0.9999994894861947,0.9999994894861947,0.0,0.09226765067876969,4.710393350507613e-08,0.0,0.0,0.0,1601838.7358086242,268.11436672593294,0.0,1.0,1279360.6855922209,2619.077123843134,,,,,,,,,,,,,,,,,,,2.0
4997.0,-28.474795479020198,4.964368479341166,34.981544392066446,26.185348885506414,6.407934276377836,-24.986522503480444,-38.53988080574197,2.9196613008380914,-5.035633334412523,-5.035633334409868,39.96308796832452,41060.44460106176,25750.00467040891,25750.00467040891,66810.44927147067,76788.08197807318,76772.73996272,25750.00467040891,102522.74463312892,102522.74463312892,102522.74463312892,128554.67414818065,124379.9936846211,4174.680463559553,0.0,90331.702135593,54604.06543148928,39697.374115670806,26031.92951505173,65729.30363072254,19862.767160342646,1450.0,0.0,0.8868710487847953,2.8809138696227388,0.001494314320929203,1.0,1.0,-5.035633334412523,354163.67954739573,1552942.303522811,4.384815251262911,1552942.303522811,4.384815251262911,0.7630155555260683,0.0922676975417796,3.862526231467778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526231467778,1.2780327983216457,1.2783821313081793,3.022243432672599,6403.771174562429,15243.107769423557,6487.887503446004,0.0003435821733267433,23386.68962288614,2384.7786576339668,19392.729917231838,1977.5081110503422,0.829220818762403,0.829220818762403,35033.31893152875,35405.22815468563,0.9868868377395978,0.8,4228.150451008228,4273.035954225843,0.9868868377395978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624880293775,4.964368479341166,-2.3561730047836127,7.320541484124779,3.5,3.5,1.0,0.6,0.000273322250653705,1.0000002243139652,0.00027332218934372093,197.66953854573953,0.0,1.1945732601156234e-08,0.03385420619167677,0.019849630653545596,9.292834367881706e-05,0.00018039390697488793,0.0006967761976874628,0.0922676975417558,0.0922676975417558,0.0922676975417558,0.09226765068733081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.58319285384,594.6820562486822,0.0,0.0922676975417558,0.0922676975417796,0.0922676975417796,0.375,0.375,0.5,9.2756997495595,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26031.92951505173,19862.767160342646,0.7630155555260683,1.0164484572485688,0.6246900900053001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424122769064682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00816129588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116574816706,262.116574816706,-11.033425183293957,246.41935056462412,277.81379906878783,121868.12174995399,121868.32304816243,-0.20129820844624324,0.0,nan,277.81379906878783,4.663799068787853,271.5349093679551,-1.6150906320448826,265.2560196671225,-7.893980332877504,258.97712996628957,-14.17287003371041,252.6982402654568,-20.451759734543174,246.41935056462412,-26.730649435375852,1.0,1.0,26022.012520719443,26022.012520719443,277.0977617019454,3.94776170194541,277.0977617019454,277.0977617019454,76772.73652697649,76772.73996272,-0.003435743521549739,0.0,8546.071908451686,8546.071908451686,0.8893687259696421,3881.838862625117,277.0977617019454,3.94776170194541,1.0,0.002,0.15334006651094484,0.005077385517059704,0.00023757817229014185,0.0017624218277097598,0.11878908614507093,0.11878908614507093,0.0,-9.84455572616838e-17,0.9999994897902564,0.9999994897902564,0.0,0.0922676504659013,4.707587830212168e-08,0.0,0.0,0.0,1601838.7357391568,268.11436666558745,0.0,1.0,1279360.6857999428,2619.077122992906,,,,,,,,,,,,,,,,,,,2.0
4998.0,-28.474797613621224,4.964368440510282,34.98154436178786,26.185349060129397,6.407934064005762,-24.986524445858603,-38.53988112006334,2.919660896242882,-5.03563336913993,-5.035633369085626,39.96308791030094,41060.4355728819,25750.00465970946,25750.00465970946,66810.44023259135,76788.0810349257,76772.73927267038,25750.00465970946,102522.74393237985,102522.74393237985,102522.74393237985,128554.67341396441,124379.99358620508,4174.679827759328,0.0,90331.70150539254,54604.05670157795,39697.38311534954,26031.929481584564,65729.3125969341,19862.767130404667,1450.0,0.0,0.8868710488181681,2.880913865936626,0.001494314320929203,1.0,1.0,-5.03563336913993,354163.6790678645,1552942.3010230288,4.384815250141603,1552942.3010230288,4.384815250141603,0.7630155553569677,0.09226769729974454,3.8625261083092823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625261083092823,1.2780328003206032,1.278382133229323,3.0222433315798636,6403.770960359053,15243.107769423557,6487.88763877232,0.00034358222649463624,23386.690205424355,2384.778717036333,19392.73032173125,1977.5081522978032,0.8292208154035094,0.8292208154035094,35033.31803788545,35405.22815468563,0.9868868062722391,0.8,4228.150343154948,4273.035954225843,0.9868868062722391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624877984096,4.964368440510282,-2.3561730405727204,7.320541481083002,3.5,3.5,1.0,0.6,0.00027332218934372093,1.0000002194212734,0.00027332212937103125,197.66954028930508,0.0,1.211911625612205e-08,0.03434557546984989,0.019849642772661852,9.29283404142126e-05,0.00018039384892950833,0.0006967759512686264,0.09226769729981973,0.09226769729981973,0.09226769729981973,0.09226765057274688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5896783356,594.682054132231,0.0,0.09226769729981973,0.09226769729974454,0.09226769729974454,0.375,0.375,0.5,9.275698347753947,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,26031.929481584564,19862.767130404667,0.7630155553569677,1.0164481810769412,0.6246898674366653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412289824706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00865266516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116573618249,262.116573618249,-11.033426381750985,246.41934845655794,277.81379877994,121868.12504360157,121868.32541407108,-0.2003704695025923,0.0,nan,277.81379877994,4.663798779940009,271.5349087152635,-1.6150912847364793,265.25601865058724,-7.893981349412741,258.97712858591075,-14.17287141408923,252.69823852123426,-20.451761478765718,246.41934845655794,-26.730651543442036,1.0,1.0,26022.012520719443,26022.012520719443,277.09776158652494,3.947761586524962,277.09776158652494,277.09776158652494,76772.73575076906,76772.73927267038,-0.00352190132252872,0.0,8546.071908451686,8546.071908451686,0.8893687337356868,3881.8387388508286,277.09776158652494,3.947761586524962,1.0,0.002,0.15334011345372986,0.00507738530109288,0.0002375782450040791,0.0017624217550000698,0.11878912250203955,0.11878912250203955,0.0,4.148591192798534e-15,0.9999994912327369,0.9999994912327369,0.0,0.09226765035696072,4.694278382741341e-08,0.0,0.0,0.0,1601838.7356991824,268.11436663086005,0.0,1.0,1279360.6859194778,2619.0771225036183,,,,,,,,,,,,,,,,,,,2.0
4999.0,-28.47480017061012,4.964368400962784,34.98154433118143,26.185342913400405,6.40793358564075,-24.986526794984915,-38.53988527609033,2.9196602100157363,-5.035633442043604,-5.035633442028926,39.963087840282384,41060.45443811781,25750.004745703653,25750.004745703653,66810.45918382147,76788.08342404754,76772.7382840992,25750.004745703653,102522.74302980286,102522.74302980286,102522.74302980286,128554.67246021656,124379.99326854898,4174.679191667587,0.0,90331.7089975893,54604.08080013904,39697.36466383363,26031.929430413693,65729.29409424732,19862.76708594312,1450.0,0.0,0.8868710487006408,2.8809138581983214,0.001494314320929203,1.0,1.0,-5.035633442043604,354163.6780611736,1552942.2980074107,4.384815254090443,1552942.2980074107,4.384815254090443,0.7630155551488627,0.09226769705955862,3.8625273339282726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625273339282726,1.2780328036205963,1.278382136453567,3.0222442827648446,6403.772975805889,15243.107769423557,6487.886365480635,0.0003435817262357888,23386.6847243046,2384.778158117665,19392.726515777194,1977.5077641984974,0.8292208470071567,0.8292208470071568,35033.32693102891,35405.22815468563,0.9868871194215039,0.8,4228.15141646315,4273.035954225843,0.9868871194215039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624896547568,4.964368400962784,-2.356173104567749,7.320541505530533,3.5,3.5,1.0,0.6,0.00027332212937103125,1.0000002628396423,0.0002733220575311594,197.6695423778817,0.0,1.1854773999612815e-08,0.033596429514902715,0.01984965462743585,9.292829724889301e-05,0.00018039383212213822,0.0006967761074438269,0.09226769705966921,0.09226769705966921,0.09226769705966921,0.09226765031268332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.5961086259,594.6820520331786,0.0,0.09226769705966921,0.09226769705955862,0.09226769705955862,0.375,0.375,0.5,9.275696945352623,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26031.929430413693,19862.76708594312,0.7630155551488627,1.0164487555278456,0.6246903302999485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424123024611735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0079035192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11657236175193,262.11657236175193,-11.033427638248043,246.41934628576607,277.8137984377377,121868.16612376808,121868.37619796349,-0.21007419541884123,0.0,nan,277.8137984377377,4.663798437737739,271.5349080073435,-1.6150919926564598,265.25601757694915,-7.893982423050829,258.9771271465548,-14.172872853445199,252.69823671616035,-20.451763283839625,246.41934628576607,-26.73065371423391,1.0,1.0,26022.012520719443,26022.012520719443,277.09776139790614,3.947761397906163,277.09776139790614,277.09776139790614,76772.7328704518,76772.7382840992,-0.00541364740638528,0.0,8546.071908451686,8546.071908451686,0.8893686564514356,3881.839970597914,277.09776139790614,3.947761397906163,1.0,0.002,0.15334016042359558,0.0050773850779057775,0.00023757831774118277,0.0017624216822631036,0.11878915887059138,0.11878915887059138,0.0,4.28650170913869e-15,0.9999994909392514,0.9999994909392514,0.0,0.09226765008969569,4.69698629325594e-08,0.0,0.0,0.0,1601838.7356152579,268.1143665579564,0.0,1.0,1279360.6861704285,2619.0771214764436,,,,,,,,,,,,,,,,,,,2.0
5000.0,-28.474802357619208,4.9643683635580205,34.98154430172766,26.18534864103424,6.4079357117845355,-24.986528550678937,-38.5398855554871,2.9196619048440686,-5.035633379599517,-5.035633379577262,39.963087812334784,41060.43669558021,25750.004488573348,25750.004488573348,66810.44118415356,76788.07909419268,76772.73834601967,25750.004488573348,102522.74283459302,102522.74283459302,102522.74283459302,128554.67227646158,124379.99371404349,4174.6785624180875,0.0,90331.70313720287,54604.06141298026,39697.379693580675,26031.929441868564,65729.30913544924,19862.767092831193,1450.0,0.0,0.8868710491195434,2.880913864826375,0.001494314320929203,1.0,1.0,-5.035633379599517,354163.67892342946,1552942.296803447,4.384815240015605,1552942.296803447,4.384815240015605,0.7630155550777127,0.09226769681410331,3.862526420356244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526420356244,1.2780327959221418,1.2783821286611898,3.0222435861431136,6403.771499748033,15243.107769423557,6487.887298004854,0.0003435820926116904,23386.688738525576,2384.7785674542865,19392.72930315449,1977.5080484318796,0.829220823861579,0.829220823861579,35033.32030211151,35405.22815468563,0.9868868860011576,0.8,4228.150616423047,4273.035954225843,0.9868868860011576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624841041135,4.9643683635580205,-2.356173068872214,7.320541432430234,3.5,3.5,1.0,0.6,0.0002733220575311594,1.00000022480845,0.0002733219960860651,197.66954416425486,0.0,1.420055458980644e-08,0.040244371707511446,0.01984966882799044,9.292829434702377e-05,0.00018039376318413564,0.0006967756763662115,0.09226769681415978,0.09226769681415978,0.09226769681415978,0.09226765056854293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.60267001664,594.6820498934693,0.0,0.09226769681415978,0.09226769681410331,0.09226769681410331,0.375,0.375,0.5,9.27569555798558,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,26031.929441868564,19862.767092831193,0.7630155550777127,1.0164482490828624,0.6246899174151738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412317598104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0145514614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165713281757,262.1165713281757,-11.033428671824254,246.41934415123603,277.8137985051153,121868.17100303495,121868.34380702136,-0.172803986371664,0.0,nan,277.8137985051153,4.663798505115324,271.5349076343396,-1.6150923656603595,265.2560167635635,-7.8939832364364975,258.9771258927879,-14.172874107212067,252.69823502201194,-20.451764977988034,246.41934415123603,-26.730655848763945,1.0,1.0,26022.012520719443,26022.012520719443,277.09776146760333,3.9477614676033568,277.09776146760333,277.09776146760333,76772.73921823464,76772.73834601967,0.000872214965056628,0.0,8546.071908451686,8546.071908451686,0.8893687140588415,3881.839052458025,277.09776146760333,3.9477614676033568,1.0,0.002,0.15334020686483446,0.005077384882197914,0.00023757838972587674,0.0017624216102757756,0.11878919486293837,0.11878919486293837,0.0,1.6523241108679088e-15,0.9999994966684739,0.9999994966684739,0.0,0.09226765037286266,4.644124064947378e-08,0.0,0.0,0.0,1601838.735687141,268.11436662040046,0.0,1.0,1279360.685955484,2619.077122356242,,,,,,,,,,,,,,,,,,,2.0
5001.0,-28.474804425224875,4.96436832669836,34.98154427253139,26.185343122947984,6.407933525008232,-24.98653063020139,-38.5398896416649,2.9196597299858724,-5.035633391048293,-5.035633391034542,39.9630877608586,41060.452597939664,25750.00442316222,25750.00442316222,66810.45702110189,76788.08157287381,76772.73780968355,25750.00442316222,102522.74223284576,102522.74223284576,102522.74223284576,128554.67165176672,124379.99371575538,4174.677936011346,0.0,90331.70826282649,54604.079925467864,39697.36481928736,26031.92941892097,65729.29423820833,19862.76707148191,1450.0,0.0,0.8868710492476577,2.8809138636111857,0.001494314320929203,1.0,1.0,-5.035633391048293,354163.678765343,1552942.294585752,4.384815235711056,1552942.294585752,4.384815235711056,0.7630155549302049,0.09226769657244006,3.862527188877703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527188877703,1.278032806116606,1.2783821387799075,3.0222441633671893,6403.772722816584,15243.107769423557,6487.886525311008,0.0003435817890309068,23386.685412322833,2384.778228276,19392.726993520875,1977.5078129147953,0.8292208430401397,0.8292208430401397,35033.32587853585,35405.22815468563,0.9868870823606558,0.8,4228.151289438388,4273.035954225843,0.9868870823606558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624826920908,4.96436832669836,-2.35617308713596,7.32054141383432,3.5,3.5,1.0,0.6,0.0002733219960860651,1.0000002125346543,0.0002733219379956815,197.66954585309793,0.0,1.2145823779942075e-08,0.03442126459235584,0.01984968097381422,9.292825190719072e-05,0.00018039374417887439,0.0006967757415943512,0.0922676965724857,0.0922676965724857,0.0922676965724857,0.09226765054295247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6090862186,594.6820477999195,0.0,0.0922676965724857,0.09226769657244006,0.09226769657244006,0.375,0.375,0.5,9.275694177099627,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26031.92941892097,19862.76707148191,0.7630155549302049,1.0164487203981734,0.6246903009354281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412330544819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00872835428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165700957604,262.1165700957604,-11.033429904239597,246.41934202779075,277.81379816373,121868.17821266418,121868.38426062181,-0.20604795761808417,0.0,nan,277.81379816373,4.663798163730007,271.53490693654226,-1.6150930634577207,265.2560157093542,-7.89398429064579,258.9771244821666,-14.172875517833404,252.69823325497865,-20.45176674502133,246.41934202779075,-26.73065797220923,1.0,1.0,26022.012520719443,26022.012520719443,277.0977613933878,3.94776139338785,277.0977613933878,277.0977613933878,76772.73151597321,76772.73780968355,-0.006293710335739888,0.0,8546.071908451686,8546.071908451686,0.8893686655979363,3881.8398248220915,277.0977613933878,3.94776139338785,1.0,0.002,0.15334025310284666,0.005077384673684158,0.00023757846135932857,0.0017624215386415332,0.11878923067966428,0.11878923067966428,0.0,8.617238866914789e-16,0.9999994988710462,0.9999994988710462,0.0,0.09226765033442581,4.623801425086991e-08,0.0,0.0,0.0,1601838.7356739617,268.1143666089517,0.0,1.0,1279360.6859948914,2619.077122194942,,,,,,,,,,,,,,,,,,,2.0
5002.0,-28.47480663671433,4.964368291262864,34.98154424407002,26.185348955355607,6.407935357956939,-24.986532437246744,-38.53988995598627,2.9196611584906247,-5.035633360081306,-5.0356333601008645,39.96308772367532,41060.433889244,25750.0042522616,25750.0042522616,66810.4381415056,76788.07720823311,76772.73761649491,25750.0042522616,102522.74186875651,102522.74186875651,102522.74186875651,128554.67128477214,124379.99396997104,4174.677314801093,0.0,90331.7019760527,54604.05933900753,39697.38070782797,26031.929416015635,65729.3101238436,19862.76706662418,1450.0,0.0,0.8868710495398012,2.880913866898122,0.001494314320929203,1.0,1.0,-5.035633360081306,354163.67919294635,1552942.2929843068,4.3848152258952355,1552942.2929843068,4.3848152258952355,0.7630155548287558,0.09226769633164388,3.8625261932806008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625261932806008,1.2780327996228245,1.2783821322101057,3.0222433997159674,6403.771104731281,15243.107769423557,6487.887547562923,0.0003435821906596874,23386.68981279589,2384.778676999372,19392.730049100257,1977.5081244971789,0.8292208176673913,0.8292208176673913,35033.31865444097,35405.22815468563,0.9868868279826615,0.8,4228.150417566667,4273.035954225843,0.9868868279826615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862479002878,4.964368291262864,-2.356173073985636,7.3205413652485,3.5,3.5,1.0,0.6,0.0002733219379956815,1.0000002273248452,0.00027332187586282837,197.66954765946693,0.0,1.1482699750936344e-08,0.0325419710941536,0.01984969245651397,9.292824864258947e-05,0.00018039368935309202,0.0006967753502288418,0.09226769633167016,0.09226769633167016,0.09226769633167016,0.09226765067861767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6155171395,594.6820457022765,0.0,0.09226769633167016,0.09226769633164388,0.09226769633164388,0.375,0.375,0.5,9.275692807499492,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,26031.929416015635,19862.76706662418,0.7630155548287558,1.0164481875075972,0.6246898653261407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424123427846862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00684906078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11656905300794,262.11656905300794,-11.033430946992041,246.41933992510513,277.8137981809107,121868.17678490352,121868.35112308788,-0.17433818435990311,0.0,nan,277.8137981809107,4.663798180910703,271.5349065297497,-1.6150934702502582,265.2560148785883,-7.893985121411674,258.9771232274274,-14.172876772572579,252.69823157626632,-20.451768423733654,246.41933992510513,-26.730660074894843,1.0,1.0,26022.012520719443,26022.012520719443,277.09776140171596,3.9477614017159794,277.09776140171596,277.09776140171596,76772.73725347442,76772.73761649491,-0.0003630204882938415,0.0,8546.071908451686,8546.071908451686,0.8893687283776232,3881.8388242470037,277.09776140171596,3.9477614017159794,1.0,0.002,0.15334029895507703,0.005077384474756586,0.00023757853241594568,0.001762421467580566,0.11878926620797284,0.11878926620797284,0.0,-3.488528910189359e-15,0.9999995030521027,0.9999995030521027,0.0,0.0922676504794062,4.585223767861858e-08,0.0,0.0,0.0,1601838.7357096092,268.11436663991867,0.0,1.0,1279360.6858882983,2619.0771226312418,,,,,,,,,,,,,,,,,,,2.0
5003.0,-28.474808688233207,4.964368255895997,34.981544215622904,26.18534347219395,6.407933139520013,-24.986534505457588,-38.539894042164065,2.9196589567442306,-5.0356333922704835,-5.035633392269924,39.963087667163656,41060.44976587157,25750.004244027245,25750.004244027245,66810.45400989882,76788.0796917655,76772.73692972629,25750.004244027245,102522.74117375354,102522.74117375354,102522.74117375354,128554.6705577386,124379.99386237364,4174.676695364964,0.0,90331.70705907393,54604.07776578953,39697.36588142711,26031.929383985054,65729.29526541216,19862.76703790246,1450.0,0.0,0.8868710495806528,2.8809138634814597,0.001494314320929203,1.0,1.0,-5.0356333922704835,354163.67874846613,1552942.290549224,4.384815224522653,1552942.290549224,4.384815224522653,0.7630155546642698,0.09226769609507654,3.8625269535579476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625269535579476,1.2780328099431773,1.2783821424538675,3.02224397019172,6403.7723135009455,15243.107769423557,6487.886783903115,0.0003435818906281552,23386.686525479214,2384.7783417863607,19392.72776646999,1977.5078917336696,0.8292208366218146,0.8292208366218146,35033.32417104574,35405.22815468563,0.9868870222357646,0.8,4228.15108336242,4273.035954225843,0.9868870222357646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247882512385,4.964368255895997,-2.3561731070115353,7.320541362907532,3.5,3.5,1.0,0.6,0.00027332187586282837,1.000000210881063,0.0002733218182244328,197.6695493351702,0.0,1.228177297022926e-08,0.03480654459762972,0.01984970473828694,9.292820620277601e-05,0.00018039366966005236,0.0006967754113131808,0.0922676960951081,0.0922676960951081,0.0922676960951081,0.09226765057344158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6218354174,594.6820436403905,0.0,0.0922676960951081,0.09226769609507654,0.09226769609507654,0.375,0.375,0.5,9.27569144185102,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26031.929383985054,19862.76703790246,0.7630155546642698,1.0164486587011314,0.6246902480860502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424123558763209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00911363428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11656781166886,262.11656781166886,-11.033432188331119,246.41933783020508,277.8137977931327,121868.18358872723,121868.39112864622,-0.2075399190006405,0.0,nan,277.8137977931327,4.663797793132744,271.5349058005472,-1.6150941994527557,265.25601380796155,-7.893986192038426,258.9771218153761,-14.172878184623869,252.69822982279064,-20.45177017720934,246.41933783020508,-26.730662169794897,1.0,1.0,26022.012520719443,26022.012520719443,277.09776128918617,3.9477612891861895,277.09776128918617,277.09776128918617,76772.72968507593,76772.73692972629,-0.007244650361826643,0.0,8546.071908451686,8546.071908451686,0.8893686804365701,3881.839588325737,277.09776128918617,3.9477612891861895,1.0,0.002,0.15334034468674723,0.005077384264670408,0.00023757860325468563,0.0017624213967472845,0.11878930162734282,0.11878930162734282,0.0,1.9702121878406587e-15,0.9999995043588182,0.9999995043588182,0.0,0.0922676503634066,4.5731669931168e-08,0.0,0.0,0.0,1601838.7356725542,268.1143666077295,0.0,1.0,1279360.685999098,2619.0771221777227,,,,,,,,,,,,,,,,,,,2.0
5004.0,-28.474810886432433,4.964368221540451,34.981544187699825,26.18534284355121,6.40793492681616,-24.98653630510778,-38.53989432156084,2.919660345491168,-5.035633379438593,-5.035633379495576,39.963087625393136,41060.446235713236,25750.004122667768,25750.004122667768,66810.450358381,76788.07886729522,76772.73660346626,25750.004122667768,102522.74072613403,102522.74072613403,102522.74072613403,128554.67009919534,124379.9940190932,4174.67608010215,0.0,90331.70927945769,54604.07732571533,39697.368837491515,26031.92937306131,65729.29821055282,19862.76702652633,1450.0,0.0,0.8868710497972306,2.880913864843474,0.001494314320929203,1.0,1.0,-5.035633379438593,354163.6789256536,1552942.288748957,4.384815217245786,1552942.288748957,4.384815217245786,0.7630155545474462,0.09226769585842087,3.8625273810272054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625273810272054,1.2780328036325215,1.2783821360678191,3.0222443195893236,6403.773053832541,15243.107769423557,6487.886316185934,0.00034358170686859326,23386.68451210688,2384.7781364795196,19392.726368432035,1977.5077491734728,0.829220848230657,0.829220848230657,35033.327272780756,35405.22815468563,0.9868871314554201,0.8,4228.151457708977,4273.035954225843,0.9868871314554201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624762053503,4.964368221540451,-2.356173106865453,7.320541328405904,3.5,3.5,1.0,0.6,0.0002733218182244328,1.000000225958724,0.0002733217564649975,197.6695511306837,0.0,1.1393355677806192e-08,0.03228876999090275,0.01984971613164262,9.292820330090893e-05,0.00018039361492352388,0.0006967752770045888,0.09226769585841187,0.09226769585841187,0.09226769585841187,0.09226765063959529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.62818124524,594.6820415702524,0.0,0.09226769585841187,0.09226769585842087,0.09226769585842087,0.375,0.375,0.5,9.275690085278761,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,26031.92937306131,19862.76702652633,0.7630155545474462,1.0164485576031086,0.6246901663879472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424123680209573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.006595859675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165667586732,262.1165667586732,-11.033433241326804,246.41933575275505,277.8137977645913,121868.2267445275,121868.40279528676,-0.1760507592292647,0.0,nan,277.8137977645913,4.6637977645913224,271.53490536222426,-1.6150946377757123,265.2560129598569,-7.893987040143088,258.97712055748934,-14.172879442510634,252.69822815512222,-20.451771844877754,246.41933575275505,-26.73066424724493,1.0,1.0,26022.012520719443,26022.012520719443,277.0977612637839,3.9477612637839457,277.0977612637839,277.0977612637839,76772.73377212686,76772.73660346626,-0.0028313393995631486,0.0,8546.071908451686,8546.071908451686,0.889368653481503,3881.840017932341,277.0977612637839,3.9477612637839457,1.0,0.002,0.153340390106151,0.005077384064308135,0.0002375786736317742,0.0017624213263658945,0.1187893368158871,0.1187893368158871,0.0,-2.3314683517128287e-15,0.9999995077430832,0.9999995077430832,0.0,0.09226765043900939,4.5419411482051175e-08,0.0,0.0,0.0,1601838.7356873264,268.1143666205614,0.0,1.0,1279360.6859549289,2619.0771223585134,,,,,,,,,,,,,,,,,,,2.0
5005.0,-28.474813023741827,4.9643681866422105,34.98154415948161,26.18534315787258,6.407934425810982,-24.98653827878642,-38.539894635882206,2.919659680855614,-5.035633439690741,-5.035633439684891,39.963087561029354,41060.436366337235,25750.004187792285,25750.004187792285,66810.44055412951,76788.07790177963,76772.7357072356,25750.004187792285,102522.73989502789,102522.73989502789,102522.73989502789,128554.66922340536,124379.99375831593,4174.675465089435,0.0,90331.70823589772,54604.067359520006,39697.37875153079,26031.92932837747,65729.30807990827,19862.76698747525,1450.0,0.0,0.8868710497236203,2.8809138584480625,0.001494314320929203,1.0,1.0,-5.035633439690741,354163.67809366214,1552942.285976765,4.384815219719042,1552942.285976765,4.384815219719042,0.7630155543570409,0.0922676956258147,3.862527178024885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527178024885,1.2780328068362292,1.278382139193468,3.022244153173636,6403.772701217668,15243.107769423557,6487.886538956495,0.00034358179439202826,23386.68547106227,2384.778234265755,19392.72703430815,1977.5078170739398,0.8292208427014559,0.829220842701456,35033.325799787344,35405.22815468563,0.9868870795877288,0.8,4228.151279934277,4273.035954225843,0.9868870795877288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862477611186,4.9643681866422105,-2.356173160278126,7.320541346920336,3.5,3.5,1.0,0.6,0.0002733217564649975,1.0000002196996973,0.0002733216964163035,197.6695528764617,0.0,1.2207959852593301e-08,0.034597358222249415,0.01984972833960247,9.292820003630875e-05,0.00018039355642868876,0.0006967750144463761,0.09226769562590333,0.09226769562590333,0.09226769562590333,0.09226765042710983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.63441473263,594.6820395356148,0.0,0.09226769562590333,0.0922676956258147,0.0922676956258147,0.375,0.375,0.5,9.275688729320404,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26031.92932837747,19862.76698747525,0.7630155543570409,1.0164482558207808,0.6246899224379381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412381033917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00890444791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165656572843,262.1165656572843,-11.03343434271568,246.419333679297,277.81379763527167,121868.22201077508,121868.4061523745,-0.18414159939415292,0.0,nan,277.81379763527167,4.663797635271692,271.53490484407683,-1.615095155923143,265.25601205288183,-7.893987947118148,258.9771192616867,-14.172880738313268,252.6982264704919,-20.451773529508074,246.419333679297,-26.730666320702966,1.0,1.0,26022.012520719443,26022.012520719443,277.0977610987241,3.947761098724129,277.0977610987241,277.0977610987241,76772.73249720053,76772.7357072356,-0.0032100350654218346,0.0,8546.071908451686,8546.071908451686,0.889368666282286,3881.8398139150095,277.0977610987241,3.947761098724129,1.0,0.002,0.15334043551860402,0.005077383850436405,0.00023757874396212024,0.0017624212560408811,0.11878937198106011,0.11878937198106011,0.0,3.0015052943088705e-15,0.9999995078184973,0.9999995078184973,0.0,0.09226765021336163,4.541245308053507e-08,0.0,0.0,0.0,1601838.735617966,268.11436656030924,0.0,1.0,1279360.686162329,2619.0771215095933,,,,,,,,,,,,,,,,,,,2.0
5006.0,-28.474815583381076,4.964368151785955,34.981544131306975,26.18534336742016,6.407934209098991,-24.98654060413295,-38.5398987569846,2.919659229851106,-5.035633472598818,-5.035633472584468,39.963087505850716,41060.44071687819,25750.004182753837,25750.004182753837,66810.44489963203,76788.07677125155,76772.73503875834,25750.004182753837,102522.73922151218,102522.73922151218,102522.73922151218,128554.6685180952,124379.99366627102,4174.674851824186,0.0,90331.70753163974,54604.07226656216,39697.37251675287,26031.92929658303,65729.3018133359,19862.766959029665,1450.0,0.0,0.8868710497560174,2.880913854955057,0.001494314320929203,1.0,1.0,-5.035633472598818,354163.6776392512,1552942.2835987434,4.384815218630523,1552942.2835987434,4.384815218630523,0.7630155541962411,0.09226769539336072,3.8625270405932275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625270405932275,1.2780328090474427,1.2783821413285377,3.022244040410894,6403.772462286949,15243.107769423557,6487.886689905051,0.00034358185369761686,23386.686120847484,2384.7783005254073,19392.727485503485,1977.5078630830596,0.8292208389548751,0.8292208389548751,35033.324802577416,35405.22815468563,0.9868870444735353,0.8,4228.151159581604,4273.035954225843,0.9868870444735353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624775024216,4.964368151785955,-2.3561731937019874,7.320541345487943,3.5,3.5,1.0,0.6,0.0002733216964163035,1.0000002631121199,0.0002733216245020715,197.66955496720337,0.0,1.1869798491882736e-08,0.033639008925995674,0.019849740209400963,9.292815723378279e-05,0.00018039353918252073,0.0006967749230408002,0.0922676953933979,0.0922676953933979,0.0922676953933979,0.09226765031860912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.64067473303,594.6820374927871,0.0,0.0922676953933979,0.09226769539336072,0.09226769539336072,0.375,0.375,0.5,9.275687377082047,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26031.92929658303,19862.766959029665,0.7630155541962411,1.0164484188401461,0.6246900481840716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412393686419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.007946098616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165645037525,262.1165645037525,-11.033435496247478,246.41933153874172,277.8137974687632,121868.22150108006,121868.4143604969,-0.19285941685518887,0.0,nan,277.8137974687632,4.663797468763221,271.53490428275904,-1.6150957172409335,265.25601109675466,-7.893988903245315,258.9771179107501,-14.172882089249867,252.69822472474598,-20.451775275253993,246.41933153874172,-26.73066846125826,1.0,1.0,26022.012520719443,26022.012520719443,277.0977609876041,3.947760987604113,277.0977609876041,277.0977609876041,76772.73162071583,76772.73503875834,-0.0034180425136582926,0.0,8546.071908451686,8546.071908451686,0.8893686749483584,3881.8396757961937,277.0977609876041,3.947760987604113,1.0,0.002,0.15334048080141374,0.005077383642207525,0.00023757881410506204,0.001762421185898993,0.11878940705253102,0.11878940705253102,0.0,4.0549161250957866e-15,0.9999995092236158,0.9999995092236158,0.0,0.0922676501105548,4.528280592351077e-08,0.0,0.0,0.0,1601838.7355800844,268.11436652740116,0.0,1.0,1279360.6862756053,2619.0771210459366,,,,,,,,,,,,,,,,,,,2.0
