time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5007.0,-28.47481766676054,4.9643681162398074,34.981544102791965,26.185343611892336,6.407933773509564,-24.98654252273353,-38.539899106230564,2.9196586294824596,-5.035633540280912,-5.035633540281062,39.963087439678326,41060.43126902344,25750.004265541236,25750.004265541236,66810.43553456468,76788.07583605424,76772.73409789057,25750.004265541236,102522.73836343181,102522.73836343181,102522.73836343181,128554.66761206786,124379.9933736785,4174.674238389359,0.0,90331.70659243086,54604.06266783392,39697.38213844104,26031.929248636057,65729.31138707709,19862.766917329784,1450.0,0.0,0.8868710496512211,2.8809138477710063,0.001494314320929203,1.0,1.0,-5.035633540280912,354163.6767046659,1552942.2807477985,4.384815222151604,1552942.2807477985,4.384815222151604,0.7630155539997288,0.09226769516239894,3.8625268575049874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268575049874,1.2780328119744917,1.2783821441644732,3.0222438902312625,6403.772144074331,15243.107769423557,6487.88689094121,0.0003435819326819466,23386.68698624427,2384.7783887713204,19392.72808641402,1977.507924358881,0.8292208339650913,0.8292208339650913,35033.323474081386,35405.22815468563,0.9868869976939502,0.8,4228.150999246206,4273.035954225843,0.9868869976939502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862479289544,4.9643681162398074,-2.3561732527839987,7.320541369023806,3.5,3.5,1.0,0.6,0.0002733216245020715,1.0000002141561009,0.00027332156596859066,197.66955666893088,0.0,1.4215254235662122e-08,0.040286030503866456,0.019849754424655197,9.292815360645121e-05,0.0001803934708956203,0.0006967746262528776,0.0922676951624378,0.0922676951624378,0.0922676951624378,0.09226765007762122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.64688298904,594.6820354662824,0.0,0.0922676951624378,0.09226769516239894,0.09226769516239894,0.375,0.375,0.5,9.27568602453747,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26031.929248636057,19862.766917329784,0.7630155539997288,1.016448128310989,0.624689813456592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412408839041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01459312019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11656333095647,262.11656333095647,-11.03343666904351,246.41932942356198,277.81379723835096,121868.21987080689,121868.41595099402,-0.19608018713858907,0.0,nan,277.81379723835096,4.6637972383509805,271.53490367539314,-1.6150963246068386,265.25601011243543,-7.893989887564544,258.9771165494774,-14.17288345052259,252.69822298651974,-20.45177701348024,246.41932942356198,-26.730670576438,1.0,1.0,26022.012520719443,26022.012520719443,277.0977608098139,3.9477608098139285,277.0977608098139,277.0977608098139,76772.7304360131,76772.73409789057,-0.0036618774756789207,0.0,8546.071908451686,8546.071908451686,0.8893686864934126,3881.8394917925125,277.0977608098139,3.9477608098139285,1.0,0.002,0.15334052610097448,0.005077383427435999,0.00023757888425684102,0.001762421115744097,0.1187894421284205,0.1187894421284205,0.0,9.380517196344584e-16,0.9999995090420024,0.9999995090420024,0.0,0.09226764986283607,4.52995628591577e-08,0.0,0.0,0.0,1601838.735502173,268.11436645971907,0.0,1.0,1279360.6865085773,2619.077120092337,,,,,,,,,,,,,,,,,,,2.0
5008.0,-28.4748197418011,4.964368080088708,34.9815440740047,26.18534385636451,6.407933433200453,-24.986544424300927,-38.539903157483764,2.9196581157004653,-5.035633604620216,-5.0356336046241585,39.96308737479114,41060.437196116065,25750.004338135626,25750.004338135626,66810.44153425169,76788.07490917771,76772.73319258976,25750.004338135626,102522.73753072538,102522.73753072538,102522.73753072538,128554.66673305395,124379.99310804572,4174.673625008231,0.0,90331.70578803391,54604.0687148358,39697.37452577568,26031.929202328574,65729.30372810425,19862.766876987127,1450.0,0.0,0.8868710495587683,2.8809138409417683,0.001494314320929203,1.0,1.0,-5.035633604620216,354163.675816237,1552942.277952359,4.384815225257956,1552942.277952359,4.384815225257956,0.7630155538072987,0.09226769493165139,3.862526700768949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526700768949,1.2780328144732138,1.2783821465890666,3.0222437616838698,6403.771871697832,15243.107769423557,6487.887063019554,0.00034358200028916663,23386.687726987297,2384.778464306088,19392.728600767703,1977.5079768083601,0.8292208296940347,0.8292208296940347,35033.32233679803,35405.22815468563,0.9868869576474304,0.8,4228.150861988154,4273.035954225843,0.9868869576474304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624808566312,4.964368080088708,-2.3561733095731623,7.320541389661869,3.5,3.5,1.0,0.6,0.00027332156596859066,1.0000002132989336,0.00027332150766940454,197.66955836384707,0.0,1.1570287210087497e-08,0.03279019395338797,0.019849765994942408,9.292811152941068e-05,0.00018039345443917996,0.0006967745344152795,0.09226769493169389,0.09226769493169389,0.09226769493169389,0.09226764984928122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6530971194,594.6820334379266,0.0,0.09226769493169389,0.09226769493165139,0.09226769493165139,0.375,0.375,0.5,9.275684672064724,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26031.929202328574,19862.766876987127,0.7630155538072987,1.016448338029255,0.6246899764215762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424124211722882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00709728364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11656215181887,262.11656215181887,-11.033437848181109,246.41932733145052,277.8137969721873,121868.22045598304,121868.41759642745,-0.19714044440273618,0.0,nan,277.8137969721873,4.663796972187299,271.5349030440399,-1.615096955960098,265.2560091158926,-7.893990884107382,258.977115187745,-14.17288481225495,252.69822125959783,-20.451778740402148,246.41932733145052,-26.73067266854946,1.0,1.0,26022.012520719443,26022.012520719443,277.09776063953905,3.9477606395390694,277.09776063953905,277.09776063953905,76772.7296057063,76772.73319258976,-0.0035868834529537708,0.0,8546.071908451686,8546.071908451686,0.8893686963767675,3881.8393342727936,277.09776063953905,3.9477606395390694,1.0,0.002,0.15334057139749827,0.0050773832133070036,0.0002375789544055596,0.0017624210455951777,0.1187894772027798,0.1187894772027798,0.0,7.37257477290143e-16,0.9999995090749124,0.9999995090749124,0.0,0.09226764963512518,4.52965262152872e-08,0.0,0.0,0.0,1601838.7354281074,268.11436639537976,0.0,1.0,1279360.6867300468,2619.0771191858316,,,,,,,,,,,,,,,,,,,2.0
5009.0,-28.474821848275,4.964368043897478,34.98154404523854,26.185344030987494,6.407933215910685,-24.986546341856325,-38.53990347180513,2.9196577094922507,-5.035633642692119,-5.035633642685321,39.96308731782562,41060.42826082224,25750.004342950706,25750.004342950706,66810.43260377295,76788.07397750128,76772.73249022297,25750.004342950706,102522.73683317368,102522.73683317368,102522.73683317368,128554.66600125768,124379.99298823101,4174.67301302666,0.0,90331.70515462622,54604.06008750337,39697.383407914276,26031.929168084,65729.31257599828,19862.766846522623,1450.0,0.0,0.8868710495713102,2.880913836900653,0.001494314320929203,1.0,1.0,-5.035633642692119,354163.6752905211,1552942.2754979474,4.384815224836556,1552942.2754979474,4.384815224836556,0.7630155536407586,0.09226769469952421,3.862526577062066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526577062066,1.2780328164734542,1.2783821485153417,3.022243660159014,6403.771656578845,15243.107769423557,6487.887198924469,0.00034358205368435323,23386.688312015387,2384.778523962351,19392.72900699659,1977.5080182321783,0.8292208263208083,0.8292208263208083,35033.32143917563,35405.22815468563,0.9868869260399571,0.8,4228.15075365464,4273.035954225843,0.9868869260399571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624809605737,4.964368043897478,-2.3561733471332835,7.320541391030762,3.5,3.5,1.0,0.6,0.00027332150766940454,1.0000002165300512,0.0002733214484870973,197.66956008443836,0.0,1.1523974372656322e-08,0.032658943372108014,0.01984977751891678,9.292810826481339e-05,0.00018039339940459115,0.0006967742995268056,0.09226769469955688,0.09226769469955688,0.09226769469955688,0.09226764972116037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6593345382,594.682031402371,0.0,0.09226769469955688,0.09226769469952421,0.09226769469952421,0.375,0.375,0.5,9.275683322712272,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26031.929168084,19862.766846522623,0.7630155536407586,1.0164480653365215,0.6246897563906042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44241243345617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00696603306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165609758187,262.1165609758187,-11.033439024181291,246.41932525390214,277.8137966977353,121868.22341528175,121868.42003118173,-0.19661589996985515,0.0,nan,277.8137966977353,4.663796697735336,271.53490240896866,-1.615097591031315,265.256008120202,-7.893991879797966,258.9771138314353,-14.172886168564673,252.69821954266874,-20.45178045733124,246.41932525390214,-26.730674746097833,1.0,1.0,26022.012520719443,26022.012520719443,277.09776051929197,3.9477605192919896,277.09776051929197,277.09776051929197,76772.72883824789,76772.73249022297,-0.003651975086540915,0.0,8546.071908451686,8546.071908451686,0.8893687041773922,3881.8392099473763,277.09776051929197,3.9477605192919896,1.0,0.002,0.15334061658464576,0.005077383004543691,0.00023757902439774513,0.0017624209756030935,0.11878951219887256,0.11878951219887256,0.0,8.387388006347862e-16,0.9999995102603306,0.9999995102603306,0.0,0.09226764951237391,4.51871502960196e-08,0.0,0.0,0.0,1601838.7353842813,268.11436635730786,0.0,1.0,1279360.6868610957,2619.077118649417,,,,,,,,,,,,,,,,,,,2.0
5010.0,-28.474823907586032,4.9643680076216965,34.98154401646061,26.185344240535073,6.407932931795024,-24.986548223647937,-38.53990755798293,2.9196572478570606,-5.035633682863988,-5.035633682901389,39.963087259953575,41060.43441368067,25750.004353096938,25750.004353096938,66810.4387667776,76788.07306179161,76772.7317668614,25750.004353096938,102522.73611995834,102522.73611995834,102522.73611995834,128554.66525273549,124379.99285041368,4174.6724023218085,0.0,90331.70443327948,54604.06642018117,39697.37557010923,26031.929132777157,65729.30470288638,19862.76681517336,1450.0,0.0,0.8868710495764291,2.8809138326366126,0.001494314320929203,1.0,1.0,-5.035633682863988,354163.6747358044,1552942.2730047028,4.384815224664561,1552942.2730047028,4.384815224664561,0.7630155534713667,0.09226769446747579,3.8625264363504264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625264363504264,1.2780328187321015,1.2783821506989654,3.0222435447176736,6403.771411972497,15243.107769423557,6487.887353458447,0.0003435821143986562,23386.68897723608,2384.7785917959836,19392.72946890899,1977.5080653341347,0.8292208224851884,0.8292208224851884,35033.32041816598,35405.22815468563,0.9868868900877183,0.8,4228.150630429592,4273.035954225843,0.9868868900877183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624811795993,4.9643680076216965,-2.3561733862935674,7.3205413939152635,3.5,3.5,1.0,0.6,0.0002733214484870973,1.000000211682058,0.0002733213906298628,197.66956176650655,0.0,1.1698540633184584e-08,0.03315366415444511,0.019849789217457413,9.292806582505972e-05,0.0001803933826620376,0.0006967742094747989,0.09226769446750009,0.09226769446750009,0.09226769446750009,0.09226764958512758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6655536827,594.6820293727267,0.0,0.09226769446750009,0.09226769446747579,0.09226769446747579,0.375,0.375,0.5,9.275681976236587,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,26031.929132777157,19862.76681517336,0.7630155534713667,1.0164482808509572,0.6246899248255333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412445926132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00746075384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11655980059794,262.11655980059794,-11.033440199402037,246.41932319580778,277.81379640538813,121868.22524270187,121868.42172828944,-0.19648558755719486,0.0,nan,277.81379640538813,4.663796405388155,271.534901763472,-1.615098236527956,265.256007121556,-7.893992878443953,258.9771124796398,-14.172887520360177,252.69821783772383,-20.451782162276146,246.41932319580778,-26.7306768041922,1.0,1.0,26022.012520719443,26022.012520719443,277.0977603944333,3.947760394433317,277.0977603944333,277.0977603944333,76772.72796185383,76772.7317668614,-0.003805007567279972,0.0,8546.071908451686,8546.071908451686,0.8893687130502913,3881.8390685321783,277.0977603944333,3.947760394433317,1.0,0.002,0.1533406616758692,0.00507738279581232,0.0002375790942402763,0.0017624209057584734,0.11878954712013814,0.11878954712013814,0.0,-1.2503019453102837e-15,0.9999995112999205,0.9999995112999205,0.0,0.09226764937624617,4.5091229622927584e-08,0.0,0.0,0.0,1601838.7353380367,268.114366317136,0.0,1.0,1279360.68699938,2619.0771180834117,,,,,,,,,,,,,,,,,,,2.0
5011.0,-28.47482600054631,4.964367971203043,34.98154398764409,26.185344450082653,6.407932637742255,-24.986550136717486,-38.5399078373797,2.9196567739135055,-5.035633725947548,-5.0356337259781965,39.96308720128407,41060.4253105223,25750.004370241688,25750.004370241688,66810.42968076399,76788.07213032387,76772.73102338433,25750.004370241688,102522.73539362602,102522.73539362602,102522.73539362602,128554.66448978189,124379.99269701772,4174.671792764168,0.0,90331.70369207939,54604.05751766622,39697.38463823686,26031.92909615587,65729.31373439272,19862.766782752573,1450.0,0.0,0.8868710495696728,2.8809138280636115,0.001494314320929203,1.0,1.0,-5.035633725947548,354163.67414089496,1552942.2704765343,4.3848152248915735,1552942.2704765343,4.3848152248915735,0.7630155532993406,0.0922676942360317,3.862526291835709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526291835709,1.2780328210450074,1.2783821529385562,3.0222434261722966,6403.771160789068,15243.107769423557,6487.887512147541,0.00034358217674545995,23386.689660343578,2384.7786614535626,19392.729943241313,1977.5081137025707,0.8292208185464248,0.8292208185464248,35033.31936956103,35405.22815468563,0.9868868531637821,0.8,4228.150503874083,4273.035954225843,0.9868868531637821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624815497011,4.964367971203043,-2.3561734275863495,7.320541398789392,3.5,3.5,1.0,0.6,0.0002733213906298628,1.0000002151409582,0.0002733213318272496,197.66956347605986,0.0,1.1436614192557887e-08,0.03241136462170905,0.019849800654071607,9.292806292319673e-05,0.00018039332770666608,0.0006967739711387327,0.09226769423604948,0.09226769423604948,0.09226769423604948,0.09226764943796417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6717567476,594.6820273482824,0.0,0.09226769423604948,0.0922676942360317,0.0922676942360317,0.375,0.375,0.5,9.275680632292204,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,26031.92909615587,19862.766782752573,0.7630155532993406,1.0164480029525331,0.6246897004956484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424124581168984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00671845431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165586220525,262.1165586220525,-11.033441377947497,246.41932114772783,277.81379609637725,121868.22668988763,121868.42373132947,-0.19704144183703048,0.0,nan,277.81379609637725,4.663796096377268,271.53490110664717,-1.6150988933528083,265.2560061169175,-7.893993883082487,258.97711112718747,-14.172888872812507,252.69821613745768,-20.4517838625423,246.41932114772783,-26.73067885227215,1.0,1.0,26022.012520719443,26022.012520719443,277.09776026436015,3.94776026436017,277.09776026436015,277.09776026436015,76772.72704857198,76772.73102338433,-0.003974812352680601,0.0,8546.071908451686,8546.071908451686,0.8893687221630021,3881.8389232948875,277.09776026436015,3.94776026436017,1.0,0.002,0.15334070668286978,0.00507738258692725,0.00023757916395088352,0.0017624208360495057,0.11878958197544176,0.11878958197544176,0.0,3.89011739487799e-16,0.9999995122127515,0.9999995122127515,0.0,0.09226764922902701,4.500700469518029e-08,0.0,0.0,0.0,1601838.7352884426,268.11436627405243,0.0,1.0,1279360.687147674,2619.077117476405,,,,,,,,,,,,,,,,,,,2.0
5012.0,-28.474828046212256,4.964367934585554,34.98154395876374,26.185344659630232,6.407932337915027,-24.98655200779964,-38.53990811677647,2.9196562995021655,-5.035633771873279,-5.035633771861755,39.96308714180893,41060.41638124922,25750.004394101816,25750.004394101816,66810.42077535103,76788.07121938658,76772.73026021438,25750.004394101816,102522.73465431618,102522.73465431618,102522.73465431618,128554.66371257548,124379.99252837736,4174.67118419812,0.0,90331.7029503371,54604.04874300281,39697.39356370477,26031.92905825929,65729.32262196406,19862.766749289727,1450.0,0.0,0.886871049551279,2.880913823188826,0.001494314320929203,1.0,1.0,-5.035633771873279,354163.67350672523,1552942.2679146957,4.3848152255095885,1552942.2679146957,4.3848152255095885,0.7630155531246641,0.09226769400510315,3.862526147193974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526147193974,1.2780328233620206,1.2783821551810473,3.0222433075178223,6403.770909374475,15243.107769423557,6487.887670982614,0.0003435822391496296,23386.69034407981,2384.7787311752545,19392.730418009975,1977.5081621155007,0.8292208146040263,0.8292208146040263,35033.31832003443,35405.22815468563,0.9868868162073924,0.8,4228.150377207341,4273.035954225843,0.9868868162073924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624820647671,4.964367934585554,-2.356173470987102,7.320541405572656,3.5,3.5,1.0,0.6,0.0002733213318272496,1.000000210279452,0.0002733212743534018,197.66956514698262,0.0,1.1623486887149043e-08,0.03294096183818039,0.019849812277558495,9.292806002133412e-05,0.00018039327180591544,0.0006967737291282179,0.09226769400517694,0.09226769400517694,0.09226769400517694,0.09226764927992474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6779453394,594.6820253285165,0.0,0.09226769400517694,0.09226769400510315,0.09226769400510315,0.375,0.375,0.5,9.275679290538536,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26031.92905825929,19862.766749289727,0.7630155531246641,1.016447730027659,0.6246894801792541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424124705068628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00724805152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11655744456135,262.11655744456135,-11.033442555438626,246.41931911595805,277.81379577316477,121868.22831372694,121868.42517889186,-0.19686516491540204,0.0,nan,277.81379577316477,4.663795773164793,271.53490044172315,-1.6150995582768246,265.2560051102821,-7.893994889717874,258.9771097788406,-14.172890221159378,252.69821444739935,-20.451785552600626,246.41931911595805,-26.73068088404193,1.0,1.0,26022.012520719443,26022.012520719443,277.0977601291759,3.947760129175947,277.0977601291759,277.0977601291759,76772.72615110238,76772.73026021438,-0.004109111992875114,0.0,8546.071908451686,8546.071908451686,0.8893687312837224,3881.8387779299437,277.0977601291759,3.947760129175947,1.0,0.002,0.15334075161704847,0.005077382377840584,0.00023757923354726453,0.0017624207664551864,0.11878961677363227,0.11878961677363227,0.0,2.4507305906862342e-15,0.9999995130020385,0.9999995130020385,0.0,0.09226764907092426,4.493417889398766e-08,0.0,0.0,0.0,1601838.7352355742,268.1143662281267,0.0,1.0,1279360.6873057638,2619.0771168293277,,,,,,,,,,,,,,,,,,,2.0
5013.0,-28.47483005169747,4.964367897726837,34.981543929801596,26.18534486917781,6.407932034836041,-24.986553843044252,-38.53991220295427,2.9196558261825794,-5.035633819946838,-5.035633819962234,39.963087081687725,41060.422691444466,25750.00442304936,25750.00442304936,66810.42711449382,76788.07032563924,76772.72948187571,25750.00442304936,102522.73390492506,102522.73390492506,102522.73390492506,128554.66292429608,124379.99234779386,4174.670576502218,0.0,90331.70221004663,54604.0551942647,39697.38557309103,26031.929019371015,65729.31459246205,19862.766715014975,1450.0,0.0,0.886871049524344,2.8809138180860816,0.001494314320929203,1.0,1.0,-5.035633819946838,354163.67284289905,1552942.2653244585,4.384815226414588,1552942.2653244585,4.384815226414588,0.763015552947866,0.09226769377464669,3.8625260028639685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625260028639685,1.2780328256712503,1.2783821574174508,3.022243189125668,6403.770658515707,15243.107769423557,6487.887829466474,0.00034358230141582523,23386.691026304517,2384.7788007428144,19392.73089172884,1977.5082104213814,0.8292208106703333,0.8292208106703333,35033.317272769746,35405.22815468563,0.9868867793306506,0.8,4228.150250813588,4273.035954225843,0.9868867793306506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586248268965415,4.964367897726837,-2.3561735160753963,7.320541413802234,3.5,3.5,1.0,0.6,0.0002733212743534018,1.0000002061491706,0.0002733212180084594,197.66956678508538,0.0,1.1360830498757287e-08,0.032196593633478154,0.019849823638388994,9.292801758160052e-05,0.00018039325677180127,0.000696773645022399,0.09226769377466348,0.09226769377466348,0.09226769377466348,0.0922676491136958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6841215407,594.6820233127557,0.0,0.09226769377466348,0.09226769377464669,0.09226769377464669,0.375,0.375,0.5,9.275677950703619,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,26031.929019371015,19862.766715014975,0.763015552947866,1.016447950640212,0.6246896524941604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412482616853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00650368332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11655627129005,262.11655627129005,-11.033443728709926,246.41931710444373,277.8137954381365,121868.23006028027,121868.42621993381,-0.1961596534988278,0.0,nan,277.8137954381365,4.663795438136503,271.5348997713978,-1.6151002286021594,265.25600410465944,-7.893995895340538,258.9771084379207,-14.172891562079258,252.69821277118226,-20.45178722881772,246.41931710444373,-26.730682895556242,1.0,1.0,26022.012520719443,26022.012520719443,277.0977599899998,3.947759989999838,277.0977599899998,277.0977599899998,76772.72527191316,76772.72948187571,-0.004209962542518042,0.0,8546.071908451686,8546.071908451686,0.8893687403847856,3881.8386328782885,277.0977599899998,3.947759989999838,1.0,0.002,0.15334079648740123,0.00507738216862166,0.0002375793030436993,0.0017624206969544156,0.11878965152184964,0.11878965152184964,0.0,-1.885210737517795e-15,0.999999513693726,0.999999513693726,0.0,0.09226764890428832,4.487035837269601e-08,0.0,0.0,0.0,1601838.7351802331,268.11436618005314,0.0,1.0,1279360.6874712468,2619.0771161519942,,,,,,,,,,,,,,,,,,,2.0
5014.0,-28.474832091120923,4.9643678605903085,34.98154390074383,26.18534507872539,6.40793172569571,-24.986555709439287,-38.53991251727564,2.9196553440141875,-5.03563387005471,-5.03563387004531,39.9630870210037,41060.413755975984,25750.004456386716,25750.004456386716,66810.4182123627,76788.06941632807,76772.72869063547,25750.004456386716,102522.73314702218,102522.73314702218,102522.73314702218,128554.66212657889,124379.99215700969,4174.669969569192,0.0,90331.70145544528,54604.04642397248,39697.394479414215,26031.92897955671,65729.32345897093,19862.766679985383,1450.0,0.0,0.8868710494891707,2.880913812767449,0.001494314320929203,1.0,1.0,-5.03563387005471,354163.6721509894,1552942.2627091124,4.384815227596386,1552942.2627091124,4.384815227596386,0.763015552769214,0.0922676935445233,3.8625258557966857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625258557966857,1.2780328280191258,1.2783821596939535,3.0222430685003365,6403.770402925104,15243.107769423557,6487.887990939678,0.0003435823648565073,23386.691721397794,2384.7788716226028,19392.731374383053,1977.508259638414,0.82922080666243,0.82922080666243,35033.316205643256,35405.22815468563,0.9868867417545264,0.8,4228.150122022726,4273.035954225843,0.9868867417545264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624834093042,4.9643678605903085,-2.356173562689497,7.320541423279805,3.5,3.5,1.0,0.6,0.0002733212180084594,1.0000002096377807,0.00027332116071001787,197.66956845090928,0.0,1.1137680351516316e-08,0.03156418611619724,0.019849834776069344,9.292801431700621e-05,0.00018039320369145318,0.000696773413468236,0.09226769354453747,0.09226769354453747,0.09226769354453747,0.09226764893969547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.69028685737,594.6820213005132,0.0,0.09226769354453747,0.0922676935445233,0.0922676935445233,0.375,0.375,0.5,9.275676612559488,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,26031.92897955671,19862.766679985383,0.763015552769214,1.0164476780909908,0.6246894322836961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424124944889805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.005871275804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11655509783503,262.11655509783503,-11.033444902164945,246.41931510358486,277.8137950920853,121868.23144974413,121868.42764011909,-0.19619037499809644,0.0,nan,277.8137950920853,4.663795092085309,271.53489909438514,-1.6151009056148382,265.25600309668516,-7.8939969033148145,258.977107098985,-14.172892901014961,252.69821110128495,-20.451788898715023,246.41931510358486,-26.730684896415113,1.0,1.0,26022.012520719443,26022.012520719443,277.0977598473315,3.947759847331497,277.0977598473315,277.0977598473315,76772.7243652732,76772.72869063547,-0.004325362271629274,0.0,8546.071908451686,8546.071908451686,0.8893687496584542,3881.8384850756693,277.0977598473315,3.947759847331497,1.0,0.002,0.15334084130149697,0.005077381959300295,0.00023757937245197093,0.0017624206275501494,0.11878968622598546,0.11878968622598546,0.0,2.1202657685126525e-15,0.9999995143034918,0.9999995143034918,0.0,0.09226764873042673,4.481409657742496e-08,0.0,0.0,0.0,1601838.7351225533,268.11436612994527,0.0,1.0,1279360.6876437215,2619.0771154460094,,,,,,,,,,,,,,,,,,,2.0
5015.0,-28.47483408408706,4.9643678231424415,34.98154387157675,26.18533882722261,6.407931413418261,-24.986557534336463,-38.53991656852884,2.9196548636678115,-5.035633921996066,-5.0356339220021615,39.96308695973337,41060.435347101455,25750.00449374735,25750.00449374735,66810.4398408488,76788.07206514213,76772.72788660396,25750.00449374735,102522.73238035131,102522.73238035131,102522.73238035131,128554.66131925693,124379.99195596282,4174.669363294124,0.0,90331.7092744211,54604.07317093424,39697.37344831872,26031.928938905614,65729.30238722434,19862.76664426766,1450.0,0.0,0.886871049446658,2.8809138072542075,0.001494314320929203,1.0,1.0,-5.035633921996066,354163.67143376137,1552942.2600700872,4.3848152290247855,1552942.2600700872,4.3848152290247855,0.7630155525886547,0.09226769331466228,3.8625271445905534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271445905534,1.278032830360525,1.2783821619627598,3.022244071383486,6403.772527914155,15243.107769423557,6487.88664844395,0.0003435818374081259,23386.685942370692,2384.7782823258394,19392.72736157348,1977.5078504457163,0.8292208399839509,0.8292208399839509,35033.325557186414,35405.22815468563,0.9868870710451585,0.8,4228.151250654915,4273.035954225843,0.9868870710451585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862484215804,4.9643678231424415,-2.356173610758724,7.320541433901166,3.5,3.5,1.0,0.6,0.00027332116071001787,1.0000002048623022,0.0002733211047168271,197.66957007878634,0.0,1.132615821307742e-08,0.03209833237586141,0.019849846102227557,9.292797224002415e-05,0.00018039318846999373,0.0006967735871645904,0.09226769331472284,0.09226769331472284,0.09226769331472284,0.09226764875869878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.6964422736,594.6820192914715,0.0,0.09226769331472284,0.09226769331466228,0.09226769331466228,0.375,0.375,0.5,9.275675275878244,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,26031.928938905614,19862.76664426766,0.7630155525886547,1.0164483330015475,0.6246899610345216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125065620166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.006405422064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165539281679,262.1165539281679,-11.033446071832088,246.41931311944003,277.8137947368958,121868.27830146704,121868.4738585476,-0.1955570805760622,0.0,nan,277.8137947368958,4.663794736895795,271.53489841340456,-1.615101586595415,265.2560020899135,-7.893997910086455,258.9771057664223,-14.172894233577665,252.6982094429312,-20.45179055706879,246.41931311944003,-26.730686880559944,1.0,1.0,26022.012520719443,26022.012520719443,277.09775970129266,3.947759701292682,277.09775970129266,277.09775970129266,76772.7218880378,76772.72788660396,-0.005998566150083207,0.0,8546.071908451686,8546.071908451686,0.8893686683905654,3881.8397803135063,277.09775970129266,3.947759701292682,1.0,0.002,0.15334088606697027,0.005077381749838572,0.00023757944178400648,0.0017624205582162213,0.11878972089200324,0.11878972089200324,0.0,2.2768245622195593e-16,0.9999995148304234,0.9999995148304234,0.0,0.09226764854918458,4.476547770164309e-08,0.0,0.0,0.0,1601838.7350627603,268.1143660780039,0.0,1.0,1279360.6878225124,2619.077114714191,,,,,,,,,,,,,,,,,,,2.0
5016.0,-28.474836219006562,4.964367787408159,34.981543843336404,26.18534458978104,6.407933406079705,-24.986559256498115,-38.53991684792561,2.9196564435701458,-5.035633877822761,-5.035633877879478,39.96308692814453,41060.41740041944,25750.004288115666,25750.004288115666,66810.4216885351,76788.06774555195,76772.72782308426,25750.004288115666,102522.73211119993,102522.73211119993,102522.73211119993,128554.6610538559,124379.99229113843,4174.668762717464,0.0,90331.70322791665,54604.05354110598,39697.388540900734,26031.928942655974,65729.3174835567,19862.766644946114,1450.0,0.0,0.886871049785777,2.880913811942886,0.001494314320929203,1.0,1.0,-5.035633877822761,354163.67204371997,1552942.258709243,4.384815217630619,1552942.258709243,4.384815217630619,0.7630155525047913,0.09226769308100957,3.8625261954467853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625261954467853,1.278032823161558,1.2783821546902603,3.0222433457474023,6403.770990378368,15243.107769423557,6487.887619807153,0.0003435822190434761,23386.69012378512,2384.778708711448,19392.730265043097,1977.5081465172202,0.8292208158742387,0.8292208158742387,35033.31867015889,35405.22815468563,0.986886828536128,0.8,4228.1504194636545,4273.035954225843,0.986886828536128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624797768557,4.964367787408159,-2.356173588033394,7.320541375441554,3.5,3.5,1.0,0.6,0.0002733211047168271,1.000000219454079,0.000273321044735409,197.66957182261254,0.0,1.1068149946796226e-08,0.031367136949220505,0.019849857170377502,9.292796933816404e-05,0.00018039313537866305,0.0006967732108788643,0.09226769308103658,0.09226769308103658,0.09226769308103658,0.09226764894414512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.70268070756,594.6820172568334,0.0,0.09226769308103658,0.09226769308100957,0.09226769308100957,0.375,0.375,0.5,9.27567395176686,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,26031.928942655974,19862.766644946114,0.7630155525047913,1.0164478233818395,0.6246895445200903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125183600336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00567422664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165529582348,262.1165529582348,-11.033447041765157,246.41931114540506,277.81379477106464,121868.27947175626,121868.44163519933,-0.16216344304121943,0.0,nan,277.81379477106464,4.663794771064659,271.53489804593266,-1.6151019540673133,265.2560013208008,-7.893998679199171,258.97710459566883,-14.172895404331143,252.69820787053695,-20.45179212946303,246.41931114540506,-26.730688854594916,1.0,1.0,26022.012520719443,26022.012520719443,277.0977597379827,3.9477597379827216,277.0977597379827,277.0977597379827,76772.72795693972,76772.72782308426,0.00013385545753408223,0.0,8546.071908451686,8546.071908451686,0.8893687282410294,3881.8388264240193,277.0977597379827,3.9477597379827216,1.0,0.002,0.15334093039364163,0.005077381560180088,0.00023757951048349163,0.0017624204895151402,0.11878975524174581,0.11878975524174581,0.0,-1.3682631416767066e-15,0.9999995195861606,0.9999995195861606,0.0,0.09226764875433288,4.4326676683467814e-08,0.0,0.0,0.0,1601838.7351136103,268.1143661221772,0.0,1.0,1279360.687670464,2619.077115336553,,,,,,,,,,,,,,,,,,,2.0
5017.0,-28.474838195759194,4.964367751900119,34.98154381520506,26.18533910661938,6.407931199987629,-24.986561256184952,-38.53991716224698,2.919654260411794,-5.035633902859047,-5.035633902844648,39.96308687480952,41060.418516680314,25750.004260967773,25750.004260967773,66810.42277764808,76788.07026248214,76772.72720709593,25750.004260967773,102522.7314680637,102522.7314680637,102522.7314680637,128554.66038235436,124379.9922182113,4174.668164143059,0.0,90331.70834003351,54604.05720377903,39697.39015139386,26031.92891429065,65729.31906568451,19862.76661928001,1450.0,0.0,0.8868710498514897,2.8809138092854356,0.001494314320929203,1.0,1.0,-5.035633902859047,354163.671698007,1552942.2564113983,4.384815215422721,1552942.2564113983,4.384815215422721,0.7630155523502533,0.09226769285113857,3.8625269613942006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625269613942006,1.2780328333914408,1.278382164846277,3.022243920873644,6403.772209001861,15243.107769423557,6487.886849922163,0.00034358191656612766,23386.686809670264,2384.7783707657827,19392.72796380534,1977.5079118562753,0.8292208349831989,0.8292208349831989,35033.32422790592,35405.22815468563,0.9868870242379504,0.8,4228.151090224842,4273.035954225843,0.9868870242379504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624791908172,4.964367751900119,-2.3561736158234834,7.320541367723603,3.5,3.5,1.0,0.6,0.000273321044735409,1.0000002031956847,0.00027332098919776343,197.6695734372462,0.0,1.1856501234545252e-08,0.03360132449870125,0.019849869026878738,9.292796607357177e-05,0.00018039307866183724,0.0006967731299802512,0.0922676928512038,0.0922676928512038,0.0922676928512038,0.09226764886587095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.70879186125,594.6820152626059,0.0,0.0922676928512038,0.09226769285113857,0.09226769285113857,0.375,0.375,0.5,9.275672632214302,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,26031.92891429065,19862.76661928001,0.7630155523502533,1.016447815485251,0.6246895464662868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125309983904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00790841418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11655178439463,262.11655178439463,-11.033448215605347,246.419309168791,277.81379439999824,121868.28579163154,121868.48204638422,-0.19625475269530643,0.0,nan,277.81379439999824,4.663794399998267,271.53489735375683,-1.6151026462431446,265.2560003075154,-7.893999692484556,258.9771032612739,-14.172896738726081,252.69820621503237,-20.451793784967606,246.419309168791,-26.73069083120899,1.0,1.0,26022.012520719443,26022.012520719443,277.097759640939,3.9477596409390117,277.097759640939,277.097759640939,76772.72041691214,76772.72720709593,-0.006790183790144511,0.0,8546.071908451686,8546.071908451686,0.889368679942437,3881.8395962011714,277.097759640939,3.9477596409390117,1.0,0.002,0.15334097458055904,0.005077381358318017,0.00023757957893238188,0.0017624204210720936,0.11878978946619094,0.11878978946619094,0.0,4.475586568020162e-15,0.9999995211008966,0.9999995211008966,0.0,0.0922676486642232,4.4186915376732104e-08,0.0,0.0,0.0,1601838.7350847889,268.11436609714093,0.0,1.0,1279360.6877566439,2619.077114983804,,,,,,,,,,,,,,,,,,,2.0
5018.0,-28.474840242063106,4.964367716114376,34.9815437869558,26.185345043800794,6.4079326714226905,-24.986562950714664,-38.53992117857558,2.919655380074331,-5.03563395157164,-5.035633951571873,39.96308681514404,41060.414512806965,25750.004294292088,25750.004294292088,66810.41880709905,76788.06594338588,76772.72642477234,25750.004294292088,102522.73071906442,102522.73071906442,102522.73071906442,128554.65959440019,124379.99202797817,4174.667566422025,0.0,90331.70156165797,54604.050762079394,39697.38977730953,26031.928875335772,65729.3186526453,19862.76658498597,1450.0,0.0,0.8868710498197467,2.8809138041148854,0.001494314320929203,1.0,1.0,-5.03563395157164,354163.67102536187,1552942.253839704,4.384815216489263,1552942.253839704,4.384815216489263,0.7630155521746665,0.09226769262437945,3.8625258709128425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625258709128425,1.2780328283221651,1.278382159704633,3.0222430796113957,6403.770426468105,15243.107769423557,6487.887976066037,0.00034358235901285015,23386.691657371244,2384.7788650937114,19392.73132992474,1977.508255104928,0.8292208070316073,0.8292208070316073,35033.31631532673,35405.22815468563,0.9868867456167489,0.8,4228.150135260359,4273.035954225843,0.9868867456167489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624799101856,4.964367716114376,-2.35617366108309,7.320541377197467,3.5,3.5,1.0,0.6,0.00027332098919776343,1.0000002103450496,0.0002733209317060585,197.66957510869028,0.0,1.0978102706464261e-08,0.031111943070119715,0.019849880004981446,9.292792435934236e-05,0.00018039306483842108,0.0006967728798716593,0.09226769262437547,0.09226769262437547,0.09226769262437547,0.09226764869697016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7148640199,594.682013280774,0.0,0.09226769262437547,0.09226769262437945,0.09226769262437945,0.375,0.375,0.5,9.27567131439128,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26031.928875335772,19862.76658498597,0.7630155521746665,1.0164477614649705,0.6246894894772269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125427004262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00541903276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11655077171923,262.11655077171923,-11.033449228280745,246.4193072114856,277.8137943319528,121868.27714770187,121868.44645727593,-0.16930957404839292,0.0,nan,277.8137943319528,4.663794331952829,271.5348969078594,-1.6151030921406004,265.2559994837661,-7.894000516233859,258.9771020596726,-14.172897940327402,252.69820463557892,-20.45179536442106,246.4193072114856,-26.730692788514375,1.0,1.0,26022.012520719443,26022.012520719443,277.0977595006699,3.9477595006699175,277.0977595006699,277.0977595006699,76772.72565968131,76772.72642477234,-0.0007650910265510902,0.0,8546.071908451686,8546.071908451686,0.8893687487052699,3881.8385002674067,277.0977595006699,3.9477595006699175,1.0,0.002,0.15334101871400818,0.005077381152273137,0.00023757964728677723,0.0017624203527145427,0.11878982364338861,0.11878982364338861,0.0,1.319690884349356e-15,0.99999952168035,0.99999952168035,0.0,0.09226764849092901,4.4133450442319096e-08,0.0,0.0,0.0,1601838.7350287146,268.11436604842834,0.0,1.0,1279360.6879243192,2619.077114297477,,,,,,,,,,,,,,,,,,,2.0
5019.0,-28.474842213524088,4.9643676802967995,34.98154375872882,26.185339490789943,6.407930610413877,-24.98656493113073,-38.53992152782155,2.9196533280200727,-5.035633988874395,-5.035633988873053,39.96308675928858,41060.416063639255,25750.004298112366,25750.004298112366,66810.42036175162,76788.06847288845,76772.725737242,25750.004298112366,102522.73003535437,102522.73003535437,102522.73003535437,128554.65887713316,124379.99190704135,4174.666970091815,0.0,90331.70688169845,54604.055080368984,39697.39089036608,26031.92884177879,65729.31973214487,19862.766555130653,1450.0,0.0,0.8868710498321,2.8809138001554326,0.001494314320929203,1.0,1.0,-5.035633988874395,354163.6705102692,1552942.2514341185,4.384815216074202,1552942.2514341185,4.384815216074202,0.763015552011374,0.09226769239771922,3.862526677075888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526677075888,1.2780328379400032,1.27838216925162,3.022243687651798,6403.771714832755,15243.107769423557,6487.887162121619,0.0003435820392250149,23386.68815359063,2384.7785078075212,19392.72889699041,1977.5080070146698,0.8292208272342737,0.8292208272342737,35033.32216488018,35405.22815468563,0.9868869515937835,0.8,4228.15084123949,4273.035954225843,0.9868869515937835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624799926533,4.9643676802967995,-2.356173697986745,7.3205413782835445,3.5,3.5,1.0,0.6,0.0002733209317060585,1.0000002026517485,0.000273320876317105,197.66957671900172,0.0,1.1364360883591267e-08,0.03220659874409765,0.01984989136934233,9.292792073201854e-05,0.00018039301097403997,0.0006967728172452729,0.09226769239779516,0.09226769239779516,0.09226769239779516,0.09226764857144512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7209399762,594.6820112978944,0.0,0.09226769239779516,0.09226769239771922,0.09226769239771922,0.375,0.375,0.5,9.275669999602787,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26031.92884177879,19862.766555130653,0.763015552011374,1.0164477684237776,0.6246895028119193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125548141946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00651368843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165495765784,262.1165495765784,-11.033450423421584,246.4193052507923,277.81379390236447,121868.28701725634,121868.48683327793,-0.19981602159019857,0.0,nan,277.81379390236447,4.663793902364489,271.53489617205,-1.6151038279499517,265.2559984417357,-7.894001558264279,258.97710071142114,-14.172899288578833,252.69820298110665,-20.45179701889333,246.4193052507923,-26.730694749207686,1.0,1.0,26022.012520719443,26022.012520719443,277.09775938291887,3.947759382918889,277.09775938291887,277.09775938291887,76772.71853043219,76772.725737242,-0.007206809808849357,0.0,8546.071908451686,8546.071908451686,0.8893686978707884,3881.839310461268,277.09775938291887,3.947759382918889,1.0,0.002,0.15334106274371712,0.005077380948818497,0.0002375797154860582,0.0017624202845152024,0.1187898577430291,0.1187898577430291,0.0,1.2607102861661446e-15,0.9999995228046691,0.9999995228046691,0.0,0.09226764836800722,4.402971200666239e-08,0.0,0.0,0.0,1601838.7349857735,268.1143660111256,0.0,1.0,1279360.6880527209,2619.0771137719053,,,,,,,,,,,,,,,,,,,2.0
5020.0,-28.474844253083653,4.964367645541465,34.98154373107739,26.185338862147205,6.407932427095928,-24.98656658506571,-38.53992554415015,2.919654759077389,-5.0356339741016996,-5.035633974125439,39.963086719444604,41060.428338362944,25750.004170642274,25750.004170642274,66810.43250900522,76788.06771991581,76772.72544843814,25750.004170642274,102522.72961908042,102522.72961908042,102522.72961908042,128554.65845132415,124379.99207347161,4174.666377852536,0.0,90331.70916887611,54604.070416241346,39697.37639181641,26031.928832243728,65729.30522406014,19862.766544963055,1450.0,0.0,0.8868710500515562,2.880913801723482,0.001494314320929203,1.0,1.0,-5.0356339741016996,354163.67071425944,1552942.2497171254,4.384815208700626,1552942.2497171254,4.384815208700626,0.7630155519002721,0.09226769216923163,3.8625271174983316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271174983316,1.2780328314288558,1.2783821626679002,3.0222440476587606,6403.772477644309,15243.107769423557,6487.886680202779,0.0003435818498857288,23386.6860790823,2384.7782962665437,19392.727456502744,1977.507860125807,0.8292208391956881,0.8292208391956881,35033.3253606041,35405.22815468563,0.986887064123016,0.8,4228.151226929513,4273.035954225843,0.986887064123016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624772409707,4.964367645541465,-2.356173696503247,7.320541342044712,3.5,3.5,1.0,0.6,0.000273320876317105,1.0000002096517917,0.00027332081901490556,197.66957838493698,0.0,1.0948710996199224e-08,0.0310286469632286,0.019849902318053326,9.292787901780783e-05,0.00018039299729929716,0.0006967728438753385,0.09226769216924621,0.09226769216924621,0.09226769216924621,0.092267648644497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.72704979806,594.682009304764,0.0,0.09226769216924621,0.09226769216923163,0.09226769216923163,0.375,0.375,0.5,9.275668693857016,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,26031.928832243728,19862.766544963055,0.7630155519002721,1.0164481775862333,0.6246898274429473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412566484905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00533573665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11654857847446,262.11654857847446,-11.033451421525513,246.41930331081647,277.8137938461323,121868.3308569315,121868.49773031387,-0.16687338238758737,0.0,nan,277.8137938461323,4.663793846132307,271.53489573906927,-1.615104260930707,265.255997632006,-7.8940023679940055,258.9770995249429,-14.172900475057077,252.69820141787966,-20.45179858212032,246.41930331081647,-26.730696689183503,1.0,1.0,26022.012520719443,26022.012520719443,277.0977593638727,3.9477593638727058,277.0977593638727,277.0977593638727,76772.7227824928,76772.72544843814,-0.0026659453433239833,0.0,8546.071908451686,8546.071908451686,0.8893686700989284,3881.8397530858233,277.0977593638727,3.9477593638727058,1.0,0.002,0.15334110646094157,0.0050773807564218855,0.00023757978322682207,0.0017624202167727486,0.11878989161341104,0.11878989161341104,0.0,-4.2934406030425976e-16,0.9999995261913723,0.9999995261913723,0.0,0.09226764845200303,4.3717228604581353e-08,0.0,0.0,0.0,1601838.735002779,268.1143660258983,0.0,1.0,1279360.6880018692,2619.077113980048,,,,,,,,,,,,,,,,,,,2.0
