time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5021.0,-28.47484631508541,4.964367610308157,34.98154370318387,26.185339141543977,6.40793194205982,-24.98656848937084,-38.53992585847152,2.9196541163455505,-5.035634031624454,-5.035634031633637,39.963086657155216,41060.41880789162,25750.00422800012,25750.00422800012,66810.42303589174,76788.06678789706,76772.72459318563,25750.00422800012,102522.72882118575,102522.72882118575,102522.72882118575,128554.65761043555,124379.99182455623,4174.665785879315,0.0,90331.70815918948,54604.0608150259,39697.38593795954,26031.928789249796,65729.31472720933,19862.76650736367,1450.0,0.0,0.8868710499845107,2.880913795617749,0.001494314320929203,1.0,1.0,-5.035634031624454,354163.6699199536,1552942.2470320584,4.384815210953306,1552942.2470320584,4.384815210953306,0.7630155517161004,0.09226769194462263,3.862526921143183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526921143183,1.2780328345220076,1.2783821656886594,3.0222438867056125,6403.772136603902,15243.107769423557,6487.8868956607785,0.00034358193453619987,23386.687006560518,2384.7783908430015,19392.728100521126,1977.5079257974055,0.8292208338479499,0.8292208338479499,35033.323935842825,35405.22815468563,0.9868870139536967,0.8,4228.1510549759205,4273.035954225843,0.9868870139536967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862478479148,4.964367610308157,-2.3561737480429783,7.320541358351136,3.5,3.5,1.0,0.6,0.00027332081901490556,1.0000002119586802,0.00027332076108219777,197.66958006920328,0.0,1.1326901604580797e-08,0.032100439147381976,0.01984991364495493,9.292787575321837e-05,0.0001803929432616872,0.0006967725997325215,0.0922676919446028,0.0922676919446028,0.0922676919446028,0.09226764844197216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.73304775124,594.6820073469851,0.0,0.0922676919446028,0.09226769194462263,0.09226769194462263,0.375,0.375,0.5,9.275667388775334,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,26031.928789249796,19862.76650736367,0.7630155517161004,1.016447886504967,0.6246895921294952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125785587483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00640752883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11654753029495,262.11654753029495,-11.033452469705026,246.41930136299018,277.81379369759964,121868.3259849473,121868.50123045973,-0.17524551240828778,0.0,nan,277.81379369759964,4.663793697599658,271.5348952306779,-1.6151047693221017,265.2559967637559,-7.894003236244089,258.9770982968341,-14.172901703165905,252.69819982991208,-20.451800170087893,246.41930136299018,-26.730698637009795,1.0,1.0,26022.012520719443,26022.012520719443,277.09775920628897,3.9477592062889926,277.09775920628897,277.09775920628897,76772.72145712162,76772.72459318563,-0.0031360640132334083,0.0,8546.071908451686,8546.071908451686,0.8893686824805584,3881.839555748899,277.09775920628897,3.9477592062889926,1.0,0.002,0.15334115016940789,0.005077380550649961,0.0002375798509184314,0.0017624201490820557,0.1187899254592157,0.1187899254592157,0.0,4.870236158804886e-16,0.999999526286298,0.999999526286298,0.0,0.0922676482361527,4.3708469930026656e-08,0.0,0.0,0.0,1601838.7349365617,268.1143659683755,0.0,1.0,1279360.6881998754,2619.0771131695774,,,,,,,,,,,,,,,,,,,2.0
5022.0,-28.474848331156903,4.964367574666942,34.98154367512281,26.185339351091557,6.407931635207639,-24.986570334520394,-38.53992613786829,2.9196536385711527,-5.035634086295374,-5.035634086284178,39.963086596532996,41060.40997504618,25750.004276949127,25750.004276949127,66810.4142519953,76788.06588929826,76772.7237776973,25750.004276949127,102522.72805464643,102522.72805464643,102522.72805464643,128554.6568025448,124379.99160815032,4174.665194394484,0.0,90331.70741191533,54604.052119340544,39697.394769527535,26031.928747898368,65729.3235174259,19862.766471150306,1450.0,0.0,0.88687104992567,2.8809137898147554,0.001494314320929203,1.0,1.0,-5.035634086295374,354163.6691650322,1552942.2444220518,4.384815212930313,1552942.2444220518,4.384815212930313,0.7630155515370287,0.09226769172112656,3.8625267754536017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625267754536017,1.2780328368528027,1.2783821679460479,3.0222437671986575,6403.771883383005,15243.107769423557,6487.887055637254,0.00034358199738876194,23386.687695208813,2384.7784610655845,19392.728578701513,1977.507974558235,0.8292208298772666,0.8292208298772666,35033.32287871304,35405.22815468563,0.9868869767295793,0.8,4228.150927391555,4273.035954225843,0.9868869767295793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247953580505,4.964367574666942,-2.356173797600046,7.320541372266987,3.5,3.5,1.0,0.6,0.00027332076108219777,1.00000020723739,0.0002733207044399284,197.6695817159532,0.0,1.1451534020058919e-08,0.032453647412846974,0.01984992509648895,9.292787285136095e-05,0.00018039288823083684,0.0006967723608930162,0.09226769172125078,0.09226769172125078,0.09226769172125078,0.09226764824999681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7390491964,594.6820053881548,0.0,0.09226769172125078,0.09226769172112656,0.09226769172112656,0.375,0.375,0.5,9.275666084642832,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26031.928747898368,19862.766471150306,0.7630155515370287,1.0164476169343624,0.6246893742054169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424125907654457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0067607371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165464615187,262.1165464615187,-11.033453538481297,246.41929941829403,277.8137935047433,121868.32563785707,121868.5043269551,-0.17868909803846889,0.0,nan,277.8137935047433,4.663793504743296,271.5348946874536,-1.6151053125464045,265.25599587016364,-7.894004129836333,258.9770970528738,-14.172902947126204,252.69819823558387,-20.451801764416103,246.41929941829403,-26.730700581705946,1.0,1.0,26022.012520719443,26022.012520719443,277.09775905621586,3.9477590562158866,277.09775905621586,277.09775905621586,76772.72059593131,76772.7237776973,-0.003181765991030261,0.0,8546.071908451686,8546.071908451686,0.8893686916673533,3881.83940933087,277.09775905621586,3.9477590562158866,1.0,0.002,0.15334119384555958,0.005077380345553519,0.0002375799185613777,0.0017624200814406223,0.11878995928068885,0.11878995928068885,0.0,2.0001361678012586e-15,0.9999995266365362,0.9999995266365362,0.0,0.09226764804497241,4.367615414624531e-08,0.0,0.0,0.0,1601838.7348736275,268.1143659137046,0.0,1.0,1279360.6883880624,2619.0771123992963,,,,,,,,,,,,,,,,,,,2.0
5023.0,-28.47485030727186,4.964367538598206,34.98154364688763,26.185339595563732,6.407931314931778,-24.98657214505157,-38.53993018912149,2.9196531527116316,-5.035634142275796,-5.035634142276198,39.96308653538581,41060.41635155159,25750.004328251587,25750.004328251587,66810.42067980318,76788.06500704965,76772.72295269529,25750.004328251587,102522.72728094687,102522.72728094687,102522.72728094687,128554.65598683462,124379.99138357073,4174.664603263898,0.0,90331.70665151013,54604.05860536877,39697.386717934845,26031.928705887756,65729.3154238226,19862.766434390676,1450.0,0.0,0.8868710498621459,2.8809137838727645,0.001494314320929203,1.0,1.0,-5.035634142275796,354163.66839202715,1552942.2417884823,4.3848152150646795,1552942.2417884823,4.3848152150646795,0.7630155513562937,0.09226769149777964,3.86252662725841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252662725841,1.2780328392183766,1.2783821702398739,3.0222436456489383,6403.771625833735,15243.107769423557,6487.887218348188,0.00034358206131566825,23386.688395628444,2384.77853248851,19392.729065055384,1977.5080241525277,0.829220825838701,0.829220825838701,35033.32180340244,35405.22815468563,0.986886938865271,0.8,4228.150797612957,4273.035954225843,0.986886938865271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624806432655,4.964367538598206,-2.356173848253702,7.320541386851908,3.5,3.5,1.0,0.6,0.0002733207044399284,1.0000002031301611,0.0002733206489202609,197.6695833300662,0.0,1.1196453695712202e-08,0.031730749773648384,0.019849936292942644,9.292783077443868e-05,0.0001803928736654897,0.0006967722779006164,0.09226769149784657,0.09226769149784657,0.09226769149784657,0.09226764805308249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7450442811,594.6820034313697,0.0,0.09226769149784657,0.09226769149777964,0.09226769149777964,0.375,0.375,0.5,9.275664781301458,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26031.928705887756,19862.766434390676,0.7630155513562937,1.016447839887113,0.6246895481383617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126027002435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00603783946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165453783026,262.1165453783026,-11.033454621697388,246.41929748293848,277.81379327366665,121868.32553990943,121868.50664321132,-0.1811033018984545,0.0,nan,277.81379327366665,4.66379327366667,271.5348941155213,-1.6151058844786803,265.25599495737544,-7.894005042624542,258.97709579922974,-14.172904200770233,252.69819664108408,-20.451803358915896,246.41929748293848,-26.730702517061502,1.0,1.0,26022.012520719443,26022.012520719443,277.09775890368803,3.9477589036880545,277.09775890368803,277.09775890368803,76772.71982762536,76772.72295269529,-0.0031250699248630553,0.0,8546.071908451686,8546.071908451686,0.8893687010121452,3881.8392603947023,277.09775890368803,3.9477589036880545,1.0,0.002,0.15334123749547318,0.00507738014032433,0.00023757998616302732,0.00176242001383815,0.11878999308151365,0.11878999308151365,0.0,1.1774435593192578e-15,0.9999995269209206,0.9999995269209206,0.0,0.09226764784786509,4.364991454798167e-08,0.0,0.0,0.0,1601838.7348091844,268.1143658577242,0.0,1.0,1279360.688580758,2619.077111610564,,,,,,,,,,,,,,,,,,,2.0
5024.0,-28.474852319508802,4.9643675026316965,34.98154361875354,26.185339770186715,6.407931121484307,-24.98657397540952,-38.53993050344286,2.9196527773850014,-5.035634173464416,-5.0356341734786305,39.963086481833024,41060.40785636096,25750.00431598409,25750.00431598409,66810.41217234505,76788.06411806286,76772.72232006045,25750.00431598409,102522.72663604454,102522.72663604454,102522.72663604454,128554.65531133558,124379.9912975519,4174.664013783686,0.0,90331.70606660948,54604.05042540216,39697.39515689702,26031.928675291045,65729.32383218806,19862.766406984792,1450.0,0.0,0.8868710498974073,2.880913780562263,0.001494314320929203,1.0,1.0,-5.035634173464416,354163.6679613585,1552942.2394804824,4.384815213879923,1552942.2394804824,4.384815213879923,0.7630155512003269,0.09226769127334425,3.8625265129853843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625265129853843,1.2780328410699453,1.2783821720209891,3.0222435518572035,6403.771427100304,15243.107769423557,6487.887343901214,0.0003435821106437486,23386.68893609515,2384.778587600776,19392.729440341784,1977.5080624210902,0.8292208227224048,0.8292208227224048,35033.3209742325,35405.22815468563,0.986886909668176,0.8,4228.150697540929,4273.035954225843,0.986886909668176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586248037844825,4.9643675026316965,-2.3561738807326504,7.320541383364347,3.5,3.5,1.0,0.6,0.0002733206489202609,1.0000002068432348,0.00027332059238574546,197.66958497368407,0.0,1.0974549536741609e-08,0.03110187338712572,0.01984994726749218,9.292782750985059e-05,0.00018039282141041032,0.0006967720554499473,0.09226769127334315,0.09226769127334315,0.09226769127334315,0.09226764795072484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.75105846213,594.6820014687331,0.0,0.09226769127334315,0.09226769127334425,0.09226769127334425,0.375,0.375,0.5,9.275663481620333,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,26031.928675291045,19862.766406984792,0.7630155512003269,1.0164475804272244,0.6246893389804418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126143985059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00540896307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165442915181,262.1165442915181,-11.033455708481881,246.4192955501389,277.81379303289714,121868.32799035152,121868.50969025063,-0.18169989912354495,0.0,nan,277.81379303289714,4.663793032897161,271.53489353634575,-1.6151064636542287,265.2559940397939,-7.894005960206073,258.97709454324223,-14.172905456757746,252.69819504669056,-20.45180495330942,246.4192955501389,-26.730704449861065,1.0,1.0,26022.012520719443,26022.012520719443,277.0977587984592,3.9477587984592333,277.0977587984592,277.0977587984592,76772.71914447735,76772.72232006045,-0.0031755831005284563,0.0,8546.071908451686,8546.071908451686,0.8893687082178962,3881.839145550311,277.0977587984592,3.9477587984592333,1.0,0.002,0.15334128101820776,0.005077379940265195,0.00023758005357983443,0.0017624199464204278,0.11879002678991721,0.11879002678991721,0.0,2.6237692574149207e-16,0.9999995282992659,0.9999995282992659,0.0,0.09226764775060654,4.352273771097188e-08,0.0,0.0,0.0,1601838.7347732827,268.11436582653556,0.0,1.0,1279360.6886881161,2619.0771111711315,,,,,,,,,,,,,,,,,,,2.0
5025.0,-28.474854286445943,4.964367466727036,34.981543590688005,26.185333483759337,6.407930865901969,-24.986575771211143,-38.53993455469606,2.9196523506670764,-5.035634206626867,-5.035634206501003,39.96308642754319,41060.429713328216,25750.0043085622,25750.0043085622,66810.43402189041,76788.0667823541,76772.72166900405,25750.0043085622,102522.72597756625,102522.72597756625,102522.72597756625,128554.65462130729,124379.99119546633,4174.663425840958,0.0,90331.71397068014,54604.07750818006,39697.37384722231,26031.928643741037,65729.30249096335,19862.766378790933,1450.0,0.0,0.8868710499252483,2.8809137770423194,0.001494314320929203,1.0,1.0,-5.035634206626867,354163.66750344227,1552942.2371413053,4.384815212944483,1552942.2371413053,4.384815212944483,0.7630155510420323,0.09226769104910446,3.8625278182317113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278182317113,1.2780328431615087,1.2783821740408674,3.0222445682044126,6403.773580618082,15243.107769423557,6487.885983379807,0.0003435815761137709,23386.68307948512,2384.7779903927562,19392.72537365225,1977.5076477341652,0.8292208564909155,0.8292208564909155,35033.33044515509,35405.22815468563,0.9868872431624601,0.8,4228.15184058095,4273.035954225843,0.9868872431624601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624802182327,4.964367466727036,-2.35617391452732,7.3205413812543565,3.5,3.5,1.0,0.6,0.00027332059238574546,1.0000002021867536,0.00027332053712395335,197.6695865803006,0.0,1.1175154207432966e-08,0.03167038702386502,0.01984995844264639,9.292778543294684e-05,0.0001803928069527986,0.0006967722350640875,0.09226769104919666,0.09226769104919666,0.09226769104919666,0.09226764784088735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7570524356,594.6819995126467,0.0,0.09226769104919666,0.09226769104910446,0.09226769104910446,0.375,0.375,0.5,9.275662185386699,-1.2585132935782894e-10,-1.2585132935782894e-10,-1.2585132935782894e-10,-1.2585132935782894e-10,-1.2585132935782894e-10,-1.2585132935782894e-10,26031.928643741037,19862.766378790933,0.7630155510420323,1.0164482428681743,0.6246898743368426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126263106043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.005977476714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165432002835,262.1165432002835,-11.033456799716475,246.4192936266903,277.8137927738766,121868.37477968495,121868.55722358923,-0.18244390428303298,0.0,nan,277.8137927738766,4.663792773876651,271.5348929444397,-1.6151070555602587,265.2559931150021,-7.89400688499785,258.9770932855649,-14.1729067144351,252.69819345612757,-20.451806543872408,246.4192936266903,-26.730706373309687,1.0,1.0,26022.012520719443,26022.012520719443,277.0977586892549,3.947758689254897,277.0977586892549,277.0977586892549,76772.71665695158,76772.72166900405,-0.00501205246837344,0.0,8546.071908451686,8546.071908451686,0.8893686259125564,3881.84045732287,277.0977586892549,3.947758689254897,1.0,0.002,0.15334132442585202,0.005077379740380019,0.0002375801208173543,0.0017624198791912188,0.11879006040867714,0.11879006040867714,0.0,8.57300341827738e-15,0.999999529546745,0.999999529546745,0.0,0.09226764764146887,4.340763558716312e-08,0.0,0.0,0.0,1601838.7347351073,268.1143657933731,0.0,1.0,1279360.6888022628,2619.0771107039045,,,,,,,,,,,,,,,,,,,2.0
5026.0,-28.474856396539465,4.96436743289766,34.98154356371502,26.18533921139317,6.407932914474241,-24.98657746543805,-38.53993483409283,2.9196539833733923,-5.035634143583707,-5.0356341436174565,39.96308640294273,41060.41202553135,25750.00405952642,25750.00405952642,66810.41608505778,76788.06247767608,76772.72175549131,25750.00405952642,102522.72581501774,102522.72581501774,102522.72581501774,128554.65447165653,124379.99162718466,4174.662844471867,0.0,90331.70800798369,54604.05820651056,39697.38866830347,26031.928656638793,65729.31732494227,19862.76638702856,1450.0,0.0,0.8868710503350754,2.8809137837339036,0.001494314320929203,1.0,1.0,-5.035634143583707,354163.6683739626,1552942.2360815755,4.384815199174577,1552942.2360815755,4.384815199174577,0.7630155509804326,0.0922676908215116,3.8625268852913734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268852913734,1.2780328357165895,1.2783821665232833,3.0222438558283717,6403.772071178733,15243.107769423557,6487.886936994213,0.0003435819507755379,23386.687184487888,2384.7784089865436,19392.728224069528,1977.5079383958364,0.829220832822038,0.829220832822038,35033.32367570058,35405.22815468563,0.9868870047934537,0.8,4228.151023579507,4273.035954225843,0.9868870047934537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624748423252,4.96436743289766,-2.356173877557613,7.320541310455273,3.5,3.5,1.0,0.6,0.00027332053712395335,1.00000021690218,0.0002733204778401459,197.66958830384888,0.0,1.0923575598916012e-08,0.03095741324732798,0.01984996936622199,9.292778253109191e-05,0.00018039275459286143,0.0006967718645266961,0.09226769082141285,0.09226769082141285,0.09226769082141285,0.09226764809783745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7631201938,594.6819975339763,0.0,0.09226769082141285,0.0922676908215116,0.0922676908215116,0.375,0.375,0.5,9.275660903643312,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,26031.928656638793,19862.76638702856,0.7630155509804326,1.0164477405838697,0.6246894642544868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126379545361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.005264502935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165423018624,262.1165423018624,-11.033457698137568,246.41929170711234,277.8137928966125,121868.37599125835,121868.52619861228,-0.15020735393305867,0.0,nan,277.8137928966125,4.663792896612506,271.53489265871264,-1.6151073412873416,265.2559924208125,-7.894007579187473,258.9770921829123,-14.172907817087662,252.69819194501233,-20.45180805498765,246.41929170711234,-26.73070829288764,1.0,1.0,26022.012520719443,26022.012520719443,277.09775876225854,3.947758762258559,277.09775876225854,277.09775876225854,76772.72271378321,76772.72175549131,0.0009582919010426849,0.0,8546.071908451686,8546.071908451686,0.8893686847412775,3881.83951971783,277.09775876225854,3.947758762258559,1.0,0.002,0.1533413673304757,0.005077379560504096,0.00023758018732287115,0.001762419812660491,0.11879009366143557,0.11879009366143557,0.0,-1.6637732858093557e-14,0.9999995349981345,0.9999995349981345,0.0,0.09226764791686325,4.290464835343861e-08,0.0,0.0,0.0,1601838.7348076792,268.11436585641627,0.0,1.0,1279360.6885852623,2619.077111592127,,,,,,,,,,,,,,,,,,,2.0
5027.0,-28.47485833952819,4.9643673966537385,34.981543535489685,26.185334007628285,6.407930047788712,-24.986579500796417,-38.5399351484142,2.9196512090572875,-5.035634292385453,-5.035634292385086,39.96308631285433,41060.41137308478,25750.004349274972,25750.004349274972,66810.41572235976,76788.0649606688,76772.72019607994,25750.004349274972,102522.72454535491,102522.72454535491,102522.72454535491,128554.65311698602,124379.99085845935,4174.662258526676,0.0,90331.71218002097,54604.059191579254,39697.39220937969,26031.928571631113,65729.3207810108,19862.766315010198,1450.0,0.0,0.8868710499041081,2.8809137679395116,0.001494314320929203,1.0,1.0,-5.035634292385453,354163.66631924146,1552942.232200364,4.384815213654777,1552942.232200364,4.384815213654777,0.7630155507055324,0.09226769060413423,3.862527469695021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527469695021,1.2780328486817365,1.2783821794162036,3.0222442824369775,6403.772975111177,15243.107769423557,6487.886365919531,0.0003435817264082251,23386.68472619391,2384.7781583103215,19392.726517089086,1977.5077643322732,0.8292208469962632,0.8292208469962632,35033.327916158174,35405.22815468563,0.9868871541103084,0.8,4228.151535357815,4273.035954225843,0.9868871541103084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624810970949,4.9643673966537385,-2.356173996174966,7.320541392828705,3.5,3.5,1.0,0.6,0.0002733204778401459,1.0000001997250336,0.0002733204232512152,197.66958989090412,0.0,1.1718605814456233e-08,0.033210528878168964,0.019849981084827804,9.292777926650552e-05,0.00018039269857364037,0.0006967717535730998,0.09226769060417112,0.09226769060417112,0.09226769060417112,0.0922676475471504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7689190263,594.6819956397246,0.0,0.09226769060417112,0.09226769060413423,0.09226769060413423,0.375,0.375,0.5,9.275659611933778,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,26031.928571631113,19862.766315010198,0.7630155507055324,1.01644768162067,0.6246894214818531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412650445929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.007517618564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11654112954756,262.11654112954756,-11.03345887045242,246.41928977488058,277.81379248421445,121868.36830677604,121868.5643065403,-0.1959997642513767,0.0,nan,277.81379248421445,4.6637924842144685,271.53489194234805,-1.6151080576519234,265.25599140048087,-7.894008599519111,258.9770908586142,-14.172909141385787,252.69819031674737,-20.451809683252606,246.41928977488058,-26.730710225119395,1.0,1.0,26022.012520719443,26022.012520719443,277.09775843101977,3.9477584310197926,277.09775843101977,277.09775843101977,76772.71432664408,76772.72019607994,-0.005869435859494843,0.0,8546.071908451686,8546.071908451686,0.8893686478903478,3881.840107043496,277.09775843101977,3.9477584310197926,1.0,0.002,0.15334141060818193,0.005077379339758038,0.00023758025430215064,0.0017624197456991965,0.11879012715107531,0.11879012715107531,0.0,1.3470127790959907e-15,0.9999995309549232,0.9999995309549232,0.0,0.0922676473264282,4.3277706023598845e-08,0.0,0.0,0.0,1601838.7346363864,268.1143657076145,0.0,1.0,1279360.6890974632,2619.0771094956053,,,,,,,,,,,,,,,,,,,2.0
5028.0,-28.474860358809703,4.964367360581766,34.981543507447434,26.185339770186715,6.40793190170317,-24.986581132758477,-38.5399391996674,2.9196526756513,-5.035634320429153,-5.035634320443238,39.96308626168745,41060.408576890106,25750.004328639385,25750.004328639385,66810.41290552949,76788.06068144774,76772.71961322476,25750.004328639385,102522.72394186415,102522.72394186415,102522.72394186415,128554.65248488291,124379.9908103727,4174.661674510212,0.0,90331.705953062,54604.05447116823,39697.390535437524,26031.928543018763,65729.31907845629,19862.766289305233,1450.0,0.0,0.8868710499466549,2.88091376496282,0.001494314320929203,1.0,1.0,-5.035634320429153,354163.6659319987,1552942.2299960845,4.384815212225236,1552942.2299960845,4.384815212225236,0.7630155505567422,0.09226769038312656,3.8625264857327393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625264857327393,1.2780328420044327,1.2783821726673044,3.0222435283234628,6403.771377235131,15243.107769423557,6487.887375404331,0.0003435821230208969,23386.689071706303,2384.778601429265,19392.729534506707,1977.5080720232402,0.8292208219404785,0.8292208219404785,35033.32077648615,35405.22815468563,0.9868869027050449,0.8,4228.15067367504,4273.035954225843,0.9868869027050449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586248065163675,4.964367360581766,-2.3561740263803896,7.320541386962156,3.5,3.5,1.0,0.6,0.0002733204232512152,1.000000207567383,0.000273320366518822,197.6695915402762,0.0,1.0790571545333942e-08,0.030580479759476392,0.019849991875399348,9.292773718962167e-05,0.00018039268606159353,0.0006967715277453762,0.0922676903831538,0.0922676903831538,0.0922676903831538,0.09226764745624168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.77488746034,594.6819936921147,0.0,0.0922676903831538,0.09226769038312656,0.09226769038312656,0.375,0.375,0.5,9.275658324123157,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,26031.928543018763,19862.766289305233,0.7630155505567422,1.0164476650942142,0.6246893951218222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126619480904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00488756945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165401553473,262.1165401553473,-11.033459844652668,246.4192878620325,277.8137924486622,121868.36735436258,121868.53023123975,-0.16287687717624333,0.0,nan,277.8137924486622,4.663792448662207,271.53489153133654,-1.6151084686634363,265.2559906140103,-7.894009385989705,258.9770896966844,-14.172910303315575,252.69818877935842,-20.45181122064156,246.4192878620325,-26.730712137967487,1.0,1.0,26022.012520719443,26022.012520719443,277.0977583347601,3.947758334760124,277.0977583347601,277.0977583347601,76772.7203520078,76772.71961322476,0.0007387830410152674,0.0,8546.071908451686,8546.071908451686,0.889368709936375,3881.839118161403,277.0977583347601,3.947758334760124,1.0,0.002,0.15334145373287553,0.0050773791420563605,0.000237580321103799,0.0017624196788955642,0.11879016055189949,0.11879016055189949,0.0,-6.366435156834882e-16,0.9999995326132333,0.9999995326132333,0.0,0.09226764725842908,4.312469748215988e-08,0.0,0.0,0.0,1601838.7346041035,268.1143656795708,0.0,1.0,1279360.6891939961,2619.0771091004826,,,,,,,,,,,,,,,,,,,2.0
5029.0,-28.47486229545037,4.964367322369954,34.98154347835436,26.18533446164804,6.4079292881208705,-24.98658313709379,-38.539939479064174,2.9196501297636415,-5.03563445841047,-5.035634458376443,39.96308617527669,41060.40867419035,25750.004585421968,25750.004585421968,66810.41325961232,76788.063185425,76772.7181601106,25750.004585421968,102522.72274553256,102522.72274553256,102522.72274553256,128554.65120865295,124379.9901222364,4174.661086416562,0.0,90331.71048775243,54604.056573698355,39697.39323783785,26031.92846312039,65729.32170095824,19862.766221493603,1450.0,0.0,0.8868710495575362,2.8809137503169264,0.001494314320929203,1.0,1.0,-5.03563445841047,354163.66402668774,1552942.2262720256,4.384815225299354,1552942.2262720256,4.384815225299354,0.7630155502936834,0.09226769016518321,3.8625271402368115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271402368115,1.2780328539068564,1.278382184500472,3.02224401229541,6403.772402713613,15243.107769423557,6487.886727541512,0.0003435818684844612,23386.686282860446,2384.7783170461316,19392.727598001387,1977.507874554653,0.8292208380207273,0.8292208380207273,35033.32552559548,35405.22815468563,0.9868870699327646,0.8,4228.151246842223,4273.035954225843,0.9868870699327646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862486194774,4.964367322369954,-2.356174137593648,7.320541459963602,3.5,3.5,1.0,0.6,0.000273320366518822,1.000000199072504,0.00027332031210826303,197.6695931221463,0.0,1.1214268990416345e-08,0.03178123831883992,0.019850003089668337,9.29277342877689e-05,0.00018039263223105308,0.0006967714378912003,0.09226769016518288,0.09226769016518288,0.09226769016518288,0.09226764694669164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7807274702,594.6819917846228,0.0,0.09226769016518288,0.09226769016518321,0.09226769016518321,0.375,0.375,0.5,9.275657027570997,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,26031.92846312039,19862.766221493603,0.7630155502936834,1.0164476299264522,0.6246893716779638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126739018925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00608832801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653894461784,262.11653894461784,-11.033461055382134,246.41928593870435,277.81379195053125,121868.3658672254,121868.56828952639,-0.2024223009943284,0.0,nan,277.81379195053125,4.663791950531277,271.53489074816633,-1.615109251833644,265.25598954580045,-7.894010454199531,258.97708834343507,-14.172911656564906,252.69818714106972,-20.451812858930253,246.41928593870435,-26.73071406129563,1.0,1.0,26022.012520719443,26022.012520719443,277.09775802679394,3.947758026793963,277.09775802679394,277.09775802679394,76772.71253456567,76772.7181601106,-0.005625544930808246,0.0,8546.071908451686,8546.071908451686,0.8893686686651008,3881.8397759379955,277.09775802679394,3.947758026793963,1.0,0.002,0.15334149717074963,0.005077378922563008,0.00023758038833656151,0.0017624196116665005,0.11879019416828075,0.11879019416828075,0.0,3.0617869350990645e-15,0.9999995292190205,0.9999995292190205,0.0,0.09226764672730965,4.343787355525459e-08,0.0,0.0,0.0,1601838.7344452662,268.1143655415895,0.0,1.0,1279360.6896689527,2619.077107156405,,,,,,,,,,,,,,,,,,,2.0
5030.0,-28.474864308490126,4.964367286398191,34.98154345051172,26.185333623457723,6.4079316025023365,-24.98658471739081,-38.539939758460946,2.9196520114026536,-5.035634389954737,-5.035634389956336,39.96308615317741,41060.40739559815,25750.004316612903,25750.004316612903,66810.41171221106,76788.06248059245,76772.71831996641,25750.004316612903,102522.72263657932,102522.72263657932,102522.72263657932,128554.65111540646,124379.99061016476,4174.660505241705,0.0,90331.71349113116,54604.059026877076,39697.3938491712,26031.928478827147,65729.32232799835,19862.766232077993,1450.0,0.0,0.8868710499858257,2.880913757583117,0.001494314320929203,1.0,1.0,-5.035634389954737,354163.66497195937,1552942.2253203706,4.3848152109091245,1552942.2253203706,4.3848152109091245,0.763015550239899,0.0922676899383871,3.8625277190041576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277190041576,1.2780328453077827,1.2783821758295058,3.0222444854881356,6403.773405352216,15243.107769423557,6487.886094107161,0.0003435816196169766,23386.68355613008,2384.7780389970153,19392.72570462372,1977.5076814838626,0.8292208537426646,0.8292208537426646,35033.329725155774,35405.22815468563,0.9868872178095276,0.8,4228.151753684661,4273.035954225843,0.9868872178095276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624803920224,4.964367286398191,-2.3561740971449234,7.320541383543114,3.5,3.5,1.0,0.6,0.00027332031210826303,1.0000002069257792,0.0002733202555512562,197.66959476642006,0.0,1.0755313050715219e-08,0.030480557185726932,0.019850013844981387,9.292773138591525e-05,0.0001803925807223478,0.0006967713433427634,0.09226768993842203,0.09226768993842203,0.09226768993842203,0.09226764722396558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7868058694,594.6819898026079,0.0,0.09226768993842203,0.0922676899383871,0.0922676899383871,0.375,0.375,0.5,9.275655746132024,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26031.928478827147,19862.766232077993,0.763015550239899,1.0164475966877906,0.6246893462662079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412685366475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.004787646874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653798141566,262.11653798141566,-11.033462018584316,246.41928403840532,277.81379192442597,121868.41993881039,121868.58097692454,-0.1610381141358224,0.0,nan,277.81379192442597,4.663791924425993,271.5348903472222,-1.6151096527777895,265.25598877001767,-7.894011229982311,258.9770871928136,-14.172912807186378,252.69818561560948,-20.451814384390502,246.41928403840532,-26.730715961594655,1.0,1.0,26022.012520719443,26022.012520719443,277.0977581139192,3.9477581139192353,277.0977581139192,277.0977581139192,76772.71769337353,76772.71831996641,-0.0006265928823268041,0.0,8546.071908451686,8546.071908451686,0.8893686321695805,3881.8403575991783,277.0977581139192,3.9477581139192353,1.0,0.002,0.15334154006411227,0.005077378743800671,0.00023758045482729536,0.0017624195451707875,0.11879022741364768,0.11879022741364768,0.0,-1.917303121823366e-15,0.9999995351203869,0.9999995351203869,0.0,0.0922676470450191,4.289336800368538e-08,0.0,0.0,0.0,1601838.734524069,268.11436561004524,0.0,1.0,1279360.6894333148,2619.077108120912,,,,,,,,,,,,,,,,,,,2.0
5031.0,-28.474866708533803,4.96436725062797,34.98154342276557,26.18533393777909,6.4079311418556175,-24.986586923494848,-38.53994387956334,2.919651356816484,-5.035634416313712,-5.035634416334785,39.96308610027684,41060.411674880765,25750.00429242909,25750.00429242909,66810.41596730985,76788.06140163803,76772.71770502154,25750.00429242909,102522.72199745063,102522.72199745063,102522.72199745063,128554.65044761148,124379.99052180033,4174.659925811154,0.0,90331.71246243872,54604.06347575882,39697.38776297767,26031.92845016085,65729.31621313852,19862.766206209533,1450.0,0.0,0.8868710500432362,2.8809137547852464,0.001494314320929203,1.0,1.0,-5.035634416313712,354163.66460797994,1552942.2230412238,4.384815208980174,1552942.2230412238,4.384815208980174,0.7630155500864095,0.0922676897150982,3.8625275189959565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625275189959565,1.2780328484542824,1.27838217890458,3.0222443215504926,6403.773057988023,15243.107769423557,6487.886313560636,0.0003435817058371504,23386.684500805826,2384.778135327133,19392.726360584846,1977.507748373282,0.8292208482958171,0.8292208482958171,35033.32827388784,35405.22815468563,0.9868871667068426,0.8,4228.151578531996,4273.035954225843,0.9868871667068426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624798699693,4.96436725062797,-2.3561741260398597,7.32054137666783,3.5,3.5,1.0,0.6,0.0002733202555512562,1.0000002467069646,0.0002733201881212622,197.66959672680304,0.0,1.1179600625916361e-08,0.03168298817384697,0.019850025024582014,9.292768858358834e-05,0.00018039256696766783,0.0006967712541349379,0.09226768971512311,0.09226768971512311,0.09226768971512311,0.09226764714033041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7927149171,594.681987874267,0.0,0.09226768971512311,0.0922676897150982,0.0922676897150982,0.375,0.375,0.5,9.275654468885529,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,26031.92845016085,19862.766206209533,0.7630155500864095,1.0164477559855587,0.6246894694862697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424126972833269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00599007786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653693327844,262.11653693327844,-11.033463066721538,246.41928206487447,277.8137918016824,121868.41330367365,121868.58854212041,-0.17523844678024503,0.0,nan,277.8137918016824,4.663791801682407,271.534889854321,-1.6151101456789547,265.2559879069591,-7.894012093040885,258.9770859595977,-14.172914040402304,252.69818401223608,-20.451815987763894,246.41928206487447,-26.73071793512551,1.0,1.0,26022.012520719443,26022.012520719443,277.0977580155843,3.947758015584327,277.0977580155843,277.0977580155843,76772.71623130243,76772.71770502154,-0.0014737191086169332,0.0,8546.071908451686,8546.071908451686,0.8893686447815626,3881.840156590936,277.0977580155843,3.947758015584327,1.0,0.002,0.15334158283476593,0.005077378548001756,0.0002375805210812393,0.0017624194789182333,0.11879026054061965,0.11879026054061965,0.0,-5.273559366969494e-16,0.99999953645033,0.99999953645033,0.0,0.09226764694444109,4.2770657117462975e-08,0.0,0.0,0.0,1601838.7344937262,268.11436558368626,0.0,1.0,1279360.689524048,2619.0771077495247,,,,,,,,,,,,,,,,,,,2.0
5032.0,-28.474868666407254,4.9643672155393315,34.9815433954018,26.18533404255288,6.407931031101592,-24.986588696656387,-38.53994415896011,2.919651061350799,-5.035634419677592,-5.035634419660324,39.96308605581995,41060.40365577768,25750.00421063911,25750.00421063911,66810.40786641679,76788.06054474645,76772.71728937505,25750.00421063911,102522.72150001416,102522.72150001416,102522.72150001416,128554.64993262982,124379.99058308889,4174.659349540937,0.0,90331.71200706047,54604.055721822166,39697.39587248701,26031.928432615663,65729.32430510267,19862.766189528236,1450.0,0.0,0.8868710501870648,2.8809137544282026,0.001494314320929203,1.0,1.0,-5.035634419677592,354163.66456153034,1552942.2211260393,4.38481520414763,1552942.2211260393,4.38481520414763,0.7630155499598708,0.09226768949337319,3.862527429457021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527429457021,1.2780328499606077,1.2783821803251347,3.022244247928427,6403.7729019917,15243.107769423557,6487.886412114035,0.00034358174455739813,23386.68492504633,2384.778178587625,19392.72665516755,1977.507778412358,0.8292208458497087,0.8292208458497087,35033.327624189544,35405.22815468563,0.9868871438293807,0.8,4228.151500120295,4273.035954225843,0.9868871438293807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862478104378,4.9643672155393315,-2.356174137876194,7.320541353415525,3.5,3.5,1.0,0.6,0.0002733201881212622,1.0000002012550924,0.00027332013311419357,197.66959832601643,0.0,1.332885971902291e-08,0.03777398844371093,0.01985003835344173,9.292768568173679e-05,0.0001803925024395254,0.0006967709887410595,0.0922676894934352,0.0922676894934352,0.0922676894934352,0.09226764714385881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.7986321948,594.6819859436589,0.0,0.0922676894934352,0.09226768949337319,0.09226768949337319,0.375,0.375,0.5,9.275653198403381,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,26031.928432615663,19862.766189528236,0.7630155499598708,1.0164475076040025,0.6246892705785825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127114911764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01208107813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165358876546,262.1165358876546,-11.03346411234537,246.41928011098244,277.81379166432674,121868.41714189213,121868.59196012825,-0.17481823612099734,0.0,nan,277.81379166432674,4.663791664326766,271.5348893536581,-1.6151106463418614,265.25598704298886,-7.894012957011114,258.9770847323202,-14.172915267679798,252.6981824216513,-20.45181757834868,246.41928011098244,-26.730719889017536,1.0,1.0,26022.012520719443,26022.012520719443,277.0977579636228,3.9477579636228484,277.0977579636228,277.0977579636228,76772.71548009686,76772.71728937505,-0.001809278197470121,0.0,8546.071908451686,8546.071908451686,0.8893686504276483,3881.8400666043062,277.0977579636228,3.9477579636228484,1.0,0.002,0.15334162537463528,0.0050773783575088745,0.00023758058698893547,0.0017624194130142787,0.11879029349446774,0.11879029349446774,0.0,3.2140089201160293e-15,0.999999538951633,0.999999538951633,0.0,0.09226764695350562,4.2539867571450536e-08,0.0,0.0,0.0,1601838.734489853,268.1143655803224,0.0,1.0,1279360.6895356267,2619.0771077021304,,,,,,,,,,,,,,,,,,,2.0
5033.0,-28.474870616020464,4.9643671804683756,34.981543368065005,26.18533425210046,6.407930710798559,-24.98659048333856,-38.53994821021331,2.9196505781167286,-5.035634453947125,-5.035634453907345,39.963086001870884,41060.41013517244,25750.00420851748,25750.00420851748,66810.41434368992,76788.0596738558,76772.71663133448,25750.00420851748,102522.72083985196,102522.72083985196,102522.72083985196,128554.64924065952,124379.99046596969,4174.658774689831,0.0,90331.71125048143,54604.06231298138,39697.38770833339,26031.928400807556,65729.31610914094,19862.766161158455,1450.0,0.0,0.8868710502080251,2.880913750790685,0.001494314320929203,1.0,1.0,-5.035634453947125,354163.6640883194,1552942.2188016765,4.384815203443378,1552942.2188016765,4.384815203443378,0.7630155498023834,0.09226768927388727,3.8625272820393874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625272820393874,1.2780328523106688,1.2783821826055337,3.0222441270237947,6403.772645809293,15243.107769423557,6487.886573961687,0.0003435818081450803,23386.68562174839,2384.7782496314635,19392.727138941013,1977.5078277435223,0.8292208418326192,0.8292208418326192,35033.32655452097,35405.22815468563,0.9868871061637408,0.8,4228.15137102263,4273.035954225843,0.9868871061637408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624780585786,4.9643671804683756,-2.356174172343985,7.320541352812361,3.5,3.5,1.0,0.6,0.00027332013311419357,1.0000002004060007,0.00027332007833920976,197.6695999184827,0.0,1.0873225158369917e-08,0.030814720098820345,0.019850049226666888,9.292764360489231e-05,0.00018039248950930126,0.0006967709122046802,0.0922676892739345,0.0922676892739345,0.0922676892739345,0.09226764702953992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.80448829575,594.6819840325221,0.0,0.0922676892739345,0.09226768927388727,0.09226768927388727,0.375,0.375,0.5,9.27565193107466,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,26031.928400807556,19862.766161158455,0.7630155498023834,1.0164477328921824,0.6246894470496733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412723081454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00512180979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653482578816,262.11653482578816,-11.033465174211813,246.41927817268027,277.813791478896,121868.41682509259,121868.59435893343,-0.17753384083841595,0.0,nan,277.813791478896,4.66379147889603,271.5348888176529,-1.61511118234705,265.25598615640956,-7.894013843590415,258.9770834951666,-14.172916504833381,252.6981808339234,-20.451819166076575,246.41927817268027,-26.730721827319712,1.0,1.0,26022.012520719443,26022.012520719443,277.0977578523766,3.9477578523766397,277.0977578523766,277.0977578523766,76772.7144599207,76772.71663133448,-0.0021714137837989256,0.0,8546.071908451686,8546.071908451686,0.8893686597234098,3881.8399184495843,277.0977578523766,3.9477578523766397,1.0,0.002,0.15334166781469696,0.005077378161710462,0.00023758065272678144,0.0017624193472755582,0.11879032636339072,0.11879032636339072,0.0,2.3397082882237186e-15,0.999999540033327,0.999999540033327,0.0,0.09226764683382521,4.244006205813352e-08,0.0,0.0,0.0,1601838.7344504036,268.11436554605285,0.0,1.0,1279360.689653591,2619.077107219292,,,,,,,,,,,,,,,,,,,2.0
5034.0,-28.47487259876416,4.964367145346475,34.981543340735314,26.18533446164804,6.4079304423750685,-24.986592294650226,-38.53994848961008,2.9196501382610016,-5.0356344914209785,-5.035634491403427,39.963085947402334,41060.40154054667,25750.004214630993,25750.004214630993,66810.40575517766,76788.05879218044,76772.7159566202,25750.004214630993,102522.72017125119,102522.72017125119,102522.72017125119,128554.6485389462,124379.99033783448,4174.658201111733,0.0,90331.71056282299,54604.05392258765,39697.39626692815,26031.928367695018,65729.32463462318,19862.766131744007,1450.0,0.0,0.8868710502145415,2.88091374681304,0.001494314320929203,1.0,1.0,-5.0356344914209785,354163.663570861,1552942.2164551748,4.384815203224434,1552942.2164551748,4.384815203224434,0.7630155496429996,0.09226768905563627,3.8625271479380445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271479380445,1.2780328544594382,1.2783821846848824,3.022244017014535,6403.772412712871,15243.107769423557,6487.886721224311,0.0003435818660025205,23386.686255666915,2384.7783142731632,19392.72757911885,1977.5078726291702,0.8292208381775219,0.8292208381775219,35033.325581475954,35405.22815468563,0.9868870719004524,0.8,4228.151253586405,4273.035954225843,0.9868870719004524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624781905503,4.964367145346475,-2.356174209203915,7.3205413545503895,3.5,3.5,1.0,0.6,0.00027332007833920976,1.000000203811587,0.00027332002263342223,197.66960153801045,0.0,1.0827349135428508e-08,0.030684707449804394,0.019850060054016024,9.292764070304148e-05,0.00018039243763616827,0.0006967706876524206,0.09226768905568092,0.09226768905568092,0.09226768905568092,0.09226764690282496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.810328639,594.681982126494,0.0,0.09226768905568092,0.09226768905563627,0.09226768905563627,0.375,0.375,0.5,9.275650666489657,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,26031.928367695018,19862.766131744007,0.7630155496429996,1.01644747038805,0.6246892352658975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127346228321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.004991797134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653375233675,262.11653375233675,-11.033466247663227,246.41927624188253,277.8137912627909,121868.41761479499,121868.59708552515,-0.17947073017079798,0.0,nan,277.8137912627909,4.663791262790937,271.5348882586094,-1.6151117413905922,265.25598525442746,-7.89401474557252,258.9770822502459,-14.172917749754049,252.6981792460642,-20.451820753935777,246.41927624188253,-26.73072375811745,1.0,1.0,26022.012520719443,26022.012520719443,277.0977577359303,3.947757735930338,277.0977577359303,277.0977577359303,76772.71364989145,76772.7159566202,-0.0023067287547746673,0.0,8546.071908451686,8546.071908451686,0.8893686681794816,3881.839783677735,277.0977577359303,3.947757735930338,1.0,0.002,0.15334171016349055,0.005077377965723285,0.00023758071832164344,0.0017624192816793908,0.11879035916082172,0.11879035916082172,0.0,1.0343288725511712e-15,0.9999995410224761,0.9999995410224761,0.0,0.09226764670684082,4.234879545652921e-08,0.0,0.0,0.0,1601838.7344072661,268.114365508579,0.0,1.0,1279360.6897825836,2619.0771066913026,,,,,,,,,,,,,,,,,,,2.0
