time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5035.0,-28.474874536796126,4.96436711013081,34.98154331339362,26.18533467119562,6.407930171706299,-24.98659406594589,-38.539948769006855,2.9196497008559152,-5.035634530991842,-5.035634530988697,39.9630858923967,41060.393119632354,25750.004225882727,25750.004225882727,66810.39734551508,76788.05793016002,76772.71526782634,25750.004225882727,102522.71949370907,102522.71949370907,102522.71949370907,128554.64782737076,124379.99019870766,4174.6576286631025,0.0,90331.70987925977,54604.045666343045,39697.40468101858,26031.92833366169,65729.33301468028,19862.76610158025,1450.0,0.0,0.8868710502122759,2.880913742612849,0.001494314320929203,1.0,1.0,-5.035634530991842,354163.66302444984,1552942.2140862239,4.384815203300559,1552942.2140862239,4.384815203300559,0.7630155494818207,0.09226768883797719,3.8625270146056505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625270146056505,1.2780328565987742,1.2783821867536058,3.0222439076292487,6403.772180938576,15243.107769423557,6487.886867651611,0.00034358192353178385,23386.686885989922,2384.7783785482225,19392.72801679985,1977.5079172602113,0.8292208345431477,0.8292208345431477,35033.32461401046,35405.22815468563,0.9868870378336327,0.8,4228.151136823569,4273.035954225843,0.9868870378336327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624784334402,4.96436711013081,-2.356174247618367,7.3205413577491765,3.5,3.5,1.0,0.6,0.00027332002263342223,1.0000001992155352,0.0002733199681838385,197.66960312101708,0.0,1.1011340824519569e-08,0.031206139896688457,0.01985007106535685,9.29276378011914e-05,0.00018039238483223084,0.0006967704596436302,0.09226768883804501,0.09226768883804501,0.09226768883804501,0.09226764676806884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.81615437765,594.6819802252012,0.0,0.09226768883804501,0.09226768883797719,0.09226768883797719,0.375,0.375,0.5,9.275649404391634,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26031.92833366169,19862.76610158025,0.7630155494818207,1.0164472128538617,0.6246890275071214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127463603378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00551322958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653267326733,262.11653267326733,-11.033467326732648,246.41927432492733,277.81379102160724,121868.418763515,121868.59917351823,-0.18041000322820677,0.0,nan,277.81379102160724,4.663791021607267,271.5348876822714,-1.615112317728574,265.2559843429353,-7.894015657064699,258.9770810035994,-14.172918996400597,252.6981776642633,-20.451822335736665,246.41927432492733,-26.730725675072648,1.0,1.0,26022.012520719443,26022.012520719443,277.0977576157473,3.947757615747321,277.0977576157473,277.0977576157473,76772.71286386097,76772.71526782634,-0.002403965365374461,0.0,8546.071908451686,8546.071908451686,0.8893686765870654,3881.8396496786786,277.0977576157473,3.947757615747321,1.0,0.002,0.15334175242940093,0.0050773777697201315,0.00023758078378705808,0.0017624192162138247,0.11879039189352904,0.11879039189352904,0.0,8.829742492721948e-16,0.9999995419207794,0.9999995419207794,0.0,0.09226764657206621,4.2265910985359695e-08,0.0,0.0,0.0,1601838.7343617138,268.11436546900813,0.0,1.0,1279360.689918791,2619.077106133777,,,,,,,,,,,,,,,,,,,2.0
5036.0,-28.474876856737083,4.964367075208316,34.98154328623937,26.185334845818602,6.40792998319977,-24.986596172743308,-38.53995289010925,2.919649299206354,-5.0356345522533275,-5.0356345522487045,39.96308584312277,41060.39849876772,25750.004190701828,25750.004190701828,66810.40268946954,76788.05690608895,76772.71472152184,25750.004190701828,102522.71891222367,102522.71891222367,102522.71891222367,128554.64722031151,124379.99016201467,4174.6570582968425,0.0,90331.70925227819,54604.05156033509,39697.397435492334,26031.928308087838,65729.32574358018,19862.76607835651,1450.0,0.0,0.8868710502826376,2.8809137403560476,0.001494314320929203,1.0,1.0,-5.0356345522533275,354163.6627308587,1552942.2119616007,4.384815200936454,1552942.2119616007,4.384815200936454,0.7630155493392845,0.09226768861999388,3.8625268922306657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268922306657,1.2780328585700038,1.2783821886557822,3.0222438072151467,6403.771968173143,15243.107769423557,6487.887002069693,0.0003435819763428009,23386.687464617316,2384.778437551796,19392.72841858449,1977.5079582308426,0.8292208312068372,0.8292208312068372,35033.323726052375,35405.22815468563,0.9868870065664633,0.8,4228.151029656436,4273.035954225843,0.9868870065664633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862477673994,4.964367075208316,-2.356174272539182,7.320541347747499,3.5,3.5,1.0,0.6,0.0002733199681838385,1.0000002384730047,0.00027331990300442,197.6696050159714,0.0,1.0763027606149462e-08,0.030502420235827575,0.019850081828384453,9.29275949989043e-05,0.0001803923731849342,0.0006967703925801185,0.09226768861996262,0.09226768861996262,0.09226768861996262,0.09226764670311001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8219857041,594.6819783223663,0.0,0.09226768861996262,0.09226768861999388,0.09226768861999388,0.375,0.375,0.5,9.275648146884478,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,26031.928308087838,19862.76607835651,0.7630155493392845,1.0164474065975788,0.6246891784490595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127578331574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00480950993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653156235167,262.11653156235167,-11.03346843764831,246.41927235407866,277.8137907706246,121868.41968670607,121868.60542109465,-0.18573438857539457,0.0,nan,277.8137907706246,4.663790770624644,271.5348870873156,-1.615112912684367,265.25598340400626,-7.894016595993719,258.9770797206971,-14.1729202793029,252.69817603738787,-20.45182396261211,246.41927235407866,-26.73072764592132,1.0,1.0,26022.012520719443,26022.012520719443,277.09775753056266,3.947757530562683,277.09775753056266,277.09775753056266,76772.71199457759,76772.71472152184,-0.0027269442507531494,0.0,8546.071908451686,8546.071908451686,0.8893686843037043,3881.839526691819,277.09775753056266,3.947757530562683,1.0,0.002,0.15334179453817987,0.005077377577819192,0.00023758084901803254,0.001762419150983302,0.11879042450901627,0.11879042450901627,0.0,1.3344360338951589e-15,0.9999995436237665,0.9999995436237665,0.0,0.09226764651121368,4.210878020345257e-08,0.0,0.0,0.0,1601838.7343372386,268.11436544774665,0.0,1.0,1279360.689991979,2619.077105834211,,,,,,,,,,,,,,,,,,,2.0
5037.0,-28.47487875440337,4.964367040471191,34.98154325920691,26.185335020441585,6.4079297465433145,-24.986597904308734,-38.53995316950602,2.9196488964488947,-5.035634578361567,-5.035634578347316,39.96308579232906,41060.390353584524,25750.004168457654,25750.004168457654,66810.39452204217,76788.05606599181,76772.71413487654,25750.004168457654,102522.7183033342,102522.7183033342,102522.7183033342,128554.64658362124,124379.99009388684,4174.656489734404,0.0,90331.70862582704,54604.04349858485,39697.40569693577,26031.92828028705,65729.33397722282,19862.766053304982,1450.0,0.0,0.8868710503336852,2.8809137375848266,0.001494314320929203,1.0,1.0,-5.035634578361567,354163.662370345,1552942.2097733647,4.384815199221286,1552942.2097733647,4.384815199221286,0.763015549191808,0.09226768840262863,3.8625267697050263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625267697050263,1.2780328605684015,1.2783821905714203,3.0222437066189194,6403.7717550218085,15243.107769423557,6487.887136731533,0.00034358202924959633,23386.688044294253,2384.7784966623926,19392.728821097742,1977.5079992757715,0.8292208278644683,0.8292208278644683,35033.322837001135,35405.22815468563,0.9868869752608013,0.8,4228.150922357369,4273.035954225843,0.9868869752608013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624771938115,4.964367040471191,-2.3561743009524485,7.32054134142364,3.5,3.5,1.0,0.6,0.00027331990300442,1.000000195066256,0.0002733198496889402,197.669606566007,0.0,1.2883989910679605e-08,0.036513227406866,0.019850094712374363,9.292759209705467e-05,0.0001803923109073653,0.0006967701299286505,0.09226768840267836,0.09226768840267836,0.09226768840267836,0.09226764661966635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8277902769,594.6819764281773,0.0,0.09226768840267836,0.09226768840262863,0.09226768840262863,0.375,0.375,0.5,9.275646893395868,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26031.92828028705,19862.766053304982,0.763015549191808,1.0164471550129197,0.6246889762767591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127715668136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0108203171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11653045939136,262.11653045939136,-11.033469540608621,246.41927041163598,277.81379050714673,121868.42228886092,121868.60669319655,-0.1844043356185725,0.0,nan,277.81379050714673,4.663790507146757,271.5348864880446,-1.6151135119553715,265.2559824689424,-7.894017531057557,258.9770784498403,-14.172921550159685,252.69817443073813,-20.451825569261842,246.41927041163598,-26.730729588364,1.0,1.0,26022.012520719443,26022.012520719443,277.09775743581906,3.947757435819085,277.09775743581906,277.09775743581906,76772.71115612084,76772.71413487654,-0.0029787556995870546,0.0,8546.071908451686,8546.071908451686,0.889368692029843,3881.8394035535516,277.09775743581906,3.947757435819085,1.0,0.002,0.1533418365133115,0.005077377385614227,0.0002375809140395539,0.001762419085961949,0.11879045701977695,0.11879045701977695,0.0,1.5027042110649091e-15,0.9999995450722337,0.9999995450722337,0.0,0.09226764642749523,4.19751333909916e-08,0.0,0.0,0.0,1601838.7343071832,268.1143654216384,0.0,1.0,1279360.6900818497,2619.077105466361,,,,,,,,,,,,,,,,,,,2.0
5038.0,-28.47488064447025,4.9643670058236,34.98154323224848,26.185335195064567,6.407929499334052,-24.986599630089742,-38.53995722075922,2.919648484953464,-5.03563460876677,-5.035634608822479,39.96308574040069,41060.397278281875,25750.004157713647,25750.004157713647,66810.40143599552,76788.05522635949,76772.71351668515,25750.004157713647,102522.7176743988,102522.7176743988,102522.7176743988,128554.64592496608,124379.99000220447,4174.6559227616135,0.0,90331.70798294814,54604.05061769093,39697.39707250801,26031.92825056729,65729.32532307529,19862.766026690617,1450.0,0.0,0.8868710503670089,2.880913734357495,0.001494314320929203,1.0,1.0,-5.03563460876677,354163.66195049626,1552942.207535866,4.384815198101635,1552942.207535866,4.384815198101635,0.7630155490405428,0.09226768818634908,3.862526644286489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526644286489,1.2780328625828825,1.2783821925183094,3.022243603721104,6403.771536993685,15243.107769423557,6487.887274474316,0.0003435820833668612,23386.688637233932,2384.778557125413,19392.729232820137,1977.5080412597715,0.8292208244456201,0.8292208244456201,35033.3219269589,35405.22815468563,0.9868869432159953,0.8,4228.150812524913,4273.035954225843,0.9868869432159953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624769618819,4.9643670058236,-2.356174332545597,7.320541338369196,3.5,3.5,1.0,0.6,0.0002733198496889402,1.0000001942850936,0.0002733197965869779,197.66960810983528,0.0,1.0538849915540647e-08,0.029867100660642194,0.019850105251224277,9.292755002024961e-05,0.00018039229966869058,0.0006967700638944301,0.09226768818634115,0.09226768818634115,0.09226768818634115,0.09226764651977083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8335725463,594.6819745412001,0.0,0.09226768818634115,0.09226768818634908,0.09226768818634908,0.375,0.375,0.5,9.275645643389764,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,26031.92825056729,19862.766026690617,0.7630155490405428,1.0164473940300844,0.624689163877162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127828006759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00417419035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11652936267143,262.11652936267143,-11.033470637328548,246.4192684936513,277.8137902316916,121868.42459296415,121868.60795396431,-0.18336100017016027,0.0,nan,277.8137902316916,4.663790231691621,271.5348858840835,-1.6151141159164695,265.25598153647553,-7.894018463524446,258.97707718886744,-14.172922811132537,252.69817284125935,-20.451827158740628,246.4192684936513,-26.73073150634869,1.0,1.0,26022.012520719443,26022.012520719443,277.09775733300756,3.947757333007587,277.09775733300756,277.09775733300756,76772.71030376441,76772.71351668515,-0.00321292073931545,0.0,8546.071908451686,8546.071908451686,0.8893686999384002,3881.8392775079215,277.09775733300756,3.947757333007587,1.0,0.002,0.15334187837265525,0.005077377193113811,0.00023758097887956395,0.001762419021117066,0.11879048943978197,0.11879048943978197,0.0,-3.370134032953942e-15,0.9999995463270948,0.9999995463270948,0.0,0.09226764632699892,4.1859350159546686e-08,0.0,0.0,0.0,1601838.7342721832,268.1143653912332,0.0,1.0,1279360.6901865092,2619.077105037972,,,,,,,,,,,,,,,,,,,2.0
5039.0,-28.474882568886677,4.964366971174643,34.981543205320285,26.18533536968755,6.40792923932505,-24.986601388065466,-38.53995750015599,2.9196480585038738,-5.0356346435390265,-5.035634643535071,39.96308568735654,41060.38893787286,25750.004157877513,25750.004157877513,66810.39309575038,76788.05437064961,76772.7128683375,25750.004157877513,102522.71702621502,102522.71702621502,102522.71702621502,128554.64524514918,124379.98988800585,4174.65535714333,0.0,90331.70731624661,54604.042476882474,39697.40537707126,26031.928218934157,65729.33359600542,19862.7659985196,1450.0,0.0,0.886871050382003,2.880913730666617,0.001494314320929203,1.0,1.0,-5.0356346435390265,354163.661470343,1552942.2052520583,4.384815197597845,1552942.2052520583,4.384815197597845,0.7630155488855621,0.09226768797091506,3.862526514272051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526514272051,1.2780328646661532,1.27838219453428,3.0222434970645433,6403.771311001232,15243.107769423557,6487.887417248645,0.00034358213946096246,23386.68925183312,2384.7786197970886,19392.72965958216,1977.508084777387,0.829220820901877,0.829220820901877,35033.32098356861,35405.22815468563,0.9868869099969232,0.8,4228.150698667699,4273.035954225843,0.9868869099969232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624769654191,4.964366971174643,-2.356174367241139,7.320541338415782,3.5,3.5,1.0,0.6,0.0002733197965869779,1.0000001978159714,0.00027331974251996755,197.66960968172074,0.0,1.0496644073847959e-08,0.029747489305285115,0.019850115747868352,9.292754711840172e-05,0.0001803922494685762,0.0006967698465415538,0.09226768797103857,0.09226768797103857,0.09226768797103857,0.09226764640312221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8393350398,594.6819726606163,0.0,0.09226768797103857,0.09226768797091506,0.09226768797091506,0.375,0.375,0.5,9.275644396361587,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26031.928218934157,19862.7659985196,0.7630155488855621,1.0164471392086447,0.6246889583613279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424127939895508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.004054578996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116528266771,262.116528266771,-11.033471733228964,246.41926658962814,277.813789943914,121868.42637418337,121868.6095981747,-0.18322399136470857,0.0,nan,277.813789943914,4.663789943914026,271.5348852730569,-1.6151147269430908,265.25598060219966,-7.894019397800321,258.9770759313425,-14.172924068657494,252.6981712604853,-20.451828739514667,246.41926658962814,-26.73073341037184,1.0,1.0,26022.012520719443,26022.012520719443,277.09775722243,3.9477572224300275,277.09775722243,277.09775722243,76772.70941188654,76772.7128683375,-0.003456450969679281,0.0,8546.071908451686,8546.071908451686,0.8893687081367624,3881.8391468434115,277.09775722243,3.9477572224300275,1.0,0.002,0.1533419201330684,0.005077377000280124,0.00023758104356414597,0.001762418956440084,0.11879052178207299,0.11879052178207299,0.0,4.230123196169444e-15,0.9999995473994082,0.9999995473994082,0.0,0.09226764621050489,4.176041017805288e-08,0.0,0.0,0.0,1601838.734232155,268.11436535646095,0.0,1.0,1279360.6903062006,2619.077104548049,,,,,,,,,,,,,,,,,,,2.0
5040.0,-28.474884447699356,4.964366935864909,34.98154317808795,26.185335649084323,6.407928832243986,-24.9866031197051,-38.539957779552765,2.9196475042494585,-5.035634709632291,-5.035634709638452,39.96308562472283,41060.38035773914,25750.004237171153,25750.004237171153,66810.38459491028,76788.05352432323,76772.71198029867,25750.004237171153,102522.71621746983,102522.71621746983,102522.71621746983,128554.6443903061,124379.9895990847,4174.654791221401,0.0,90331.7064465442,54604.033859308925,39697.413985816966,26031.928172836273,65729.34215865323,19862.765958497308,1450.0,0.0,0.8868710502725405,2.880913723651192,0.001494314320929203,1.0,1.0,-5.035634709632291,354163.6605576939,1552942.2025528254,4.384815201275706,1552942.2025528254,4.384815201275706,0.7630155486992951,0.09226768775744273,3.862526345028721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526345028721,1.278032867343064,1.2783821971428195,3.0222433583094213,6403.771016995778,15243.107769423557,6487.887602991193,0.00034358221243671063,23386.690051397567,2384.7787013299717,19392.730214779065,1977.5081413917155,0.8292208162916228,0.8292208162916228,35033.3197555318,35405.22815468563,0.9868868667547535,0.8,4228.150550456666,4273.035954225843,0.9868868667547535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247867712215,4.964366935864909,-2.3561744250934855,7.320541360958394,3.5,3.5,1.0,0.6,0.00027331974251996755,1.0000001931282516,0.00027331968973421376,197.66961121635651,0.0,1.0687404835145374e-08,0.03028810530280199,0.019850126435273188,9.292754421655423e-05,0.00018039219830341333,0.0006967696183845793,0.09226768775744625,0.09226768775744625,0.09226768775744625,0.09226764616704952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8450544108,594.6819707936104,0.0,0.09226768775744625,0.09226768775744273,0.09226768775744273,0.375,0.375,0.5,9.275643148649518,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26031.928172836273,19862.765958497308,0.7630155486992951,1.0164468774637618,0.6246887464449324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424128053817697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00459519499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165271623167,262.1165271623167,-11.033472837683291,246.41926470356807,277.81378962106527,121868.4254609618,121868.6101150789,-0.18465411710628454,0.0,nan,277.81378962106527,4.663789621065291,271.5348846375657,-1.615115362434267,265.2559796540664,-7.894020345933598,258.977074670567,-14.172925329432985,252.69816968706755,-20.45183031293243,246.41926470356807,-26.730735296431902,1.0,1.0,26022.012520719443,26022.012520719443,277.0977570524147,3.9477570524147154,277.0977570524147,277.0977570524147,76772.708520739,76772.71198029867,-0.0034595596662256867,0.0,8546.071908451686,8546.071908451686,0.8893687188087933,3881.8389767538647,277.0977570524147,3.9477570524147154,1.0,0.002,0.15334196192225252,0.0050773768014730275,0.0002375811082778871,0.001762418891723471,0.11879055413894354,0.11879055413894354,0.0,1.35828848168984e-15,0.9999995470875456,0.9999995470875456,0.0,0.0922676459682578,4.1789184926754984e-08,0.0,0.0,0.0,1601838.734156071,268.1143652903677,0.0,1.0,1279360.6905337076,2619.0771036168285,,,,,,,,,,,,,,,,,,,2.0
5041.0,-28.474886290998686,4.9643669005091215,34.98154315088628,26.18533578878271,6.407928640511943,-24.986604797847594,-38.539961830805964,2.919647147360915,-5.035634747148606,-5.035634747140305,39.963085571143,41060.38762802067,25750.004242697272,25750.004242697272,66810.39187071794,76788.05270924456,76772.7113209387,25750.004242697272,102522.71556363598,102522.71556363598,102522.71556363598,128554.64370366967,124379.98947716792,4174.654226501751,0.0,90331.70589037523,54604.04137755055,39697.40501424965,26031.92814003369,65729.33315428335,19862.76592938496,1450.0,0.0,0.8868710502756443,2.880913719669055,0.001494314320929203,1.0,1.0,-5.035634747148606,354163.6600396506,1552942.2002443685,4.384815201171424,1552942.2002443685,4.384815201171424,0.7630155485424314,0.09226768754291098,3.8625262363691957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625262363691957,1.2780328691036602,1.2783821988364314,3.0222432691251147,6403.770828024934,15243.107769423557,6487.887722376436,0.00034358225934157566,23386.69056531451,2384.778753734916,19392.73057162955,1977.5081777803377,0.8292208133283927,0.8292208133283928,35033.31896709365,35405.22815468563,0.9868868389919244,0.8,4228.150455300533,4273.035954225843,0.9868868389919244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624787964139,4.9643669005091215,-2.356174462020309,7.320541362529431,3.5,3.5,1.0,0.6,0.00027331968973421376,1.0000001894777333,0.0002733196379462283,197.6696127219846,0.0,1.0434139430482033e-08,0.029570351145986083,0.01985013686941262,9.292750213976889e-05,0.00018039218759444486,0.000696769557419577,0.09226768754295289,0.09226768754295289,0.09226768754295289,0.09226764603983566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8508049589,594.6819689168897,0.0,0.09226768754295289,0.09226768754291098,0.09226768754291098,0.375,0.375,0.5,9.275641903558654,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26031.92814003369,19862.76592938496,0.7630155485424314,1.0164471274019633,0.6246889426314667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424128165040222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00387744083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165260736694,262.1165260736694,-11.0334739263306,246.41926284029694,277.8137893070419,121868.429123987,121868.6111353232,-0.1820113362104538,0.0,nan,277.8137893070419,4.663789307041895,271.5348840136928,-1.6151159863071598,265.2559787203439,-7.894021279656101,258.977073426995,-14.172926573004986,252.69816813364594,-20.45183186635404,246.41926284029694,-26.73073715970304,1.0,1.0,26022.012520719443,26022.012520719443,277.09775693775924,3.947756937759266,277.09775693775924,277.09775693775924,76772.70783058203,76772.7113209387,-0.0034903566702269018,0.0,8546.071908451686,8546.071908451686,0.8893687256605718,3881.838867551042,277.09775693775924,3.947756937759266,1.0,0.002,0.15334200361833056,0.005077376608397588,0.0002375811728614405,0.001762418827140749,0.11879058643072024,0.11879058643072024,0.0,2.1896547075517248e-15,0.9999995480966328,0.9999995480966328,0.0,0.0922676458468323,4.1696078681748037e-08,0.0,0.0,0.0,1601838.7341128848,268.11436525285137,0.0,1.0,1279360.6906628455,2619.077103088245,,,,,,,,,,,,,,,,,,,2.0
5042.0,-28.474888171601673,4.964366865066549,34.981543123681895,26.185329537279927,6.407928373153129,-24.986606517126074,-38.53996211020274,2.9196467186776727,-5.035634786624087,-5.035634786627232,39.96308551666118,41060.39469681135,25750.00425311148,25750.00425311148,66810.39894992283,76788.05540977862,76772.71064095167,25750.00425311148,102522.71489406316,102522.71489406316,102522.71489406316,128554.64300028168,124379.98933744105,4174.65366284063,0.0,90331.71379031304,54604.053657248245,39697.40014784977,26031.928106218522,65729.32825406828,19862.76589942668,1450.0,0.0,0.8868710502720285,2.8809137154789695,0.001494314320929203,1.0,1.0,-5.035634786624087,354163.6594945541,1552942.1978972468,4.38481520129291,1552942.1978972468,4.38481520129291,0.7630155483827512,0.09226768732837808,3.86252754092938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252754092938,1.2780328711945728,1.2783822008617254,3.0222442849369666,6403.772980408355,15243.107769423557,6487.886362572947,0.0003435817250933993,23386.684711787948,2384.778156841322,19392.72650708592,1977.5077633122344,0.8292208470793259,0.8292208470793259,35033.32843303769,35405.22815468563,0.9868871723108971,0.8,4228.151597739697,4273.035954225843,0.9868871723108971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624790212243,4.964366865066549,-2.356174500423567,7.320541365490116,3.5,3.5,1.0,0.6,0.0002733196379462283,1.0000001933122848,0.0002733195851101948,197.6696142580828,0.0,1.0236911030884311e-08,0.029011405861526136,0.01985014710632365,9.292749923792249e-05,0.0001803921387083058,0.0006967696039279841,0.09226768732841199,0.09226768732841199,0.09226768732841199,0.09226764590526271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8565395803,594.6819670453162,0.0,0.09226768732841199,0.09226768732837808,0.09226768732837808,0.375,0.375,0.5,9.275640660862893,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26031.928106218522,19862.76589942668,0.7630155483827512,1.0164473108819219,0.6246890967468535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424128274160417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00331849555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165249876887,262.1165249876887,-11.033475012311271,246.41926098854043,277.81378898683704,121868.47614386231,121868.65770936578,-0.18156550347586792,0.0,nan,277.81378898683704,4.663788986837062,271.5348833871777,-1.6151166128223053,265.2559777875184,-7.894022212481559,258.9770721878591,-14.17292781214087,252.69816658819977,-20.45183341180021,246.41926098854043,-26.730739011459548,1.0,1.0,26022.012520719443,26022.012520719443,277.09775681870514,3.947756818705159,277.09775681870514,277.09775681870514,76772.70548773186,76772.71064095167,-0.005153219812200405,0.0,8546.071908451686,8546.071908451686,0.8893686433984996,3881.840178634027,277.09775681870514,3.947756818705159,1.0,0.002,0.1533420452345876,0.005077376415306325,0.00023758123732035822,0.0017624187626797533,0.1187906186601791,0.1187906186601791,0.0,1.1145598333150986e-16,0.9999995489617143,0.9999995489617143,0.0,0.09226764571211855,4.1616259519973e-08,0.0,0.0,0.0,1601838.7340674417,268.1143652133759,0.0,1.0,1279360.6907987278,2619.077102532058,,,,,,,,,,,,,,,,,,,2.0
5043.0,-28.474890111081283,4.964366829931019,34.98154309667773,26.185335404612147,6.407930025076156,-24.98660809746553,-38.539962319750316,2.919648011460453,-5.035634807438328,-5.0356348074537935,39.96308546803079,41060.37654384426,25750.00421626589,25750.00421626589,66810.38076011014,76788.05115045734,76772.7101061934,25750.00421626589,102522.71432245929,102522.71432245929,102522.71432245929,128554.64240351072,124379.98930227084,4174.653101239879,0.0,90331.7072866237,54604.0332780679,39697.415565061994,26031.92808105144,65729.34364611344,19862.765876562305,1450.0,0.0,0.8868710503422272,2.880913713269622,0.001494314320929203,1.0,1.0,-5.035634807438328,354163.65920713637,1552942.195801633,4.384815198934282,1552942.195801633,4.384815198934282,0.763015548242097,0.09226768711348124,3.8625265035627496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625265035627496,1.2780328653183073,1.278382194916324,3.0222434871428345,6403.771289978322,15243.107769423557,6487.887430530199,0.0003435821446791058,23386.68930900611,2384.778625627111,19392.729699281615,1977.5080888256048,0.8292208205722202,0.8292208205722202,35033.32090586146,35405.22815468563,0.9868869072606651,0.8,4228.150689289269,4273.035954225843,0.9868869072606651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624782258426,4.964366829931019,-2.3561745250841595,7.3205413550151786,3.5,3.5,1.0,0.6,0.0002733195851101948,1.0000001993643703,0.00027331953062001863,197.6696158422721,0.0,1.0444078362539026e-08,0.029598518079435598,0.019850157550402012,9.292749706153742e-05,0.00018039208804865737,0.0006967692211209643,0.09226768711349409,0.09226768711349409,0.09226768711349409,0.09226764584180676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.86228059843,594.6819651719442,0.0,0.09226768711349409,0.09226768711348124,0.09226768711348124,0.375,0.375,0.5,9.275639422710787,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,26031.92808105144,19862.765876562305,0.763015548242097,1.0164467961192036,0.624688674283942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412838548893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.003905607766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11652407301756,262.11652407301756,-11.033475926982419,246.41925915348338,277.8137889925518,121868.47028115462,121868.62320535647,-0.15292420187155217,0.0,nan,277.8137889925518,4.663788992551815,271.53488302473806,-1.6151169752619126,265.25597705692445,-7.894022943075527,258.9770710891108,-14.172928910889198,252.69816512129708,-20.451834878702897,246.41925915348338,-26.730740846516596,1.0,1.0,26022.012520719443,26022.012520719443,277.097756735305,3.9477567353050063,277.097756735305,277.097756735305,76772.71105963588,76772.7101061934,0.0009534424898447469,0.0,8546.071908451686,8546.071908451686,0.8893687088120622,3881.8391360805635,277.097756735305,3.9477567353050063,1.0,0.002,0.15334208669522262,0.005077376226381075,0.00023758130154734775,0.0017624186984530974,0.11879065077367387,0.11879065077367387,0.0,4.44956571588051e-16,0.9999995506483681,0.9999995506483681,0.0,0.09226764565284547,4.1460635776426315e-08,0.0,0.0,0.0,1601838.7340434815,268.11436519256165,0.0,1.0,1279360.6908703777,2619.077102238788,,,,,,,,,,,,,,,,,,,2.0
5044.0,-28.474892344593428,4.9643667953012685,34.981543069963514,26.185329851601296,6.4079280295244585,-24.986610307181596,-38.53996644085271,2.919645992113188,-5.035634818480332,-5.035634818513327,39.96308542239031,41060.39232217018,25750.00415557258,25750.00415557258,66810.39647774276,76788.0535690547,76772.70964313595,25750.00415557258,102522.71379870853,102522.71379870853,102522.71379870853,128554.64185910646,124379.98931691631,4174.6525421901515,0.0,90331.71265802147,54604.052099863984,39697.40062017498,26031.928060397924,65729.3286805729,19862.7658573957,1450.0,0.0,0.886871050451262,2.8809137120976054,0.001494314320929203,1.0,1.0,-5.035634818480332,354163.65905466717,1552942.1938356075,4.384815195270789,1552942.1938356075,4.384815195270789,0.7630155481111943,0.09226768689867434,3.862527319715285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527319715285,1.2780328747785672,1.2783822043095259,3.0222441033721523,6403.7725956943,15243.107769423557,6487.886605622689,0.00034358182058424734,23386.68575803886,2384.7782635292238,19392.727233577865,1977.5078373937956,0.8292208410467855,0.8292208410467855,35033.326827898876,35405.22815468563,0.9868871157900436,0.8,4228.151404016447,4273.035954225843,0.9868871157900436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624769156629,4.9643667953012685,-2.3561745424592377,7.320541337760506,3.5,3.5,1.0,0.6,0.00027331953062001863,1.00000022958879,0.00027331946786893273,197.66961766663061,0.0,1.07710521870654e-08,0.030525161898143343,0.019850168321454198,9.29274542593105e-05,0.00018039207636070812,0.000696769323203401,0.0922676868987059,0.0922676868987059,0.0922676868987059,0.092267645815614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.86800878646,594.6819633029035,0.0,0.0922676868987059,0.09226768689867434,0.09226768689867434,0.375,0.375,0.5,9.275638190215277,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,26031.928060397924,19862.7658573957,0.7630155481111943,1.0164472666748745,0.6246890565657957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424128500302837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00483225159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11652294018995,262.11652294018995,-11.033477059810025,246.4192572481432,277.8137886322368,121868.47862651794,121868.6680243881,-0.18939787016515522,0.0,nan,277.8137886322368,4.6637886322368445,271.53488235541795,-1.6151176445820283,265.25597607859936,-7.894023921400617,258.97706980178066,-14.17293019821932,252.69816352496193,-20.45183647503805,246.4192572481432,-26.73074275185678,1.0,1.0,26022.012520719443,26022.012520719443,277.0977566700618,3.9477566700618354,277.0977566700618,277.0977566700618,76772.70389328036,76772.70964313595,-0.005749855597969145,0.0,8546.071908451686,8546.071908451686,0.8893686573476686,3881.8399563138614,277.0977566700618,3.9477566700618354,1.0,0.002,0.15334212796464183,0.005077376040119364,0.00023758136548288658,0.0017624186345163925,0.11879068274144329,0.11879068274144329,0.0,-7.207776042683633e-16,0.9999995527207377,0.9999995527207377,0.0,0.09226764562925141,4.126942292965772e-08,0.0,0.0,0.0,1601838.7340307713,268.11436518151964,0.0,1.0,1279360.6909083803,2619.0771020832203,,,,,,,,,,,,,,,,,,,2.0
5045.0,-28.47489424897682,4.964366762303261,34.98154304410434,26.185335614159726,6.4079299426751195,-24.986611829811505,-38.53996672024948,2.9196475235100197,-5.035634775475728,-5.0356347754685515,39.963085393638195,41060.375078967554,25750.003959762416,25750.003959762416,66810.37903872997,76788.04934615041,76772.70959472426,25750.003959762416,102522.71355448668,102522.71355448668,102522.71355448668,128554.6416192712,124379.98963074134,4174.6519885298585,0.0,90331.70653583821,54604.03285589066,39697.415199941715,26031.92806478453,65729.34326472625,19862.765858765437,1450.0,0.0,0.8868710507741777,2.88091371666231,0.001494314320929203,1.0,1.0,-5.035634775475728,354163.6596484979,1552942.1925968602,4.384815184421044,1552942.1925968602,4.384815184421044,0.7630155480352371,0.09226768668256666,3.862526355796073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526355796073,1.278032867818031,1.278382197266885,3.0222433656111787,6403.771032467326,15243.107769423557,6487.887593216801,0.00034358220859648323,23386.690009321814,2384.778697039439,19392.730185562756,1977.508138412481,0.8292208165342301,0.8292208165342301,35033.31983366016,35405.22815468563,0.9868868695058437,0.8,4228.150559885931,4273.035954225843,0.9868868695058437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624726887306,4.964366762303261,-2.3561745197898207,7.320541282093082,3.5,3.5,1.0,0.6,0.00027331946786893273,1.0000001957567413,0.00027331941436481487,197.66961922215293,0.0,1.2403983158611859e-08,0.035152888271506005,0.019850180725437358,9.292745135746562e-05,0.0001803920165114671,0.0006967689181507421,0.09226768668263362,0.09226768668263362,0.09226768668263362,0.09226764599540403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.87376135716,594.681961426746,0.0,0.09226768668263362,0.09226768668256666,0.09226768668256666,0.375,0.375,0.5,9.275636969606412,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,26031.92806478453,19862.765858765437,0.7630155480352371,1.016446775828108,0.6246886556221332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412863252298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00945997796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116522014128,262.116522014128,-11.033477985871968,246.41925537768188,277.8137886505742,121868.47883517337,121868.63366381217,-0.15482863880442893,0.0,nan,277.8137886505742,4.663788650574247,271.5348819959956,-1.6151180040043869,265.2559753414173,-7.89402465858268,258.97706868683883,-14.172931313161143,252.69816203226034,-20.451837967739635,246.41925537768188,-26.7307446223181,1.0,1.0,26022.012520719443,26022.012520719443,277.09775670744176,3.9477567074417834,277.09775670744176,277.09775670744176,76772.7097465509,76772.70959472426,0.00015182663628365844,0.0,8546.071908451686,8546.071908451686,0.889368718129833,3881.838987575053,277.09775670744176,3.9477567074417834,1.0,0.002,0.15334216882596294,0.005077375865731887,0.00023758142881273952,0.0017624185711918982,0.11879071440636976,0.11879071440636976,0.0,4.637783213023994e-15,0.9999995571437932,0.9999995571437932,0.0,0.09226764582124893,4.086131773602597e-08,0.0,0.0,0.0,1601838.7340802767,268.11436522452425,0.0,1.0,1279360.6907603506,2619.077102689136,,,,,,,,,,,,,,,,,,,2.0
5046.0,-28.474896036150955,4.964366729447822,34.981543018300904,26.185330130998068,6.407927747522939,-24.986613657783423,-38.53997077150268,2.9196453691561004,-5.035634801674803,-5.035634801680378,39.96308534352843,41060.39206312582,25750.003942655112,25750.003942655112,66810.39600578093,76788.0519460765,76772.7090014164,25750.003942655112,102522.7129440715,102522.7129440715,102522.7129440715,128554.6409812753,124379.98954469881,4174.651436576491,0.0,90331.71169236969,54604.05236051371,39697.39925761775,26031.92803720379,65729.32729482153,19862.76583393192,1450.0,0.0,0.8868710508222846,2.8809137138814203,0.001494314320929203,1.0,1.0,-5.035634801674803,354163.6592867266,1552942.1904381062,4.38481518280469,1552942.1904381062,4.38481518280469,0.7630155478896857,0.09226768647089391,3.862527130474174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527130474174,1.2780328779012633,1.2783822072844897,3.0222439479155407,6403.772266300395,15243.107769423557,6487.8868137228565,0.00034358190234391967,23386.68665384373,2384.778354875899,19392.727855603192,1977.5079008227267,0.8292208358816784,0.8292208358816784,35033.325454757374,35405.22815468563,0.9868870674383821,0.8,4228.151238292815,4273.035954225843,0.9868870674383821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624723194372,4.964366729447822,-2.3561745477817766,7.320541277229599,3.5,3.5,1.0,0.6,0.00027331941436481487,1.0000001837084938,0.00027331936415372617,197.6696206819374,0.0,1.0576138603635327e-08,0.02997277680270252,0.019850191301575962,9.292740928071933e-05,0.00018039200508409556,0.0006967690137579543,0.09226768647092996,0.09226768647092996,0.09226768647092996,0.09226764591134479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.87939209084,594.6819595892445,0.0,0.09226768647092996,0.09226768647089391,0.09226768647089391,0.375,0.375,0.5,9.275635752818104,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,26031.92803720379,19862.76583393192,0.7630155478896857,1.016447280923938,0.6246890657948473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424128745259255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00427986649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165208944114,262.1165208944114,-11.033479105588583,246.4192535186548,277.81378827016795,121868.48566349848,121868.67286935182,-0.18720585335364398,0.0,nan,277.81378827016795,4.66378827016797,271.53488131986535,-1.6151186801346284,265.25597436956275,-7.894025630437227,258.9770674192601,-14.172932580739882,252.6981604689574,-20.451839531042566,246.4192535186548,-26.730746481345165,1.0,1.0,26022.012520719443,26022.012520719443,277.0977566118053,3.947756611805346,277.0977566118053,277.0977566118053,76772.7023276711,76772.7090014164,-0.006673745301668532,0.0,8546.071908451686,8546.071908451686,0.8893686692807066,3881.839766126545,277.0977566118053,3.947756611805346,1.0,0.002,0.15334220957229824,0.005077375678981584,0.0002375814919303744,0.0017624185080698396,0.1187907459651872,0.1187907459651872,0.0,2.1380466841414147e-16,0.9999995583899541,0.9999995583899541,0.0,0.09226764572455666,4.0746337254254937e-08,0.0,0.0,0.0,1601838.7340501165,268.1143651983252,0.0,1.0,1279360.690850537,2619.0771023200023,,,,,,,,,,,,,,,,,,,2.0
5047.0,-28.4748979675623,4.964366696262092,34.981542992344714,26.185329642053716,6.407929233430373,-24.986615247462947,-38.53997101597486,2.9196465133313176,-5.035634850266888,-5.03563485025839,39.96308528751302,41060.38871740282,25750.003982290236,25750.003982290236,66810.39269969305,76788.0512153657,76772.70825311884,25750.003982290236,102522.71223540907,102522.71223540907,102522.71223540907,128554.64023505525,124379.98934983341,4174.650885221846,0.0,90331.71352230448,54604.05161991155,39697.40211376992,26031.92799964619,65729.3301134161,19862.76580097407,1450.0,0.0,0.8868710507778519,2.8809137087236625,0.001494314320929203,1.0,1.0,-5.035634850266888,354163.6586157448,1552942.1880247085,4.384815184297598,1552942.1880247085,4.384815184297598,0.7630155477244726,0.09226768626213322,3.862527482710162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527482710162,1.2780328727075683,1.2783822020252005,3.02224423580532,6403.772876304291,15243.107769423557,6487.886428342499,0.0003435817509333344,23386.684994904626,2384.7781857111886,19392.726703675515,1977.5077833587939,0.8292208454469159,0.8292208454469159,35033.32801059658,35405.22815468563,0.9868871574357152,0.8,4228.151546755531,4273.035954225843,0.9868871574357152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624731750362,4.964366696262092,-2.3561745922354884,7.32054128849758,3.5,3.5,1.0,0.6,0.00027331936415372617,1.000000198535026,0.00027331930989026986,197.6696222595366,0.0,9.925206858307349e-09,0.028128036236443027,0.01985020122678282,9.292740674160527e-05,0.0001803919574121209,0.0006967688931641982,0.0922676862621693,0.0922676862621693,0.0922676862621693,0.09226764574153351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.884988586,594.6819577626095,0.0,0.0922676862621693,0.09226768626213322,0.09226768626213322,0.375,0.375,0.5,9.275634537200673,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,26031.92799964619,19862.76580097407,0.7630155477244726,1.0164471870382914,0.6246889881055083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412885105694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00243512593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165199377792,262.1165199377792,-11.033480062220804,246.41925167753345,277.81378819802484,121868.52234909298,121868.6822887879,-0.15993969487730708,0.0,nan,277.81378819802484,4.663788198024861,271.53488089392664,-1.6151191060733368,265.25597358982833,-7.894026410171648,258.97706628573,-14.17293371426996,252.69815898163174,-20.451841018368242,246.41925167753345,-26.730748322466525,1.0,1.0,26022.012520719443,26022.012520719443,277.0977564756669,3.9477564756669494,277.0977564756669,277.0977564756669,76772.70619347373,76772.70825311884,-0.0020596451067831367,0.0,8546.071908451686,8546.071908451686,0.8893686470696478,3881.840120123713,277.0977564756669,3.9477564756669494,1.0,0.002,0.15334225028358833,0.005077375488247318,0.0002375815549826901,0.0017624184450189618,0.11879077749134505,0.11879077749134505,0.0,1.6518904299989146e-15,0.9999995587697932,0.9999995587697932,0.0,0.09226764555084292,4.0711290291851395e-08,0.0,0.0,0.0,1601838.7339941803,268.1143651497331,0.0,1.0,1279360.6910177968,2619.07710163537,,,,,,,,,,,,,,,,,,,2.0
5048.0,-28.474899848927418,4.964366663481477,34.98154296662491,26.185329746827506,6.407929121816931,-24.98661695185303,-38.53997129537163,2.9196462247425865,-5.035634864180338,-5.035634864159739,39.96308524242257,41060.380978277404,25750.00393367613,25750.00393367613,66810.38491195353,76788.05038971425,76772.70777764951,25750.00393367613,102522.71171132564,102522.71171132564,102522.71171132564,128554.63968952416,124379.98935330173,4174.6503362224275,0.0,90331.71307504765,54604.04424374722,39697.40981255603,26031.927978198517,65729.33779075454,19862.76578123251,1450.0,0.0,0.8868710508702549,2.8809137072468207,0.001494314320929203,1.0,1.0,-5.035634864180338,354163.6584236193,1552942.1860827105,4.384815181192923,1552942.1860827105,4.384815181192923,0.7630155475947605,0.09226768605239016,3.862527395050295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527395050295,1.2780328741550138,1.2783822034036874,3.022244163792774,6403.772723718348,15243.107769423557,6487.886524741305,0.0003435817888070782,23386.685409870453,2384.7782280259266,19392.726991817995,1977.5078127411498,0.8292208430542795,0.8292208430542795,35033.32737453289,35405.22815468563,0.9868871350383609,0.8,4228.151469989381,4273.035954225843,0.9868871350383609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624721256089,4.964366663481477,-2.3561746111954607,7.320541274676938,3.5,3.5,1.0,0.6,0.00027331930989026986,1.0000001933906424,0.00027331925703288315,197.6696237962574,0.0,1.0726236910164173e-08,0.030398155403405264,0.01985021195301973,9.292740383976184e-05,0.00018039190605050802,0.0006967686789654264,0.09226768605245633,0.09226768605245633,0.09226768605245633,0.09226764570384774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.89061304874,594.6819559273985,0.0,0.09226768605245633,0.09226768605239016,0.09226768605239016,0.375,0.375,0.5,9.275633326745563,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,26031.927978198517,19862.76578123251,0.7630155475947605,1.0164469498329718,0.6246887973980615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424128965393233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00470524509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165189739002,262.1165189739002,-11.033481026099764,246.41924984518369,277.8137881026166,121868.52516040295,121868.68631168171,-0.16115127875655014,0.0,nan,277.8137881026166,4.66378810261665,271.53488045113016,-1.6151195488698136,265.25597279964353,-7.894027200356447,258.9770651481569,-14.172934851843081,252.69815749667032,-20.451842503329658,246.41924984518369,-26.730750154816292,1.0,1.0,26022.012520719443,26022.012520719443,277.0977564061295,3.9477564061295425,277.0977564061295,277.0977564061295,76772.70553006785,76772.70777764951,-0.0022475816658698022,0.0,8546.071908451686,8546.071908451686,0.8893686525972444,3881.840032025547,277.0977564061295,3.9477564061295425,1.0,0.002,0.15334229081556583,0.005077375304748048,0.00023758161777425642,0.0017624183822276154,0.1187908088871282,0.1187908088871282,0.0,1.871766630578975e-15,0.9999995607131879,0.9999995607131879,0.0,0.09226764552041249,4.0531977670257566e-08,0.0,0.0,0.0,1601838.733978163,268.11436513581964,0.0,1.0,1279360.691065691,2619.077101439333,,,,,,,,,,,,,,,,,,,2.0
