time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5049.0,-28.474901694795168,4.964366630998245,34.98154294106799,26.18532992145049,6.4079289104321395,-24.98661863427249,-38.53997531170023,2.919645849909547,-5.035634882740567,-5.035634882784352,39.96308519568409,41060.388181839866,25750.003897990187,25750.003897990187,66810.39207983005,76788.04957207138,76772.70725895575,25750.003897990187,102522.71115694594,102522.71115694594,102522.71115694594,128554.63911145672,124379.98932217187,4174.649789284863,0.0,90331.71249036414,54604.051669323424,39697.40091226746,26031.92795451079,65729.32886677825,19862.765759644062,1450.0,0.0,0.8868710509450971,2.880913705276758,0.001494314320929203,1.0,1.0,-5.035634882740567,354163.65816733096,1552942.184068337,4.384815178678275,1552942.184068337,4.384815178678275,0.7630155474597593,0.09226768584321608,3.8625272808820124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625272808820124,1.278032875998829,1.2783822051804496,3.022244070101332,6403.772525197424,15243.107769423557,6487.886650160291,0.0003435818380824521,23386.685949758987,2384.7782830792357,19392.727366703737,1977.5078509688567,0.8292208399413509,0.8292208399413509,35033.326546123004,35405.22815468563,0.9868871058680281,0.8,4228.1513700090845,4273.035954225843,0.9868871058680281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624713552603,4.964366630998245,-2.3561746335334357,7.3205412645316805,3.5,3.5,1.0,0.6,0.00027331925703288315,1.0000001897417767,0.0002733192051728116,197.66962530398357,0.0,1.0448299745342507e-08,0.029610481478300667,0.019850222401319475,9.292736212576504e-05,0.0001803918949071181,0.0006967686153287446,0.09226768584318476,0.09226768584318476,0.09226768584318476,0.0922676456485385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.89620730083,594.6819541019512,0.0,0.09226768584318476,0.09226768584321608,0.09226768584321608,0.375,0.375,0.5,9.275632120896773,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,26031.92795451079,19862.765759644062,0.7630155474597593,1.0164471968859279,0.6246889918055002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129076766872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.003917571164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116517998249,262.116517998249,-11.033482001750997,246.41924802523505,277.81378797126285,121868.52628443917,121868.6894039222,-0.16311948303971052,0.0,nan,277.81378797126285,4.663787971262877,271.53487998205736,-1.6151200179426155,265.25597199285176,-7.894028007148222,258.9770640036462,-14.172935996353772,252.69815601444066,-20.45184398555932,246.41924802523505,-26.730751974764928,1.0,1.0,26022.012520719443,26022.012520719443,277.0977563268111,3.9477563268111453,277.0977563268111,277.0977563268111,76772.70475897992,76772.70725895575,-0.002499975831597112,0.0,8546.071908451686,8546.071908451686,0.8893686597963908,3881.8399172864224,277.0977563268111,3.9477563268111453,1.0,0.002,0.15334233119419294,0.005077375121055286,0.00023758168032594125,0.0017624183196708334,0.11879084016297062,0.11879084016297062,0.0,-3.2252846227098786e-15,0.9999995623751392,0.9999995623751392,0.0,0.09226764546458291,4.037863317292353e-08,0.0,0.0,0.0,1601838.7339567984,268.1143651172594,0.0,1.0,1279360.6911295764,2619.0771011778293,,,,,,,,,,,,,,,,,,,2.0
5050.0,-28.474903578529535,4.964366598710959,34.981542915623784,26.185330061148875,6.407928686555544,-24.986620352020996,-38.539975591097004,2.9196454600471484,-5.035634905941151,-5.035634905940188,39.963085147822845,41060.380105761105,25750.0038744767,25750.0038744767,66810.3839802378,76788.04873668615,76772.70670788277,25750.0038744767,102522.71058235946,102522.71058235946,102522.71058235946,128554.63851115615,124379.98926696119,4174.649244194963,0.0,90331.71188157109,54604.04383151345,39697.40894450848,26031.92792879669,65729.33687330518,19862.765736411202,1450.0,0.0,0.8868710510003635,2.8809137028141367,0.001494314320929203,1.0,1.0,-5.035634905941151,354163.6578469643,1552942.1820059374,4.384815176821363,1552942.1820059374,4.384815176821363,0.7630155473209835,0.09226768563511714,3.8625271620809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271620809,1.278032877910173,1.2783822070260338,3.0222439726252324,6403.772318657267,15243.107769423557,6487.886780645525,0.0003435818893482929,23386.68651145633,2384.7783403564245,19392.727756732835,1977.507890740756,0.8292208367026688,0.8292208367026688,35033.32568409711,35405.22815468563,0.9868870755139936,0.8,4228.151265971692,4273.035954225843,0.9868870755139936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624708476775,4.964366598710959,-2.356174659136006,7.3205412578469655,3.5,3.5,1.0,0.6,0.0002733192051728116,1.0000001936341882,0.0002733191522488794,197.66962684263964,0.0,1.025116091659356e-08,0.029051790037626146,0.01985023265248039,9.292735922392334e-05,0.00018039184594888824,0.0006967684047954942,0.09226768563515991,0.09226768563515991,0.09226768563515991,0.09226764557541735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9017765077,594.6819522846113,0.0,0.09226768563515991,0.09226768563511714,0.09226768563511714,0.375,0.375,0.5,9.275630919110302,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,26031.92792879669,19862.765736411202,0.7630155473209835,1.0164469498454909,0.6246887928430792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129186039125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00335887972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165170083879,262.1165170083879,-11.033482991612061,246.41924620877865,277.81378780799713,121868.52714717794,121868.69264241526,-0.1654952373312571,0.0,nan,277.81378780799713,4.663787807997153,271.5348794881535,-1.6151205118464986,265.25597116830977,-7.894028831690207,258.97706284846606,-14.172937151533915,252.69815452862238,-20.451845471377595,246.41924620877865,-26.730753791221332,1.0,1.0,26022.012520719443,26022.012520719443,277.09775623917267,3.9477562391726906,277.09775623917267,277.09775623917267,76772.70382917685,76772.70670788277,-0.002878705912735313,0.0,8546.071908451686,8546.071908451686,0.8893686672876709,3881.8397978913044,277.09775623917267,3.9477562391726906,1.0,0.002,0.1533423714376329,0.0050773749371393765,0.00023758174266588913,0.0017624182573379203,0.11879087133294457,0.11879087133294457,0.0,3.809452753245068e-15,0.9999995638403905,0.9999995638403905,0.0,0.0922676453916794,4.024343773980484e-08,0.0,0.0,0.0,1601838.7339300907,268.1143650940588,0.0,1.0,1279360.6912094394,2619.077100850945,,,,,,,,,,,,,,,,,,,2.0
5051.0,-28.47490541764176,4.9643665659409,34.98154288994682,26.18533030562105,6.407928312513397,-24.98662204462621,-38.53997587049378,2.919644939497794,-5.035634961213191,-5.035634961208536,39.96308509021726,41060.37177730434,25750.003932409796,25750.003932409796,66810.37570971414,76788.04791004359,76772.70591143586,25750.003932409796,102522.70984384566,102522.70984384566,102522.70984384566,128554.63773217346,124379.98903292131,4174.648699252153,0.0,90331.71106521603,54604.03549958365,39697.41729514709,26031.927888327806,65729.3451834749,19862.76570109191,1450.0,0.0,0.8868710509276952,2.880913696947363,0.001494314320929203,1.0,1.0,-5.035634961213191,354163.6570837449,1552942.1795240873,4.384815179262963,1552942.1795240873,4.384815179262963,0.763015547150389,0.09226768542920041,3.8625270031676826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625270031676826,1.278032880428702,1.2783822094776092,3.0222438423274687,6403.77204257194,15243.107769423557,6487.886955067028,0.0003435819578760986,23386.687262285657,2384.7784169197084,19392.72827809038,1977.5079439044302,0.8292208323734631,0.8292208323734631,35033.32453101608,35405.22815468563,0.9868870349111982,0.8,4228.151126807026,4273.035954225843,0.9868870349111982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624720982728,4.9643665659409,-2.356174708376028,7.320541274316929,3.5,3.5,1.0,0.6,0.0002733191522488794,1.0000001890473604,0.0002733191005786249,197.6696283448479,0.0,1.0461453921863691e-08,0.029647760414561703,0.019850243113934313,9.292735632208107e-05,0.00018039179592679833,0.0006967681829171726,0.09226768542922865,0.09226768542922865,0.09226768542922865,0.09226764537996074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.90729705157,594.6819504826494,0.0,0.09226768542922865,0.09226768542920041,0.09226768542920041,0.375,0.375,0.5,9.275629717632484,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,26031.927888327806,19862.76570109191,0.763015547150389,1.0164466955090101,0.6246885871552449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442412929755302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0039548501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165159973057,262.1165159973057,-11.033484002694252,246.41924440152184,277.81378759308956,121868.52547769238,121868.69452089402,-0.16904320161352196,0.0,nan,277.81378759308956,4.66378759308958,271.53487895477605,-1.6151210452239297,265.2559703164625,-7.894029683537497,258.97706167814897,-14.172938321851007,252.6981530398354,-20.451846960164573,246.41924440152184,-26.73075559847814,1.0,1.0,26022.012520719443,26022.012520719443,277.0977560907098,3.947756090709845,277.0977560907098,277.0977560907098,76772.70289214431,76772.70591143586,-0.0030192915437510237,0.0,8546.071908451686,8546.071908451686,0.889368677308313,3881.839638183521,277.0977560907098,3.947756090709845,1.0,0.002,0.15334241167674892,0.005077374747260181,0.0002375818049833513,0.0017624181950175912,0.11879090249167565,0.11879090249167565,0.0,9.423885283244005e-16,0.999999563887219,0.999999563887219,0.0,0.09226764519008353,4.023911688889804e-08,0.0,0.0,0.0,1601838.7338664646,268.1143650387868,0.0,1.0,1279360.6913996947,2619.077100072198,,,,,,,,,,,,,,,,,,,2.0
5052.0,-28.47490761953146,4.964366533180179,34.981542864308686,26.185330480244033,6.40792811132974,-24.986624046445304,-38.53997995667157,2.9196445382437637,-5.035634993533108,-5.035634993534042,39.963085039983895,41060.37758647455,25750.003931289113,25750.003931289113,66810.38151776366,76788.04693644067,76772.7053001208,25750.003931289113,102522.70923140991,102522.70923140991,102522.70923140991,128554.63708997972,124379.9889343129,4174.648155666811,0.0,90331.71043826951,54604.04176727648,39697.4096344367,26031.927858569805,65729.3374930065,19862.765674567276,1450.0,0.0,0.8868710509451051,2.8809136935167947,0.001494314320929203,1.0,1.0,-5.035634993533108,354163.65663745627,1552942.1773600231,4.3848151786780045,1552942.1773600231,4.3848151786780045,0.7630155470036916,0.09226768522279424,3.8625268808650164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268808650164,1.2780328823923923,1.2783822113757966,3.0222437419877832,6403.771829964187,15243.107769423557,6487.8870893854655,0.0003435820106479727,23386.68784048427,2384.7784758795583,19392.728679577176,1977.5079848446899,0.8292208290396205,0.8292208290396205,35033.32364358274,35405.22815468563,0.9868870036625065,0.8,4228.151019703225,4273.035954225843,0.9868870036625065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247207408075,4.964366533180179,-2.356174740818148,7.320541273998327,3.5,3.5,1.0,0.6,0.0002733191005786249,1.0000002263382552,0.00027331903871607055,197.66963014337696,0.0,1.021364000366009e-08,0.028945455770372695,0.019850253327574317,9.292731388264412e-05,0.00018039178669598078,0.000696768125200494,0.09226768522281584,0.09226768522281584,0.09226768522281584,0.09226764527190044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9128390641,594.6819486740559,0.0,0.09226768522281584,0.09226768522279424,0.09226768522279424,0.375,0.375,0.5,9.27562851910113,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26031.927858569805,19862.765674567276,0.7630155470036916,1.0164469027984981,0.6246887486252741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129406425366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00325254546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11651495159543,262.11651495159543,-11.033485048404543,246.41924254070182,277.81378736248905,121868.52571389342,121868.70054657794,-0.17483268451813275,0.0,nan,277.81378736248905,4.663787362489074,271.5348783981315,-1.6151216018684522,265.2559694337742,-7.8940305662257515,258.97706046941676,-14.172939530583221,252.6981515050593,-20.45184849494069,246.41924254070182,-26.73075745929816,1.0,1.0,26022.012520719443,26022.012520719443,277.09775598685263,3.9477559868526555,277.09775598685263,277.09775598685263,76772.70208836994,76772.7053001208,-0.003211750852642581,0.0,8546.071908451686,8546.071908451686,0.8893686850203918,3881.8395152693415,277.09775598685263,3.9477559868526555,1.0,0.002,0.15334245181292638,0.005077374562103599,0.0002375818671526229,0.0017624181328461746,0.11879093357631144,0.11879093357631144,0.0,-1.2025970497209215e-15,0.9999995650028469,0.9999995650028469,0.0,0.09226764508661385,4.013618039282186e-08,0.0,0.0,0.0,1601838.7338292596,268.11436500646687,0.0,1.0,1279360.6915109442,2619.077099616831,,,,,,,,,,,,,,,,,,,2.0
5053.0,-28.474909421719474,4.964366499826084,34.9815428383929,26.185324263665848,6.407927729896993,-24.986625706557817,-38.539980236068345,2.9196440147352685,-5.035635054529735,-5.035635054540657,39.96308498069472,41060.3846575222,25750.004002494356,25750.004002494356,66810.38866001656,76788.04966481762,76772.70446439357,25750.004002494356,102522.70846688793,102522.70846688793,102522.70846688793,128554.6362823703,124379.9886704786,4174.647611891694,0.0,90331.71818958041,54604.05373800569,39697.40494619413,26031.92781548237,65729.3327616765,19862.765637106233,1450.0,0.0,0.8868710508494397,2.8809136870423506,0.001494314320929203,1.0,1.0,-5.035635054529735,354163.65579518327,1552942.174805196,4.384815181892293,1552942.174805196,4.384815181892293,0.7630155468275748,0.09226768501765073,3.8625281564827043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625281564827043,1.2780328849429803,1.278382213848015,3.0222447340664726,6403.773932059884,15243.107769423557,6487.885761350048,0.00034358148888144854,23386.682123720308,2384.777892931869,19392.72470999044,1977.5075800594946,0.8292208620016718,0.8292208620016718,35033.3328995185,35405.22815468563,0.9868873295865859,0.8,4228.152136796613,4273.035954225843,0.9868873295865859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247361118035,4.964366499826084,-2.356174794415382,7.320541294241465,3.5,3.5,1.0,0.6,0.00027331903871607055,1.0000001852518277,0.0002733189880832285,197.66963161542515,0.0,1.2228348239799306e-08,0.034655138911591235,0.019850265555922557,9.292731098080262e-05,0.00018039172773526795,0.0006967681275740344,0.09226768501763274,0.09226768501763274,0.09226768501763274,0.09226764505458926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9183390138,594.6819468787238,0.0,0.09226768501763274,0.09226768501765073,0.09226768501765073,0.375,0.375,0.5,9.27562732020124,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,26031.92781548237,19862.765637106233,0.7630155468275748,1.0164470846259734,0.6246889011698968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129536773524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.008962228596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165138975033,262.1165138975033,-11.033486102496681,246.41924070345812,277.81378709154853,121868.57022452696,121868.74645857314,-0.17623404616485613,0.0,nan,277.81378709154853,4.663787091548556,271.5348778139303,-1.6151221860696978,265.25596853631237,-7.894031463687611,258.97705925869434,-14.172940741305638,252.6981499810762,-20.45185001892378,246.41924070345812,-26.730759296541862,1.0,1.0,26022.012520719443,26022.012520719443,277.0977558280552,3.9477558280552216,277.0977558280552,277.0977558280552,76772.69958556633,76772.70446439357,-0.004878827239735983,0.0,8546.071908451686,8546.071908451686,0.8893686045833532,3881.840797265118,277.0977558280552,3.9477558280552216,1.0,0.002,0.15334249196679117,0.00507737437154498,0.00023758192933518284,0.0017624180706617624,0.11879096466759141,0.11879096466759141,0.0,-3.0548480411951573e-15,0.9999995648111251,0.9999995648111251,0.0,0.0922676448637807,4.015387003583074e-08,0.0,0.0,0.0,1601838.7337590423,268.11436494547024,0.0,1.0,1279360.691720909,2619.0770987574174,,,,,,,,,,,,,,,,,,,2.0
5054.0,-28.47491132528203,4.964366468666483,34.98154281364022,26.18532992145049,6.4079298964952605,-24.986627203104277,-38.53998425239695,2.9196457743176185,-5.035634983442435,-5.035634983431793,39.963084962430045,41060.38321695199,25750.003739153057,25750.003739153057,66810.38695610504,76788.04545880567,76772.70465246442,25750.003739153057,102522.70839161749,102522.70839161749,102522.70839161749,128554.63622513741,124379.98915024579,4174.647074891623,0.0,90331.7124276271,54604.05077275452,39697.40183874732,26031.927833519923,65729.32967226724,19862.765649761324,1450.0,0.0,0.8868710512772178,2.8809136945878744,0.001494314320929203,1.0,1.0,-5.035634983442435,354163.6567767947,1552942.1740189716,4.3848151675192515,1552942.1740189716,4.3848151675192515,0.7630155467850177,0.09226768480720293,3.862527262421667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527262421667,1.2780328769011944,1.2783822057393173,3.0222440535231097,6403.7724900701605,15243.107769423557,6487.886672352536,0.0003435818468014774,23386.686045289513,2384.7782928206384,19392.727433037846,1977.5078577330532,0.8292208393905335,0.8292208393905335,35033.32641217396,35405.22815468563,0.9868871011513555,0.8,4228.151353842854,4273.035954225843,0.9868871011513555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624679264608,4.964366468666483,-2.3561747507089423,7.320541219375425,3.5,3.5,1.0,0.6,0.0002733189880832285,1.0000001956723943,0.00027331893460225815,197.66963317027717,0.0,1.000857523544145e-08,0.02836430221724107,0.019850275564497793,9.292726926684485e-05,0.00018039171881638366,0.0006967679318433855,0.09226768480727698,0.09226768480727698,0.09226768480727698,0.09226764534075624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.92396560835,594.6819450441378,0.0,0.09226768480727698,0.09226768480720293,0.09226768480720293,0.375,0.375,0.5,9.275626136209597,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26031.927833519923,19862.765649761324,0.7630155467850177,1.0164471064778549,0.6246889086148149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129643460022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00267139191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11651305897664,262.11651305897664,-11.033486941023341,246.4192388911579,277.81378722679545,121868.57425551124,121868.71444909128,-0.14019358004993832,0.0,nan,277.81378722679545,4.663787226795478,271.53487755966785,-1.6151224403321294,265.2559678925404,-7.894032107459566,258.977058225413,-14.172941774587002,252.6981485582854,-20.45185144171458,246.4192388911579,-26.730761108842074,1.0,1.0,26022.012520719443,26022.012520719443,277.09775592117074,3.947755921170767,277.09775592117074,277.09775592117074,76772.70589296891,76772.70465246442,0.0012405044835759327,0.0,8546.071908451686,8546.071908451686,0.8893686609604508,3881.8398987337755,277.09775592117074,3.947755921170767,1.0,0.002,0.15334253159682978,0.0050773742078666605,0.00023758199077116517,0.0017624180092310079,0.11879099538558258,0.11879099538558258,0.0,2.173174834529945e-15,0.9999995704884292,0.9999995704884292,0.0,0.0922676451771647,3.963003823139657e-08,0.0,0.0,0.0,1601838.7338408756,268.11436501655754,0.0,1.0,1279360.691476211,2619.077099759005,,,,,,,,,,,,,,,,,,,2.0
5055.0,-28.474913143102164,4.96436643512293,34.98154278763711,26.185324717685603,6.407927041772325,-24.986629124614783,-38.53998453179372,2.919643023285464,-5.035635128082276,-5.035635128073237,39.96308487683784,41060.38308861499,25750.00402523013,25750.00402523013,66810.38711384512,76788.047996676,76772.70315202334,25750.00402523013,102522.70717725347,102522.70717725347,102522.70717725347,128554.63492886967,124379.98839562971,4174.646533239955,0.0,90331.71663544404,54604.0522879261,39697.40483057549,26031.927751616193,65729.33258219168,19862.765580457297,1450.0,0.0,0.8868710508511616,2.880913679235195,0.001494314320929203,1.0,1.0,-5.035635128082276,354163.6547795358,1552942.1703312807,4.384815181834442,1552942.1703312807,4.384815181834442,0.7630155465234079,0.09226768460662006,3.862527853872373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527853872373,1.278032889746633,1.2783822185199132,3.0222444859287694,6403.773406285866,15243.107769423557,6487.886093517312,0.00034358161938523324,23386.683553590967,2384.778038738098,19392.725702860622,1977.5076813040766,0.8292208537573048,0.8292208537573048,35033.33070376523,35405.22815468563,0.9868872522687542,0.8,4228.151871792455,4273.035954225843,0.9868872522687542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862474101975,4.96436643512293,-2.3561748655821524,7.320541300705083,3.5,3.5,1.0,0.6,0.00027331893460225815,1.0000001868587083,0.0002733188835302446,197.6696346550939,0.0,1.0571563792174109e-08,0.029959811787021423,0.019850286136061584,9.292726636500506e-05,0.0001803916682372531,0.0006967678431728943,0.09226768460665546,0.09226768460665546,0.09226768460665546,0.09226764480472693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.92931483587,594.681943296632,0.0,0.09226768460665546,0.09226768460662006,0.09226768460662006,0.375,0.375,0.5,9.27562494215482,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26031.927751616193,19862.765580457297,0.7630155465234079,1.0164470638782408,0.6246888790065038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129756147719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00426690147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165119481328,262.1165119481328,-11.033488051867153,246.41923706842766,277.81378682783793,121868.5665296927,121868.75225209467,-0.18572240198125967,0.0,nan,277.81378682783793,4.663786827837953,271.5348768759559,-1.6151231240440893,265.2559669240738,-7.894033075926188,258.9770569721918,-14.172943027808174,252.6981470203097,-20.451852979690273,246.41923706842766,-26.730762931572315,1.0,1.0,26022.012520719443,26022.012520719443,277.09775560095846,3.9477556009584873,277.09775560095846,277.09775560095846,76772.69756946801,76772.70315202334,-0.0055825553281465545,0.0,8546.071908451686,8546.071908451686,0.8893686236651516,3881.840493141735,277.09775560095846,3.9477556009584873,1.0,0.002,0.1533425716040619,0.005077374002439594,0.0002375820526853677,0.0017624179473168958,0.11879102634268385,0.11879102634268385,0.0,2.263380455280739e-15,0.9999995664004185,0.9999995664004185,0.0,0.09226764459939063,4.000722942789283e-08,0.0,0.0,0.0,1601838.7336743716,268.1143648719177,0.0,1.0,1279360.6919740916,2619.077097721107,,,,,,,,,,,,,,,,,,,2.0
5056.0,-28.47491503361816,4.964366401761943,34.981542761813564,26.185330480244033,6.40792891415442,-24.986630638840875,-38.53998481119049,2.9196445193774667,-5.035635152919724,-5.035635152925711,39.963084830013564,41060.3657629448,25750.004003320708,25750.004003320708,66810.3697662655,76788.04377480512,76772.70262321984,25750.004003320708,102522.70662654054,102522.70662654054,102522.70662654054,128554.63435225935,124379.98835881968,4174.645993439676,0.0,90331.71045463777,54604.03302573613,39697.419365446265,26031.92772571881,65729.34709116508,19862.76555715542,1450.0,0.0,0.8868710508943135,2.8809136765988663,0.001494314320929203,1.0,1.0,-5.035635152919724,354163.65443657164,1552942.1683139536,4.384815180384567,1552942.1683139536,4.384815180384567,0.7630155463873529,0.09226768440248426,3.8625268789066998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625268789066998,1.2780328829255478,1.2783822116316883,3.0222437391947077,6403.771824045995,15243.107769423557,6487.88709312438,0.0003435820121169411,23386.68785657912,2384.7784775207765,19392.728690753043,1977.507985984311,0.829220828946819,0.829220828946819,35033.32362937312,35405.22815468563,0.9868870031621508,0.8,4228.151017988273,4273.035954225843,0.9868870031621508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624736290185,4.964366401761943,-2.356174892714449,7.320541294476392,3.5,3.5,1.0,0.6,0.0002733188835302446,1.0000001943313135,0.0002733188304158373,197.6696361992894,0.0,1.0095386256465141e-08,0.02861032465082221,0.01985029623144784,9.292726346316602e-05,0.0001803916200670786,0.0006967674812386163,0.09226768440250946,0.09226768440250946,0.09226768440250946,0.09226764472478208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9348337805,594.6819414957225,0.0,0.09226768440250946,0.09226768440248426,0.09226768440248426,0.375,0.375,0.5,9.275623751821117,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,26031.92772571881,19862.76555715542,0.7630155463873529,1.016446575585196,0.6246884775227575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129863759612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00291741434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116511037612,262.116511037612,-11.033488962387992,246.41923526758092,277.81378680764305,121868.56566034873,121868.71789066322,-0.15223031450163066,0.0,nan,277.81378680764305,4.663786807643078,271.5348764996307,-1.6151235003692932,265.2559661916182,-7.894033808381778,258.9770558836058,-14.172944116394206,252.69814557559334,-20.451854424406633,246.41923526758092,-26.73076473241906,1.0,1.0,26022.012520719443,26022.012520719443,277.0977555142292,3.947755514229243,277.0977555142292,277.0977555142292,76772.70369178423,76772.70262321984,0.0010685643937904388,0.0,8546.071908451686,8546.071908451686,0.8893686851438779,3881.839513301233,277.0977555142292,3.947755514229243,1.0,0.002,0.1533426114643639,0.005077373819903063,0.0002375821144308934,0.0017624178855690437,0.11879105721544671,0.11879105721544671,0.0,-6.288372600415926e-17,0.9999995679927929,0.9999995679927929,0.0,0.09226764454217962,3.986030464600338e-08,0.0,0.0,0.0,1601838.7336457807,268.11436484708025,0.0,1.0,1279360.6920595844,2619.0770973711683,,,,,,,,,,,,,,,,,,,2.0
5057.0,-28.47491677089072,4.964366366354438,34.981542734979215,26.185325171705358,6.407926343542839,-24.98663245944729,-38.53998886244369,2.9196420320998855,-5.035635283696536,-5.035635283705533,39.96308474919512,41060.38186447592,25750.004248904424,25750.004248904424,66810.38611338034,76788.0463689417,76772.7012550253,25750.004248904424,102522.70550392973,102522.70550392973,102522.70550392973,128554.63315432936,124379.98770463526,4174.645449694105,0.0,90331.715081742,54604.05111298139,39697.404409734016,26031.927650399637,65729.33206013366,19862.765493274976,1450.0,0.0,0.8868710505215244,2.880913662717649,0.001494314320929203,1.0,1.0,-5.035635283696536,354163.6526307394,1552942.1648317734,4.384815192910022,1552942.1648317734,4.384815192910022,0.7630155461410882,0.09226768420122476,3.862527551344193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527551344193,1.2780328945492119,1.2783822231906439,3.0222442378578878,6403.772880653436,15243.107769423557,6487.886425594853,0.0003435817498538227,23386.684983076895,2384.778184505096,19392.726695462617,1977.5077825213114,0.829220845515113,0.8292208455151129,35033.328508608014,35405.22815468563,0.9868871749719125,0.8,4228.151606860234,4273.035954225843,0.9868871749719125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862478930407,4.964366366354438,-2.356174997939641,7.32054136429408,3.5,3.5,1.0,0.6,0.0002733188304158373,1.0000001785789945,0.0002733187816068441,197.66963761831397,0.0,1.0499105566968859e-08,0.029754465176789747,0.019850306730553408,9.292722138649758e-05,0.00018039160902933972,0.0006967675599071346,0.0922676842012865,0.0922676842012865,0.0922676842012865,0.09226764424142136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9402289544,594.6819397334773,0.0,0.0922676842012865,0.09226768420122476,0.09226768420122476,0.375,0.375,0.5,9.275622553035413,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,26031.927650399637,19862.765493274976,0.7630155461410882,1.016447056730436,0.624688865344183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424129975674982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.004061554864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165099010146,262.1165099010146,-11.033490098985396,246.41923347071733,277.81378633131186,121868.56506646836,121868.75509461024,-0.1900281418915551,0.0,nan,277.81378633131186,4.663786331311883,271.534875759193,-1.6151242408069493,265.255965187074,-7.894034812925952,258.97705461495514,-14.17294538504484,252.69814404283622,-20.451855957163758,246.41923347071733,-26.730766529282647,1.0,1.0,26022.012520719443,26022.012520719443,277.0977552233531,3.947755223353113,277.0977552233531,277.0977552233531,76772.69607416897,76772.7012550253,-0.0051808563293889165,0.0,8546.071908451686,8546.071908451686,0.8893686427417694,3881.840189100914,277.0977552233531,3.947755223353113,1.0,0.002,0.15334265162739855,0.005077373616371063,0.0002375821765933133,0.0017624178234125522,0.11879108829665666,0.11879108829665666,0.0,5.865533753146579e-15,0.9999995647118707,0.9999995647118707,0.0,0.09226764403819711,4.0163027652550476e-08,0.0,0.0,0.0,1601838.7334952378,268.11436471630344,0.0,1.0,1279360.6925097401,2619.0770955285907,,,,,,,,,,,,,,,,,,,2.0
5058.0,-28.47491866157922,4.964366331300294,34.9815427084227,26.185324473213427,6.407928214381305,-24.986633973983068,-38.53998907199127,2.919643526784645,-5.035635302287574,-5.035635302291747,39.963084703544446,41060.37978738267,25750.004206499503,25750.004206499503,66810.38399388218,76788.04568422976,76772.70077434444,25750.004206499503,102522.70498084395,102522.70498084395,102522.70498084395,128554.63260795493,124379.98769990071,4174.644908054228,0.0,90331.71746867584,54604.05215483717,39697.405904265186,26031.92762711098,65729.33353137616,19862.76547207148,1450.0,0.0,0.886871050592198,2.880913660744302,0.001494314320929203,1.0,1.0,-5.035635302287574,354163.65237402334,1552942.1628651307,4.38481519053544,1552942.1628651307,4.38481519053544,0.7630155460091776,0.09226768399511462,3.8625280111879645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625280111879645,1.2780328877299931,1.2783822163071785,3.022244613789619,6403.773677207663,15243.107769423557,6487.88592235759,0.0003435815521390108,23386.682816804554,2384.777963606793,19392.72519125276,1977.5076291345936,0.8292208580054831,0.8292208580054831,35033.33184525377,35405.22815468563,0.9868872924633516,0.8,4228.152009558029,4273.035954225843,0.9868872924633516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247801501685,4.964366331300294,-2.3561750209383705,7.320541352238664,3.5,3.5,1.0,0.6,0.0002733187816068441,1.0000001943490455,0.0002733187284876101,197.66963916265038,0.0,9.648055997760496e-09,0.027342590697653244,0.019850316378609404,9.292721921011868e-05,0.00018039156239672545,0.0006967674627393136,0.09226768399515026,0.09226768399515026,0.09226768399515026,0.09226764418557325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9457726678,594.6819379245551,0.0,0.09226768399515026,0.09226768399511462,0.09226768399511462,0.375,0.375,0.5,9.275621358748033,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,26031.92762711098,19862.76547207148,0.7630155460091776,1.0164470017330993,0.6246888197608504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130078518598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00164968039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650896926653,262.11650896926653,-11.033491030733444,246.41923169099036,277.81378624754274,121868.60984116363,121868.76562043204,-0.15577926839772685,0.0,nan,277.81378624754274,4.66378624754276,271.5348753362322,-1.6151246637678014,265.25596442492173,-7.894035575078249,258.9770535136114,-14.172946486388582,252.6981426023008,-20.45185739769917,246.41923169099036,-26.73076830900962,1.0,1.0,26022.012520719443,26022.012520719443,277.09775514852106,3.9477551485210824,277.09775514852106,277.09775514852106,76772.70055798115,76772.70077434444,-0.0002163632889278233,0.0,8546.071908451686,8546.071908451686,0.889368613745251,3881.840651243904,277.09775514852106,3.9477551485210824,1.0,0.002,0.1533426916189235,0.005077373434400345,0.00023758223854522428,0.0017624177614555202,0.11879111927261214,0.11879111927261214,0.0,7.446300520630444e-16,0.9999995665706118,0.9999995665706118,0.0,0.09226764400358879,3.99915258207625e-08,0.0,0.0,0.0,1601838.733473836,268.1143646977124,0.0,1.0,1279360.6925737371,2619.0770952666503,,,,,,,,,,,,,,,,,,,2.0
5059.0,-28.4749205026372,4.9643662970618045,34.98154268232527,26.185324612911813,6.407928126607598,-24.986635639712908,-38.539989351388044,2.9196432636831036,-5.035635298612647,-5.0356352985190815,39.963084663680476,41060.372275864385,25750.00410862078,25750.00410862078,66810.37638448516,76788.04487785375,76772.70044165743,25750.00410862078,102522.70455027821,102522.70455027821,102522.70455027821,128554.6321639884,124379.98779443631,4174.644369552081,0.0,90331.71706169903,54604.045027415086,39697.413371426606,26031.927613710177,65729.34098513678,19862.765458915608,1450.0,0.0,0.8868710507551995,2.8809136611343815,0.001494314320929203,1.0,1.0,-5.035635298612647,354163.65242476866,1552942.1611479782,4.384815185058703,1552942.1611479782,4.384815185058703,0.7630155458965908,0.0922676837868725,3.862527931334496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527931334496,1.278032889057098,1.2783822175667545,3.022244548169786,6403.773538167112,15243.107769423557,6487.886010198969,0.0003435815866506387,23386.683194932808,2384.778002165144,19392.72545381652,1977.507655908646,0.8292208558252648,0.8292208558252648,35033.33126583364,35405.22815468563,0.9868872720605549,0.8,4228.151939628158,4273.035954225843,0.9868872720605549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624759021196,4.9643662970618045,-2.356175027350641,7.320541324412446,3.5,3.5,1.0,0.6,0.0002733187284876101,1.000000189247398,0.0002733186767627617,197.66964066644812,0.0,1.0500059817489003e-08,0.029757169522763832,0.019850326878669222,9.292721630828044e-05,0.00018039151217932967,0.0006967672543683278,0.09226768378696854,0.09226768378696854,0.09226768378696854,0.09226764421502462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9513099159,594.6819361180239,0.0,0.09226768378696854,0.0922676837868725,0.0922676837868725,0.375,0.375,0.5,9.27562017160351,-9.356426744488999e-11,-9.356426744488999e-11,-9.356426744488999e-11,-9.356426744488999e-11,-9.356426744488999e-11,-9.356426744488999e-11,26031.927613710177,19862.765458915608,0.7630155458965908,1.0164467706985354,0.6246886346410999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130190444178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00406425921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650803157903,262.11650803157903,-11.033491968420947,246.4192299160512,277.81378614710684,121868.61295051295,121868.76972283005,-0.15677231710240608,0.0,nan,277.81378614710684,4.663786147106862,271.5348749008956,-1.6151250991043753,265.25596365468454,-7.894036345315442,258.9770524084736,-14.172947591526395,252.69814116226232,-20.45185883773766,246.4192299160512,-26.730770083948784,1.0,1.0,26022.012520719443,26022.012520719443,277.09775511336505,3.9477551133650763,277.09775511336505,277.09775511336505,76772.70000912073,76772.70044165743,-0.0004325367044657469,0.0,8546.071908451686,8546.071908451686,0.8893686187805973,3881.840570991168,277.09775511336505,3.9477551133650763,1.0,0.002,0.15334273136709997,0.005077373257682871,0.00023758230013106184,0.001762417699876116,0.11879115006553091,0.11879115006553091,0.0,7.177852062723034e-15,0.9999995692081112,0.9999995692081112,0.0,0.09226764403870273,3.974816977633117e-08,0.0,0.0,0.0,1601838.7334780663,268.11436470138733,0.0,1.0,1279360.692561087,2619.0770953184274,,,,,,,,,,,,,,,,,,,2.0
5060.0,-28.474922309468337,4.964366263448933,34.981542656570596,26.1853247526102,6.407927952292469,-24.98663728329235,-38.539993402641244,2.919642926116363,-5.035635302890796,-5.035635302976972,39.96308462137761,41060.37974007806,25750.0040335467,25750.0040335467,66810.38377362475,76788.04407990065,76772.70004064628,25750.0040335467,102522.70407419297,102522.70407419297,102522.70407419297,128554.63167082999,124379.98783700046,4174.643833829524,0.0,90331.71653602674,54604.05275335561,39697.40420296792,26031.927596637015,65729.33179960493,19862.765442749693,1450.0,0.0,0.8868710508866061,2.8809136606802825,0.001494314320929203,1.0,1.0,-5.035635302890796,354163.6523656952,1552942.1593252586,4.384815180643531,1552942.1593252586,4.384815180643531,0.7630155457760148,0.09226768358005978,3.862527828589919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527828589919,1.2780328907260674,1.2783822191700707,3.022244463830321,6403.773359461906,15243.107769423557,6487.886123099184,0.0003435816310075321,23386.683680931266,2384.778051723195,19392.72579128282,1977.5076903206316,0.8292208530230822,0.8292208530230822,35033.330520314674,35405.22815468563,0.9868872458090127,0.8,4228.151849651917,4273.035954225843,0.9868872458090127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624742815038,4.964366263448933,-2.3561750396204917,7.320541303069424,3.5,3.5,1.0,0.6,0.0002733186767627617,1.0000001857291236,0.0002733186259995328,197.66964214228895,0.0,1.0224432200116821e-08,0.02897604085513107,0.019850337103101422,9.292717423163238e-05,0.00018039150253112933,0.0006967671985676358,0.09226768357998955,0.09226768357998955,0.09226768357998955,0.09226764421415229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.95680569153,594.6819343248874,0.0,0.09226768357998955,0.09226768358005978,0.09226768358005978,0.375,0.375,0.5,9.275618990604805,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,26031.927596637015,19862.765442749693,0.7630155457760148,1.0164470251624607,0.6246888354998439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413029943172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00328313054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165070842759,262.1165070842759,-11.033492915724082,246.41922815015454,277.81378601839725,121868.61460839935,121868.77298834527,-0.15837994591527485,0.0,nan,277.81378601839725,4.663786018397275,271.5348744447486,-1.6151255552513817,265.25596287110017,-7.894037128899811,258.9770512974518,-14.172948702548183,252.69813972380308,-20.451860276196896,246.41922815015454,-26.73077184984544,1.0,1.0,26022.012520719443,26022.012520719443,277.0977550619837,3.9477550619837416,277.0977550619837,277.0977550619837,76772.69918588897,76772.70004064628,-0.0008547573088435456,0.0,8546.071908451686,8546.071908451686,0.8893686252593955,3881.8404677328685,277.0977550619837,3.9477550619837416,1.0,0.002,0.15334277091105084,0.005077373080331026,0.00023758236139656718,0.0017624176385929368,0.11879118069828358,0.11879118069828358,0.0,-1.0495944391397671e-14,0.9999995714212779,0.9999995714212779,0.0,0.09226764403609386,3.954396591682712e-08,0.0,0.0,0.0,1601838.7334731428,268.1143646971092,0.0,1.0,1279360.6925758095,2619.077095258153,,,,,,,,,,,,,,,,,,,2.0
5061.0,-28.474924155148663,4.964366230263,34.98154263105814,26.185324892308586,6.407927751498463,-24.98663896448406,-38.539993682038016,2.9196425608337733,-5.035635316323635,-5.035635316266806,39.96308457685846,41060.37188051034,25750.003982314247,25750.003982314247,66810.37586282459,76788.04326275032,76772.69957557622,25750.003982314247,102522.70355789046,102522.70355789046,102522.70355789046,128554.63113345558,124379.98783301523,4174.643300440351,0.0,90331.71596608135,54604.04515297255,39697.412014565336,26031.927575565114,65729.33959013045,19862.76542333911,1450.0,0.0,0.8868710509793968,2.880913659254437,0.001494314320929203,1.0,1.0,-5.035635316323635,354163.6521802038,1552942.1574077362,4.384815177525828,1552942.1574077362,4.384815177525828,0.763015545648003,0.09226768337499072,3.8625277173174575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277173174575,1.2780328925213686,1.278382220900982,3.022244372519447,6403.773165985121,15243.107769423557,6487.886245331571,0.0003435816790309112,23386.68420710185,2384.7781053776625,19392.726156643606,1977.5077275770632,0.8292208499892688,0.8292208499892688,35033.32971291701,35405.22815468563,0.9868872173785708,0.8,4228.151752207572,4273.035954225843,0.9868872173785708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624731755545,4.964366230263,-2.356175058241406,7.320541288504406,3.5,3.5,1.0,0.6,0.0002733186259995328,1.0000001897225481,0.0002733185741448365,197.66964364986228,0.0,1.0034349292006316e-08,0.0284373458935459,0.019850347137450715,9.292717132979521e-05,0.00018039145466973758,0.0006967669936290772,0.0922676833751136,0.0922676833751136,0.0922676833751136,0.09226764417814014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.96226608206,594.6819325431766,0.0,0.0922676833751136,0.09226768337499072,0.09226768337499072,0.375,0.375,0.5,9.275617814714307,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,26031.927575565114,19862.76542333911,0.763015545648003,1.0164467843345937,0.624688641884297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130406393092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00274443558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650612316663,262.11650612316663,-11.033493876833347,246.4192263847053,277.81378586162793,121868.61569011772,121868.77637832725,-0.16068820952909435,0.0,nan,277.81378586162793,4.663785861627957,271.53487396624337,-1.61512603375661,265.2559620708589,-7.894037929141064,258.97705017547446,-14.172949824525517,252.69813828008978,-20.451861719910198,246.4192263847053,-26.73077361529468,1.0,1.0,26022.012520719443,26022.012520719443,277.09775499427474,3.94775499427476,277.09775499427474,277.09775499427474,76772.6982959434,76772.69957557622,-0.0012796328228432685,0.0,8546.071908451686,8546.071908451686,0.8893686322759393,3881.840355904045,277.09775499427474,3.94775499427476,1.0,0.002,0.1533428102855638,0.005077372902143922,0.0002375824223950465,0.0017624175776143121,0.11879121119752324,0.11879121119752324,0.0,9.35839947202588e-15,0.9999995732579147,0.9999995732579147,0.0,0.0922676440004871,3.9374503612513735e-08,0.0,0.0,0.0,1601838.733457678,268.11436468367634,0.0,1.0,1279360.6926220546,2619.077095068885,,,,,,,,,,,,,,,,,,,2.0
5062.0,-28.474925959062706,4.964366197336131,34.98154260569921,26.185325101856165,6.40792753301156,-24.986640609855193,-38.53999392651019,2.9196421838041107,-5.035635337085864,-5.035635337120816,39.96308453026425,41060.364138688106,25750.003951226634,25750.003951226634,66810.36808991474,76788.04246284906,76772.69905347757,25750.003951226634,102522.7030047042,102522.7030047042,102522.7030047042,128554.63055586888,124379.98778691523,4174.642768953651,0.0,90331.71537769143,54604.03760978314,39697.41974212033,26031.92755116467,65729.347293285,19862.765401209956,1450.0,0.0,0.8868710510425112,2.8809136570506686,0.001494314320929203,1.0,1.0,-5.035635337085864,354163.6518935111,1552942.155399602,4.384815175405228,1552942.155399602,4.384815175405228,0.763015545513121,0.09226768317144941,3.8625276024570008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625276024570008,1.2780328943732937,1.278382222687138,3.022244278267235,6403.772966275994,15243.107769423557,6487.886371501313,0.0003435817286012289,23386.684750221677,2384.7781607604716,19392.726533773406,1977.5077660336003,0.8292208468577227,0.8292208468577226,35033.328879484696,35405.22815468563,0.9868871880313855,0.8,4228.151651621121,4273.035954225843,0.9868871880313855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624725044697,4.964366197336131,-2.35617508233029,7.32054127966642,3.5,3.5,1.0,0.6,0.0002733185741448365,1.000000185429278,0.00027331852346358003,197.66964512332046,0.0,1.0250099342771514e-08,0.02904878153741447,0.019850357387550057,9.292716879068832e-05,0.00018039140535414816,0.0006967667824264069,0.0922676831713985,0.0922676831713985,0.0922676831713985,0.0922676441141258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.96769635373,594.6819307711761,0.0,0.0922676831713985,0.09226768317144941,0.09226768317144941,0.375,0.375,0.5,9.275616642982053,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,26031.92755116467,19862.765401209956,0.763015545513121,1.016446546955749,0.6246884508905338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130515654272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.003355871224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650515294986,262.11650515294986,-11.033494847050122,246.41922462667543,277.8137856792243,121868.61684368901,121868.77905458232,-0.162210893290889,0.0,nan,277.8137856792243,4.663785679224304,271.53487346871435,-1.6151265312856253,265.2559612582047,-7.894038741795271,258.97704904769506,-14.172950952304916,252.69813683718516,-20.451863162814817,246.41922462667543,-26.730775373324548,1.0,1.0,26022.012520719443,26022.012520719443,277.09775491232847,3.9477549123284916,277.09775491232847,277.09775491232847,76772.69764451138,76772.69905347757,-0.0014089661854086444,0.0,8546.071908451686,8546.071908451686,0.8893686395187325,3881.8402404692856,277.09775491232847,3.9477549123284916,1.0,0.002,0.1533428495223148,0.0050773727231109836,0.000237582483176476,0.0017624175168179837,0.118791241588238,0.118791241588238,0.0,-5.540273101400928e-15,0.9999995747507635,0.9999995747507635,0.0,0.09226764393468759,3.923676182144302e-08,0.0,0.0,0.0,1601838.7334337775,268.1143646629141,0.0,1.0,1279360.6926935222,2619.07709477636,,,,,,,,,,,,,,,,,,,2.0
