time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5063.0,-28.474928118216084,4.964366164978776,34.981542580656196,26.18532524155455,6.407927393735299,-24.986642567020834,-38.53999801268799,2.919641842540157,-5.035635342922035,-5.035635342937608,39.96308448866363,41060.37029505969,25750.003882884685,25750.003882884685,66810.37417794438,76788.04151241666,76772.69865083612,25750.003882884685,102522.7025337208,102522.7025337208,102522.7025337208,128554.63006752872,124379.98782737995,4174.642240148761,0.0,90331.71484591719,54604.04429435402,39697.41172395908,26031.927533807917,65729.33925776699,19862.765384874907,1450.0,0.0,0.8868710511634343,2.8809136564311717,0.001494314320929203,1.0,1.0,-5.035635342922035,354163.6518129201,1552942.1536072828,4.3848151713422965,1552942.1536072828,4.3848151713422965,0.7630155453943601,0.09226768296814522,3.862527498558559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527498558559,1.2780328960572354,1.2783822243067642,3.0222441929895205,6403.77278558275,15243.107769423557,6487.886485657403,0.0003435817734515587,23386.685241626816,2384.77821086985,19392.726874993597,1977.5078008283765,0.82922084402435,0.82922084402435,35033.32812559322,35405.22815468563,0.9868871614850273,0.8,4228.151560634406,4273.035954225843,0.9868871614850273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624710291796,4.964366164978776,-2.3561750952585196,7.320541260237295,3.5,3.5,1.0,0.6,0.00027331852346358003,1.0000002219453057,0.00027331846280183027,197.6696468869423,0.0,1.0018145976155492e-08,0.028391425696424666,0.019850367405696033,9.292712635133077e-05,0.00018039139711224927,0.0006967667318494599,0.09226768296818451,0.09226768296818451,0.09226768296818451,0.09226764410686555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.97312234505,594.6819290008169,0.0,0.09226768296818451,0.09226768296814522,0.09226768296814522,0.375,0.375,0.5,9.275615477144862,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,26031.927533807917,19862.765384874907,0.7630155453943601,1.0164467638406947,0.6246886209221667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413062244296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00269851538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650415018795,262.11650415018795,-11.033495849812027,246.41922281407653,277.8137854862994,121868.61790167508,121868.78555379642,-0.16765212135580967,0.0,nan,277.8137854862994,4.663785486299446,271.53487295185477,-1.6151270481452116,265.2559604174103,-7.8940395825896985,258.97704788296573,-14.172952117034242,252.69813534852108,-20.4518646514789,246.41922281407653,-26.730777185923444,1.0,1.0,26022.012520719443,26022.012520719443,277.09775485939747,3.9477548593974916,277.09775485939747,277.09775485939747,76772.69680997569,76772.69865083612,-0.0018408604228170589,0.0,8546.071908451686,8546.071908451686,0.8893686460702903,3881.8401360513517,277.09775485939747,3.9477548593974916,1.0,0.002,0.15334288855883446,0.005077372547807047,0.0002375825436550233,0.0017624174563468454,0.11879127182751165,0.11879127182751165,0.0,1.8687308644960154e-15,0.9999995769209816,0.9999995769209816,0.0,0.09226764393162448,3.903652073785914e-08,0.0,0.0,0.0,1601838.7334270587,268.11436465707794,0.0,1.0,1279360.6927136104,2619.0770946941275,,,,,,,,,,,,,,,,,,,2.0
5064.0,-28.47492989062655,4.9643661330375854,34.9815425558379,26.185325381252937,6.407927202049748,-24.986644181358848,-38.539998257160164,2.919641492782129,-5.035635355489717,-5.03563535548473,39.96308444506284,41060.36277164739,25750.00383294496,25750.00383294496,66810.36660459236,76788.04072989458,76772.6981931068,25750.00383294496,102522.70202605176,102522.70202605176,102522.70202605176,128554.62953942001,124379.98782578019,4174.641713639827,0.0,90331.7143027695,54604.036891060416,39697.41934634343,26031.927513368246,65729.34685971167,19862.765366017054,1450.0,0.0,0.8868710512573671,2.8809136550972076,0.001494314320929203,1.0,1.0,-5.035635355489717,354163.6516393831,1552942.1517285877,4.38481516818622,1552942.1517285877,4.38481516818622,0.7630155452690499,0.09226768276605372,3.862527392228115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527392228115,1.278032897800999,1.2783822259734725,3.022244105667415,6403.772600557687,15243.107769423557,6487.886602550162,0.00034358181937709425,23386.685744812614,2384.778262180522,19392.72722439388,1977.5078364572896,0.8292208411230466,0.8292208411230466,35033.327354055036,35405.22815468563,0.9868871343172855,0.8,4228.151467517921,4273.035954225843,0.9868871343172855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246995113635,4.9643661330375854,-2.356175113002204,7.32054124603979,3.5,3.5,1.0,0.6,0.00027331846280183027,1.0000001821909414,0.00027331841300569127,197.66964833466798,0.0,1.1990986655823434e-08,0.033982456182603614,0.019850379396682688,9.292712381222443e-05,0.00018039133898960582,0.00069676648816806,0.09226768276607968,0.09226768276607968,0.09226768276607968,0.09226764407391493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.97851416434,594.6819272414955,0.0,0.09226768276607968,0.09226768276605372,0.09226768276605372,0.375,0.375,0.5,9.27561431638142,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,26031.927513368246,19862.765366017054,0.7630155452690499,1.0164465310630264,0.6246884342131664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130750261221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00828954587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650315119226,262.11650315119226,-11.033496848807715,246.41922102315488,277.8137852792297,121868.62038412697,121868.7874065836,-0.16702245663245166,0.0,nan,277.8137852792297,4.663785279229728,271.5348724280145,-1.6151275719854539,265.25595957679985,-7.894040423200124,258.97704672558484,-14.172953274415136,252.6981338743698,-20.451866125630175,246.41922102315488,-26.7307789768451,1.0,1.0,26022.012520719443,26022.012520719443,277.09775479329016,3.947754793290187,277.09775479329016,277.09775479329016,76772.69598582841,76772.6981931068,-0.002207278390415013,0.0,8546.071908451686,8546.071908451686,0.8893686527752036,3881.8400291892553,277.09775479329016,3.947754793290187,1.0,0.002,0.15334292742674863,0.005077372371983999,0.0002375826038690277,0.0017624173961325938,0.11879130193451384,0.11879130193451384,0.0,1.6215327691693204e-15,0.999999578748349,0.999999578748349,0.0,0.09226764389814003,3.886791369970151e-08,0.0,0.0,0.0,1601838.7334125934,268.11436464451026,0.0,1.0,1279360.6927568656,2619.077094517062,,,,,,,,,,,,,,,,,,,2.0
5065.0,-28.474931654030858,4.964366100885365,34.98154253092528,26.185325590800517,6.407926877842871,-24.98664580084344,-38.54000227348877,2.91964102465548,-5.03563539751417,-5.035635397471477,39.96308439270445,41060.36997425388,25750.003858268865,25750.003858268865,66810.37383252275,76788.0399396508,76772.69751163376,25750.003858268865,102522.70136990261,102522.70136990261,102522.70136990261,128554.62884934864,124379.98766146315,4174.641187885491,0.0,90331.71356909748,54604.04414746107,39697.4104684849,26031.927479446025,65729.33794793092,19862.765336125423,1450.0,0.0,0.8868710512331027,2.880913650636569,0.001494314320929203,1.0,1.0,-5.03563539751417,354163.6510590892,1552942.1494728436,4.384815169001486,1552942.1494728436,4.384815169001486,0.7630155451150679,0.09226768256629114,3.8625272493574685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625272493574685,1.278032900070419,1.2783822281798685,3.0222439885112857,6403.772352317907,15243.107769423557,6487.8867593798495,0.0003435818809933032,23386.68641991436,2384.7783310217415,19392.727693168308,1977.5078842589783,0.8292208372304897,0.8292208372304897,35033.326317379586,35405.22815468563,0.9868870978134142,0.8,4228.151342402177,4273.035954225843,0.9868870978134142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624704978006,4.964366100885365,-2.3561751523538295,7.3205412532391945,3.5,3.5,1.0,0.6,0.00027331841300569127,1.0000001812651669,0.0002733183634625925,197.66964977503739,0.0,9.843185284641395e-09,0.027895587096673714,0.019850389239867972,9.292708209834409e-05,0.00018039133090734717,0.0006967664311774885,0.09226768256635652,0.09226768256635652,0.09226768256635652,0.0922676439285287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.98385568353,594.6819254981377,0.0,0.09226768256635652,0.09226768256629114,0.09226768256629114,0.375,0.375,0.5,9.27561315725537,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,26031.927479446025,19862.765336125423,0.7630155451150679,1.0164467788409521,0.6246886284900791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130855184953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002202676784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165021440493,262.1165021440493,-11.033497855950657,246.41921925032,277.81378503777864,121868.62022332763,121868.78860792531,-0.16838459768135755,0.0,nan,277.81378503777864,4.663785037778666,271.5348718802868,-1.6151281197131766,265.25595872279536,-7.894041277204622,258.97704556530346,-14.172954434696521,252.69813240781167,-20.451867592188307,246.41921925032,-26.73078074967998,1.0,1.0,26022.012520719443,26022.012520719443,277.0977546715623,3.947754671562336,277.0977546715623,277.0977546715623,76772.69506746638,76772.69751163376,-0.002444167374051176,0.0,8546.071908451686,8546.071908451686,0.8893686617842441,3881.839885604256,277.0977546715623,3.947754671562336,1.0,0.002,0.15334296624532257,0.005077372190922615,0.00023758266399208654,0.0017624173360128255,0.11879133199604326,0.11879133199604326,0.0,4.911869522228329e-15,0.9999995792831444,0.9999995792831444,0.0,0.09226764374772187,3.8818569280563044e-08,0.0,0.0,0.0,1601838.7333642154,268.1143646024858,0.0,1.0,1279360.692901526,2619.0770939249614,,,,,,,,,,,,,,,,,,,2.0
5066.0,-28.474933454282226,4.9643660685109925,34.98154250592834,26.1853257654235,6.407926613586258,-24.98664744749533,-38.54000255288554,2.919640606799592,-5.035635440207841,-5.0356354401986225,39.96308434044536,41060.362111206174,25750.003884927253,25750.003884927253,66810.36599613342,76788.03913758119,76772.69683188476,25750.003884927253,102522.70071681202,102522.70071681202,102522.70071681202,128554.62816213716,124379.98749929412,4174.640662843038,0.0,90331.71291530025,54604.03644404854,39697.41830139078,26031.927445325142,65729.34574671593,19862.76530608702,1450.0,0.0,0.8868710512050938,2.8809136461048728,0.001494314320929203,1.0,1.0,-5.035635440207841,354163.65046955337,1552942.1472211345,4.384815169942567,1552942.1472211345,4.384815169942567,0.7630155449612707,0.09226768236731239,3.862527121919238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527121919238,1.2780329021065964,1.2783822301532815,3.022243883981852,6403.772130832581,15243.107769423557,6487.886899306906,0.00034358193596871337,23386.687022255945,2384.7783924434893,19392.728111419645,1977.5079269087453,0.8292208337574515,0.8292208337574515,35033.32539268239,35405.22815468563,0.9868870652525706,0.8,4228.151230801022,4273.035954225843,0.9868870652525706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624710732724,4.9643660685109925,-2.3561751923069907,7.320541260817983,3.5,3.5,1.0,0.6,0.0002733183634625925,1.0000001850527982,0.00027331831288427387,197.6696512455039,0.0,9.793166986614675e-09,0.02775383524006599,0.019850399033034958,9.292707919650916e-05,0.00018039128426608332,0.0006967662280355899,0.09226768236731749,0.09226768236731749,0.09226768236731749,0.09226764378047708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9891903623,594.6819237570121,0.0,0.09226768236731749,0.09226768236731239,0.09226768236731239,0.375,0.375,0.5,9.275611999645841,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26031.927445325142,19862.76530608702,0.7630155449612707,1.0164465390174906,0.6246884347431328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424130959575536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002060924926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1165011323407,262.1165011323407,-11.033498867659262,246.41921748646388,277.81378477821767,121868.6211870244,121868.79033495595,-0.16914793154947688,0.0,nan,277.81378477821767,4.663784778217689,271.53487131986674,-1.615128680133239,265.25595786151626,-7.894042138483712,258.9770444031654,-14.172955596834584,252.69813094481458,-20.451869055185398,246.41921748646388,-26.7307825135361,1.0,1.0,26022.012520719443,26022.012520719443,277.0977545492958,3.947754549295837,277.0977545492958,277.0977545492958,76772.69425312657,76772.69683188476,-0.0025787581980694085,0.0,8546.071908451686,8546.071908451686,0.8893686698201578,3881.839757528834,277.0977545492958,3.947754549295837,1.0,0.002,0.15334300501327136,0.005077372009935807,0.0002375827240363801,0.0017624172759624043,0.11879136201819004,0.11879136201819004,0.0,-1.2156074757907476e-15,0.9999995798317258,0.9999995798317258,0.0,0.09226764359935953,3.8767952862248417e-08,0.0,0.0,0.0,1601838.733315069,268.11436455979214,0.0,1.0,1279360.693048486,2619.0770933234303,,,,,,,,,,,,,,,,,,,2.0
5067.0,-28.474935214493808,4.964366036303289,34.98154248104929,26.185325940046482,6.407926444240982,-24.986649048620308,-38.54000283228231,2.919640278367542,-5.035635464696725,-5.035635464639106,39.96308429385384,41060.35468317464,25750.003864926664,25750.003864926664,66810.3585481013,76788.03836028413,76772.69629447068,25750.003864926664,102522.70015939734,102522.70015939734,102522.70015939734,128554.62757902805,124379.98743958413,4174.640139443921,0.0,90331.71240390572,54604.02926957214,39697.4257048151,26031.927419630712,65729.35312444581,19862.76528295859,1450.0,0.0,0.8868710512492055,2.880913643505535,0.001494314320929203,1.0,1.0,-5.035635464696725,354163.65013139887,1552942.1452134757,4.384815168460444,1552942.1452134757,4.384815168460444,0.7630155448259298,0.09226768216773516,3.862527021959206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527021959206,1.2780329037309226,1.2783822317134075,3.022243801926733,6403.771956967629,15243.107769423557,6487.887009148961,0.00034358197912414805,23386.68749509133,2384.7784406592805,19392.728439744897,1977.5079603886034,0.8292208310311269,0.829220831031127,35033.324667368164,35405.22815468563,0.9868870397124878,0.8,4228.151143263279,4273.035954225843,0.9868870397124878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624706415219,4.964366036303289,-2.3561752188286693,7.320541255131959,3.5,3.5,1.0,0.6,0.00027331831288427387,1.0000001809369827,0.00027331826343089194,197.66965268326547,0.0,9.99779859939531e-09,0.028333761230686306,0.019850409030833557,9.292707629467532e-05,0.00018039123658959857,0.0006967660258519607,0.0922676821677678,0.0922676821677678,0.0922676821677678,0.09226764370181682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9945349368,594.6819220129408,0.0,0.0922676821677678,0.09226768216773516,0.09226768216773516,0.375,0.375,0.5,9.275610845670814,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,26031.927419630712,19862.76528295859,0.7630155448259298,1.0164463116137596,0.6246882516162118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131066147403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002640850915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11650012916493,262.11650012916493,-11.033499870835044,246.4192157377328,277.81378452059704,121868.62430436727,121868.79202570386,-0.16772133659799215,0.0,nan,277.81378452059704,4.663784520597062,271.5348707640242,-1.6151292359757576,265.25595700745146,-7.8940429925485205,258.9770432508785,-14.172956749121454,252.6981294943056,-20.451870505694387,246.4192157377328,-26.73078426226718,1.0,1.0,26022.012520719443,26022.012520719443,277.097754461971,3.9477544619710443,277.097754461971,277.097754461971,76772.69371474761,76772.69629447068,-0.0025797230628086254,0.0,8546.071908451686,8546.071908451686,0.8893686761233699,3881.839657069002,277.097754461971,3.9477544619710443,1.0,0.002,0.15334304365610263,0.0050773718329159825,0.00023758278389578272,0.0017624172161068514,0.11879139194789136,0.11879139194789136,0.0,2.6341775982707816e-15,0.9999995811878106,0.9999995811878106,0.0,0.09226764352490519,3.864282997707273e-08,0.0,0.0,0.0,1601838.7332868765,268.11436453530325,0.0,1.0,1279360.6931327835,2619.077092978396,,,,,,,,,,,,,,,,,,,2.0
5068.0,-28.474936940769023,4.9643660042438995,34.98154245626934,26.18532607974487,6.407926232191993,-24.98665062347291,-38.54000681368632,2.91963991489588,-5.035635489790707,-5.035635489786797,39.963084246955795,41060.3623564234,25750.003847129043,25750.003847129043,66810.36620355245,76788.03759456142,76772.69574838139,25750.003847129043,102522.69959551044,102522.69959551044,102522.69959551044,128554.62698913056,124379.9873714953,4174.639617635261,0.0,90331.71183655865,54604.03713073169,39697.416339807736,26031.927393620124,65729.34373342786,19862.76525956388,1450.0,0.0,0.8868710512912882,2.8809136408419826,0.001494314320929203,1.0,1.0,-5.035635489790707,354163.6497848942,1552942.1431933474,4.384815167046495,1552942.1431933474,4.384815167046495,0.763015544689627,0.09226768196849745,3.862526911219435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862526911219435,1.27803290551515,1.2783822334349164,3.0222437110588527,6403.771764429494,15243.107769423557,6487.8871307880745,0.0003435820269144925,23386.68801870952,2384.778494053476,19392.728803332346,1977.5079974642051,0.8292208280119879,0.8292208280119879,35033.32386383569,35405.22815468563,0.9868870114181498,0.8,4228.151046285422,4273.035954225843,0.9868870114181498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586247025732645,4.9643660042438995,-2.3561752458283225,7.320541250072222,3.5,3.5,1.0,0.6,0.00027331826343089194,1.0000001774485856,0.00027331821493096125,197.66965409330746,0.0,9.775432829664605e-09,0.02770357663926949,0.01985041880626639,9.292703494354398e-05,0.00018039122848734798,0.0006967659745803156,0.09226768196852843,0.09226768196852843,0.09226768196852843,0.0922676436208888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.9998609262,594.681920274913,0.0,0.09226768196852843,0.09226768196849745,0.09226768196849745,0.375,0.375,0.5,9.275609695238488,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26031.927393620124,19862.76525956388,0.763015544689627,1.0164465733068748,0.6246884576080348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131170348986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00201066633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164991321734,262.1164991321734,-11.033500867826604,246.4192140068503,277.8137842574965,121868.62661752048,121868.79330489824,-0.1666873777538308,0.0,nan,277.8137842574965,4.663784257496502,271.53487020736713,-1.6151297926328425,265.2559561572381,-7.894043842761903,258.97704210710873,-14.172957892891247,252.69812805697947,-20.451871943020507,246.4192140068503,-26.73078599314968,1.0,1.0,26022.012520719443,26022.012520719443,277.0977543729239,3.947754372923896,277.0977543729239,277.0977543729239,76772.69290615739,76772.69574838139,-0.0028422239993233234,0.0,8546.071908451686,8546.071908451686,0.8893686831063233,3881.8395457755323,277.0977543729239,3.947754372923896,1.0,0.002,0.15334308218044918,0.00507737165629087,0.00023758284357131322,0.0017624171564275736,0.1187914217856566,0.1187914217856566,0.0,-1.113258790708116e-15,0.9999995824718838,0.9999995824718838,0.0,0.09226764344414602,3.852435143772987e-08,0.0,0.0,0.0,1601838.7332579922,268.11436451020927,0.0,1.0,1279360.693219153,2619.0770926248433,,,,,,,,,,,,,,,,,,,2.0
5069.0,-28.474938705177443,4.964365971708094,34.981542431270306,26.185326289292448,6.4079258719393595,-24.9866522474658,-38.54000709308309,2.919639414227655,-5.035635544514662,-5.035635544524623,39.963084191073264,41060.35435823942,25750.003904299243,25750.003904299243,66810.35826253866,76788.0368009926,76772.6949761724,25750.003904299243,102522.69888047164,102522.69888047164,102522.69888047164,128554.6262344569,124379.98713857947,4174.639095877431,0.0,90331.71105086849,54604.02915218473,39697.42433187084,26031.92735398525,65729.35168585609,19862.765225009985,1450.0,0.0,0.8868710512151029,2.8809136350333397,0.001494314320929203,1.0,1.0,-5.035635544514662,354163.64902923675,1552942.140786507,4.3848151696062665,1552942.140786507,4.3848151696062665,0.7630155445239892,0.09226768177117915,3.8625267583329403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625267583329403,1.2780329079325552,1.2783822357909944,3.02224358571585,6403.771498842713,15243.107769423557,6487.887298576803,0.0003435820928364015,23386.688740987647,2384.7785677053475,19392.729304864086,1977.5080486062097,0.8292208238473827,0.8292208238473827,35033.3227544848,35405.22815468563,0.9868869723551998,0.8,4228.1509123985215,4273.035954225843,0.9868869723551998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624714914534,4.964365971708094,-2.3561752946172057,7.3205412663253,3.5,3.5,1.0,0.6,0.00027331821493096125,1.0000001813684043,0.0002733181653596817,197.66965553449705,0.0,9.586964522708626e-09,0.027169457457356248,0.019850428393230913,9.292703204171082e-05,0.00018039118288925042,0.000696765770877061,0.09226768177123061,0.09226768177123061,0.09226768177123061,0.09226764342692803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0051429199,594.6819185507804,0.0,0.09226768177123061,0.09226768177117915,0.09226768177117915,0.375,0.375,0.5,9.275608544909506,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,26031.92735398525,19862.765225009985,0.7630155445239892,1.0164463295157555,0.6246882603449587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131272541596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00147654714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11649812330205,262.11649812330205,-11.033501876697926,246.41921228263723,277.8137839639668,121868.62570625664,121868.7943798235,-0.1686735668560234,0.0,nan,277.8137839639668,4.663783963966807,271.5348696277009,-1.6151303722990633,265.25595529143504,-7.894044708564934,258.977040955169,-14.172959044830975,252.6981266189031,-20.451873381096874,246.41921228263723,-26.730787717362745,1.0,1.0,26022.012520719443,26022.012520719443,277.0977542278277,3.9477542278277156,277.0977542278277,277.0977542278277,76772.69192391245,76772.6949761724,-0.00305225994088687,0.0,8546.071908451686,8546.071908451686,0.8893686927469364,3881.839392124605,277.0977542278277,3.9477542278277156,1.0,0.002,0.15334312070684736,0.005077371474170432,0.0002375829032354373,0.001762417096764842,0.11879145161771865,0.11879145161771865,0.0,2.7929047963226594e-16,0.99999958244969,0.99999958244969,0.0,0.09226764324478003,3.852639912603659e-08,0.0,0.0,0.0,1601838.733194996,268.1143644554853,0.0,1.0,1279360.6934075265,2619.077091853811,,,,,,,,,,,,,,,,,,,2.0
5070.0,-28.47494042846507,4.964365938726269,34.98154240608614,26.185326498840027,6.407925583954018,-24.986653827223208,-38.54000733755527,2.9196389827122893,-5.035635598282454,-5.035635598291842,39.96308413573232,41060.346734245504,25750.00395782163,25750.00395782163,66810.35069206714,76788.03603101244,76772.69421927349,25750.00395782163,102522.69817709512,102522.69817709512,102522.69817709512,128554.62549196137,124379.9869177326,4174.638574228761,0.0,90331.71037535823,54604.02160998131,39697.43196152991,26031.92731486625,65729.35927639616,19862.765190892984,1450.0,0.0,0.8868710511419508,2.8809136293261894,0.001494314320929203,1.0,1.0,-5.035635598282454,354163.64828678366,1552942.138401473,4.384815172064129,1552942.138401473,4.384815172064129,0.7630155443600137,0.09226768157422499,3.8625266267005247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625266267005247,1.2780329100320256,1.2783822378276817,3.0222434777549942,6403.771270086614,15243.107769423557,6487.8874430971,0.0003435821496164718,23386.68936310273,2384.7786311434315,19392.72973684492,1977.508092655996,0.8292208202603019,0.8292208202603019,35033.321799354395,35405.22815468563,0.9868869387227296,0.8,4228.150797124401,4273.035954225843,0.9868869387227296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624726468351,4.964365938726269,-2.3561753428150625,7.320541281541331,3.5,3.5,1.0,0.6,0.0002733181653596817,1.0000001771414782,0.0002733181169437065,197.66965694209875,0.0,9.798737750211363e-09,0.027769622784099005,0.019850438191968665,9.292702950260675e-05,0.00018039113585707495,0.0006967655654687038,0.09226768157422365,0.09226768157422365,0.09226768157422365,0.09226764323653334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0104265827,594.6819168261295,0.0,0.09226768157422365,0.09226768157422499,0.09226768157422499,0.375,0.375,0.5,9.27560739477814,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26031.92731486625,19862.765190892984,0.7630155443600137,1.0164460969583673,0.6246880722141854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131376991625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00207671247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11649711501883,262.11649711501883,-11.033502884981147,246.4192105716406,277.813783658397,121868.62661666718,121868.79519190201,-0.16857523482716583,0.0,nan,277.813783658397,4.663783658397051,271.53486904104585,-1.6151309589541256,265.25595442369456,-7.894045576305416,258.97703980634316,-14.17296019365682,252.69812518899187,-20.45187481100811,246.4192105716406,-26.730789428359373,1.0,1.0,26022.012520719443,26022.012520719443,277.0977540854936,3.9477540854936137,277.0977540854936,277.0977540854936,76772.69123889184,76772.69421927349,-0.002980381643283181,0.0,8546.071908451686,8546.071908451686,0.8893687010473239,3881.8392598340274,277.0977540854936,3.9477540854936137,1.0,0.002,0.15334315922645253,0.005077371292255841,0.000237582962889507,0.0017624170371114693,0.1187914814447535,0.1187914814447535,0.0,9.762156361059482e-16,0.9999995825233088,0.9999995825233088,0.0,0.09226764305461858,3.851960640985587e-08,0.0,0.0,0.0,1601838.7331331004,268.1143644017175,0.0,1.0,1279360.693592609,2619.077091096248,,,,,,,,,,,,,,,,,,,2.0
5071.0,-28.474942119123995,4.964365905781463,34.98154238096705,26.185326638538413,6.407925408059598,-24.98665536640568,-38.54001135388387,2.919638655341167,-5.035635629499097,-5.035635629511386,39.96308408724194,41060.354652012924,25750.003953379084,25750.003953379084,66810.35860539202,76788.0352834245,76772.69363676808,25750.003953379084,102522.69759014716,102522.69759014716,102522.69759014716,128554.62487628103,124379.98682243792,4174.638053843106,0.0,90331.70986518795,54604.02975510403,39697.42234453769,26031.92728613387,65729.34963067155,19862.765165283363,1450.0,0.0,0.88687105115867,2.8809136260127337,0.001494314320929203,1.0,1.0,-5.035635629499097,354163.6478557298,1552942.1363124277,4.384815171502373,1552942.1363124277,4.384815171502373,0.7630155442184043,0.09226768137612333,3.86252652702793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86252652702793,1.278032911646999,1.278382239381216,3.0222433959468993,6403.771096745078,15243.107769423557,6487.887552608332,0.0003435821926419609,23386.689834514826,2384.778679214087,19392.730064181324,1977.5081260350196,0.8292208175421607,0.8292208175421607,35033.321076125816,35405.22815468563,0.9868869132560879,0.8,4228.150709838373,4273.035954225843,0.9868869132560879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624725509343,4.964365905781463,-2.3561753744968836,7.320541280278347,3.5,3.5,1.0,0.6,0.0002733181169437065,1.0000001737875004,0.00027331806944444237,197.669658323049,0.0,9.570369212657426e-09,0.027122426348671146,0.019850447762337877,9.292698778876612e-05,0.0001803911291549404,0.0006967655216014787,0.09226768137615429,0.09226768137615429,0.09226768137615429,0.09226764313215201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0157298411,594.6819150954292,0.0,0.09226768137615429,0.09226768137612333,0.09226768137612333,0.375,0.375,0.5,9.275606247458114,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26031.92728613387,19862.765165283363,0.7630155442184043,1.0164463665135068,0.6246882843467656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131479007374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.001429516036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164961203732,262.1164961203732,-11.033503879626778,246.41920887811233,277.81378336263407,121868.62990394072,121868.79619910844,-0.16629516772779596,0.0,nan,277.81378336263407,4.663783362634092,271.53486846572974,-1.6151315342702333,265.25595356882536,-7.8940464311746155,258.977038671921,-14.172961328078998,252.69812377501665,-20.451876224983323,246.41920887811233,-26.73079112188765,1.0,1.0,26022.012520719443,26022.012520719443,277.09775398611345,3.9477539861134687,277.09775398611345,277.09775398611345,76772.69062570775,76772.69363676808,-0.003011060325661674,0.0,8546.071908451686,8546.071908451686,0.8893687073324108,3881.83915966307,277.09775398611345,3.9477539861134687,1.0,0.002,0.15334319764772278,0.005077371114964075,0.00023758302240232195,0.001762416977598381,0.11879151120116097,0.11879151120116097,0.0,7.029966886396011e-16,0.9999995835890717,0.9999995835890717,0.0,0.09226764295485247,3.842127085341036e-08,0.0,0.0,0.0,1601838.7330971654,268.1143643705009,0.0,1.0,1279360.693700059,2619.077090656425,,,,,,,,,,,,,,,,,,,2.0
5072.0,-28.474943850259677,4.964365872836895,34.9815423558838,26.185320352111034,6.4079251721890085,-24.98665694801489,-38.54001163328064,2.919638269944095,-5.035635662440484,-5.035635662444845,39.963084038038275,41060.36240081287,25750.00395335048,25750.00395335048,66810.36635416334,76788.03805121627,76772.6930370099,25750.00395335048,102522.69699036037,102522.69699036037,102522.69699036037,128554.62424690524,124379.98671228348,4174.637534621756,0.0,90331.71783303113,54604.04271643691,39697.416796215795,26031.927256544855,65729.34405276066,19862.765138961648,1450.0,0.0,0.8868710511691422,2.8809136225161844,0.001494314320929203,1.0,1.0,-5.035635662440484,354163.64740085823,1552942.1341932837,4.384815171150512,1552942.1341932837,4.384815171150512,0.7630155440745487,0.0922676811781905,3.8625278448039735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625278448039735,1.2780329135287138,1.2783822412027366,3.022244422594202,6403.773272087518,15243.107769423557,6487.886178299506,0.00034358165269495833,23386.683918550636,2384.778075953627,19392.725956280276,1977.5077071456897,0.8292208516530084,0.8292208516530085,35033.33063796454,35405.22815468563,0.9868872499517514,0.8,4228.151863851008,4273.035954225843,0.9868872499517514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624725503169,4.964365872836895,-2.356175407433319,7.320541280270215,3.5,3.5,1.0,0.6,0.00027331806944444237,1.00000017794821,0.0002733180208079898,197.66965973706112,0.0,9.389163310148485e-09,0.026608888820960807,0.01985045715150119,9.292698488693446e-05,0.00018039108455750793,0.0006967655870577624,0.09226768117824669,0.09226768117824669,0.09226768117824669,0.09226764302125677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.02101703867,594.6819133699294,0.0,0.09226768117824669,0.0922676811781905,0.0922676811781905,0.375,0.375,0.5,9.275605102750106,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,26031.927256544855,19862.765138961648,0.7630155440745487,1.0164465706600534,0.6246884552484487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131579091564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00091597851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11649512775347,262.11649512775347,-11.03350487224651,246.41920719133967,277.8137830641672,121868.67687512138,121868.84283157544,-0.16595645404667514,0.0,nan,277.8137830641672,4.663783064167205,271.5348678896018,-1.6151321103981786,265.2559527150362,-7.89404728496379,258.9770375404707,-14.172962459529288,252.69812236590516,-20.451877634094814,246.41920719133967,-26.73079280866031,1.0,1.0,26022.012520719443,26022.012520719443,277.09775388300056,3.947753883000587,277.09775388300056,277.09775388300056,76772.6882979861,76772.6930370099,-0.004739023803267628,0.0,8546.071908451686,8546.071908451686,0.8893686242369806,3881.840484027993,277.09775388300056,3.947753883000587,1.0,0.002,0.15334323598185517,0.00507737093774291,0.00023758308177928008,0.0017624169182218026,0.11879154088964003,0.11879154088964003,0.0,1.0824674490095276e-15,0.9999995845334798,0.9999995845334798,0.0,0.09226764284405807,3.8334132424845005e-08,0.0,0.0,0.0,1601838.7330592456,268.1143643375595,0.0,1.0,1279360.6938134509,2619.077090192297,,,,,,,,,,,,,,,,,,,2.0
5073.0,-28.474945649269557,4.964365842034963,34.981542331928765,26.185326044820272,6.40792727412618,-24.986658356929837,-38.54001184282822,2.919639981787411,-5.035635593406198,-5.03563559339525,39.96308402043159,41060.34609733721,25750.003696232794,25750.003696232794,66810.34979357,76788.03388605354,76772.69322247597,25750.003696232794,102522.69691870877,102522.69691870877,102522.69691870877,128554.62419280561,124379.98717087899,4174.637021926627,0.0,90331.71199474292,54604.02476076915,39697.43025997085,26031.927274096844,65729.3575340677,19862.765151287847,1450.0,0.0,0.8868710515841922,2.880913629843758,0.001494314320929203,1.0,1.0,-5.035635593406198,354163.6483541155,1552942.1334341913,4.384815157205124,1552942.1334341913,4.384815157205124,0.7630155440335897,0.09226768097647708,3.8625269360471988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625269360471988,1.2780329057038295,1.2783822333135513,3.0222437300392153,6403.771804646605,15243.107769423557,6487.887105380261,0.00034358201693210946,23386.687909336844,2384.778482900567,19392.728727386693,1977.5079897199037,0.8292208286426223,0.8292208286426223,35033.324043987,35405.22815468563,0.9868870177617167,0.8,4228.151068027777,4273.035954225843,0.9868870177617167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624669999461,4.964365842034963,-2.3561753651385398,7.320541207173502,3.5,3.5,1.0,0.6,0.0002733180208079898,1.0000001849251927,0.00027331797026461147,197.6696612065137,0.0,9.613951028058923e-09,0.02724593721351899,0.019850466765452216,9.292698271056044e-05,0.00018039103809742936,0.0006967652436728373,0.09226768097649805,0.09226768097649805,0.09226768097649805,0.09226764329911924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0263877487,594.6819116187675,0.0,0.09226768097649805,0.09226768097647708,0.09226768097647708,0.375,0.375,0.5,9.275603972430677,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26031.927274096844,19862.765151287847,0.7630155440335897,1.016446110232281,0.6246880790833156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131681571908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0015530269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.116494343149,262.116494343149,-11.033505656850991,246.41920551962346,277.81378316667445,121868.67922006072,121868.81039838864,-0.13117832793052708,0.0,nan,277.81378316667445,4.663783166674477,271.5348676372644,-1.615132362735551,265.25595210785406,-7.89404789214592,258.9770365784438,-14.172963421556176,252.69812104903363,-20.451878950966346,246.41920551962346,-26.730794480376517,1.0,1.0,26022.012520719443,26022.012520719443,277.0977539737521,3.9477539737521283,277.0977539737521,277.0977539737521,76772.69452201888,76772.69322247597,0.0012995429133297876,0.0,8546.071908451686,8546.071908451686,0.8893686815407511,3881.839570727435,277.0977539737521,3.9477539737521283,1.0,0.002,0.15334327381519647,0.005077370781690554,0.00023758314043053027,0.001762416859571452,0.11879157021526514,0.11879157021526514,0.0,1.9823552521724963e-15,0.9999995899610623,0.9999995899610623,0.0,0.0922676431431352,3.783334189095874e-08,0.0,0.0,0.0,1601838.7331387145,268.1143644065938,0.0,1.0,1279360.6935758223,2619.0770911649483,,,,,,,,,,,,,,,,,,,2.0
5074.0,-28.474947303071108,4.96436581170179,34.981542308182426,26.185320526734017,6.407925121033732,-24.986660060660657,-38.54001589408142,2.9196378786230337,-5.035635601830904,-5.035635601883745,39.96308397854461,41060.36372999953,25750.003639982748,25750.003639982748,66810.36736998228,76788.03654717127,76772.69278866977,25750.003639982748,102522.69642865252,102522.69642865252,102522.69642865252,128554.62368438851,124379.98717277744,4174.636511611063,0.0,90331.71723202783,54604.04492481791,39697.41367467769,26031.92725573599,65729.34093041369,19862.765134156467,1450.0,0.0,0.8868710516929683,2.8809136289495476,0.001494314320929203,1.0,1.0,-5.035635601830904,354163.64823778585,1552942.1316297096,4.384815153550323,1552942.1316297096,4.384815153550323,0.7630155439136692,0.09226768077921725,3.8625277263911877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625277263911877,1.278032915544005,1.278382243091817,3.022244325176141,6403.773065670336,15243.107769423557,6487.8863087072,0.00034358170393030383,23386.68447991336,2384.7781331966944,19392.7263460776,1977.5077468939548,0.8292208484162799,0.8292208484162799,35033.32977875638,35405.22815468563,0.9868872196969356,0.8,4228.151760153686,4273.035954225843,0.9868872196969356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624657856826,4.96436581170179,-2.356175379480228,7.320541191182018,3.5,3.5,1.0,0.6,0.00027331797026461147,1.0000001699988275,0.0002733179238008849,197.66966255735838,0.0,9.990892474215055e-09,0.028314189271925465,0.01985047675634469,9.292694063401021e-05,0.00018039102963060126,0.0006967653535404517,0.09226768077921742,0.09226768077921742,0.09226768077921742,0.09226764328179692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0316149011,594.6819099131955,0.0,0.09226768077921742,0.09226768077921725,0.09226768077921725,0.375,0.375,0.5,9.275602847500036,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,26031.92725573599,19862.765134156467,0.7630155439136692,1.0164466343989826,0.624688505145203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131788070291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00262127896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11649335511845,262.11649335511845,-11.033506644881527,246.4192038466254,277.8137828636115,121868.68540687063,121868.85059604642,-0.16518917580274461,0.0,nan,277.8137828636115,4.663782863611516,271.53486706021437,-1.6151329397856102,265.2559512568171,-7.89404874318285,258.9770354534198,-14.172964546580204,252.6981196500226,-20.451880349977387,246.4192038466254,-26.73079615337457,1.0,1.0,26022.012520719443,26022.012520719443,277.0977539145027,3.947753914502698,277.0977539145027,277.0977539145027,76772.68708304255,76772.69278866977,-0.0057056272198678926,0.0,8546.071908451686,8546.071908451686,0.8893686317037741,3881.8403650231435,277.0977539145027,3.947753914502698,1.0,0.002,0.15334331148257246,0.0050773706119806245,0.00023758319878651406,0.0017624168012101195,0.11879159939325702,0.11879159939325702,0.0,-3.3666645860019884e-15,0.9999995917597178,0.9999995917597178,0.0,0.0922676431118332,3.7667384043476897e-08,0.0,0.0,0.0,1601838.7331290168,268.1143643981691,0.0,1.0,1279360.693604819,2619.0770910462556,,,,,,,,,,,,,,,,,,,2.0
5075.0,-28.474949106515496,4.964365781298335,34.98154228440322,26.185326428990834,6.4079266541841635,-24.986661530445474,-38.540016103629,2.9196390781138906,-5.035635635556616,-5.035635635562478,39.963083930103174,41060.34576707747,25750.003648416594,25750.003648416594,66810.34941549407,76788.0323377805,76772.69217970202,25750.003648416594,102522.69582811861,102522.69582811861,102522.69582811861,128554.62305426152,124379.98705179815,4174.636002463369,0.0,90331.71057864564,54604.02456404787,39697.42890510863,26031.927226142907,65729.35613125154,19862.765107885403,1450.0,0.0,0.8868710516967779,2.880913625369757,0.001494314320929203,1.0,1.0,-5.035635635556616,354163.6477720838,1552942.129542359,4.384815153422322,1552942.129542359,4.384815153422322,0.7630155437718786,0.0922676805855342,3.8625266602642925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625266602642925,1.278032910086535,1.27838223757347,3.022243503888145,6403.771325459625,15243.107769423557,6487.887408114326,0.00034358213587221207,23386.6892125127,2384.778615787522,19392.72963227907,1977.5080819932466,0.8292208211285965,0.8292208211285965,35033.32204289452,35405.22815468563,0.9868869472983712,0.8,4228.150826517114,4273.035954225843,0.9868869472983712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624659677429,4.964365781298335,-2.356175412281364,7.320541193579699,3.5,3.5,1.0,0.6,0.0002733179238008849,1.0000001853810392,0.00027331787313293355,197.6696640304332,0.0,9.184469154953817e-09,0.026028785585139116,0.019850485940813845,9.292693845763755e-05,0.00018039098534324732,0.000696764990159638,0.09226768058556527,0.09226768058556527,0.09226768058556527,0.09226764316754253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.03679877025,594.6819082214056,0.0,0.09226768058556527,0.0922676805855342,0.0922676805855342,0.375,0.375,0.5,9.275601724963218,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26031.927226142907,19862.765107885403,0.7630155437718786,1.0164461261735769,0.6246880873910616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424131885972584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00033587527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164925221577,262.1164925221577,-11.03350747784225,246.41920218024254,277.8137828640729,121868.67638890074,121868.81565191186,-0.13926301112399908,0.0,nan,277.8137828640729,4.663782864072914,271.53486672730673,-1.6151332726932424,265.2559505905407,-7.894049409459285,258.9770344537747,-14.17296554622527,252.6981183170086,-20.45188168299137,246.41920218024254,-26.73079781975744,1.0,1.0,26022.012520719443,26022.012520719443,277.09775380956694,3.9477538095669615,277.09775380956694,277.09775380956694,76772.69243477713,76772.69217970202,0.0002550751087255776,0.0,8546.071908451686,8546.071908451686,0.8893686989308827,3881.839293565614,277.09775380956694,3.9477538095669615,1.0,0.002,0.15334334907448155,0.005077370437943433,0.00023758325701311856,0.001762416742989665,0.11879162850655928,0.11879162850655928,0.0,2.783363817204787e-15,0.9999995925777354,0.9999995925777354,0.0,0.09226764299362682,3.759190737283066e-08,0.0,0.0,0.0,1601838.733090192,268.11436436444336,0.0,1.0,1279360.693720914,2619.0770905710783,,,,,,,,,,,,,,,,,,,2.0
5076.0,-28.474950751689637,4.964365748431717,34.98154225938344,26.18532112045216,6.407924028778426,-24.986663273642154,-38.54001638302577,2.9196365507325233,-5.035635783200917,-5.035635783217956,39.963083846742435,41060.34698360309,25750.00394399791,25750.00394399791,66810.350927601,76788.03496793773,76772.69070036212,25750.00394399791,102522.69464436002,102522.69464436002,102522.69464436002,128554.62178837393,124379.98629995184,4174.635488422087,0.0,90331.71514146571,54604.02766443953,39697.430530029094,26031.92714401391,65729.357674043,19862.765038564066,1450.0,0.0,0.8868710512473638,2.880913609698194,0.001494314320929203,1.0,1.0,-5.035635783200917,354163.645733342,1552942.1259507253,4.384815168522326,1552942.1259507253,4.384815168522326,0.7630155435162067,0.09226768039744401,3.8625273203441504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625273203441504,1.2780329218908304,1.2783822493162331,3.0222439924549045,6403.772360673962,15243.107769423557,6487.88675410077,0.00034358187891922584,23386.6863971896,2384.778328704461,19392.727677388786,1977.5078826499148,0.8292208373615182,0.8292208373615182,35033.32683246195,35405.22815468563,0.9868871159507207,0.8,4228.151404567161,4273.035954225843,0.9868871159507207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624723484239,4.964365748431717,-2.356175529179628,7.320541277611346,3.5,3.5,1.0,0.6,0.00027331787313293355,1.0000001691119933,0.00027331782691161104,197.66966537423102,0.0,1.0015516917329247e-08,0.028383974943711084,0.01985049595633076,9.292693555580745e-05,0.0001803909375771261,0.0006967649247341458,0.0922676803973773,0.0922676803973773,0.0922676803973773,0.09226764261887019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0418659062,594.6819065659427,0.0,0.0922676803973773,0.09226768039744401,0.09226768039744401,0.375,0.375,0.5,9.275600591588026,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,26031.92714401391,19862.765038564066,0.7630155435162067,1.016446125320724,0.6246880912365605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413199273349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002691064634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11649145240983,262.11649145240983,-11.033508547590145,246.41920050880458,277.8137823960152,121868.67399659564,121868.85284813326,-0.17885153761386396,0.0,nan,277.8137823960152,4.663782396015222,271.5348660185729,-1.61513398142705,265.255949641131,-7.894050358868981,258.9770332636888,-14.172966736311196,252.69811688624665,-20.451883113753325,246.41920050880458,-26.7307994911954,1.0,1.0,26022.012520719443,26022.012520719443,277.0977534888097,3.947753488809724,277.0977534888097,277.0977534888097,76772.68474196555,76772.69070036212,-0.00595839656307362,0.0,8546.071908451686,8546.071908451686,0.889368657308014,3881.839956945871,277.0977534888097,3.947753488809724,1.0,0.002,0.1533433870505888,0.005077370240991449,0.00023758331577890913,0.0017624166842124217,0.11879165788945456,0.11879165788945456,0.0,-8.669280571194093e-15,0.9999995884136099,0.9999995884136099,0.0,0.09226764242132252,3.797612149594046e-08,0.0,0.0,0.0,1601838.732920232,268.11436421679906,0.0,1.0,1279360.6942291283,2619.077088490856,,,,,,,,,,,,,,,,,,,2.0
