time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
5077.0,-28.47495248488711,4.964365717561979,34.981542235475565,26.18532028226184,6.407926354076519,-24.986664600990547,-38.54002036442978,2.9196384701801112,-5.035635721037352,-5.0356357210281155,39.963083828791866,41060.361930288,25750.00370436949,25750.00370436949,66810.3656346575,76788.03438546887,76772.69086387202,25750.00370436949,102522.69456824151,102522.69456824151,102522.69456824151,128554.62172729278,124379.9867467355,4174.634980557272,0.0,90331.71820321,54604.04628247484,39697.41324526128,26031.927159051265,65729.34040431255,19862.76504892294,1450.0,0.0,0.8868710516286579,2.8809136162964464,0.001494314320929203,1.0,1.0,-5.035635721037352,354163.6465917207,1552942.1251772894,4.384815155711108,1552942.1251772894,4.384815155711108,0.76301554347338,0.09226768019998896,3.862527910576952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527910576952,1.278032913099905,1.2783822404638294,3.022244475072462,6403.773383282653,15243.107769423557,6487.886108050002,0.0003435816250949215,23386.683616149454,2384.7780451172885,19392.725746299806,1977.5076857336408,0.8292208533966031,0.8292208533966031,35033.33111521603,35405.22815468563,0.9868872667569413,0.8,4228.151921450208,4273.035954225843,0.9868872667569413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246717559185,4.964365717561979,-2.356175491924728,7.320541209486707,3.5,3.5,1.0,0.6,0.00027331782691161104,1.0000001781601584,0.0002733177782172724,197.66966678992725,0.0,9.136553352737837e-09,0.02589299220165903,0.019850505092884115,9.292689420473411e-05,0.00018039093270687693,0.0006967650123953209,0.09226768020004035,0.09226768020004035,0.09226768020004035,0.09226764286986264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.04718465445,594.6819048316974,0.0,0.09226768020004035,0.09226768019998896,0.09226768019998896,0.375,0.375,0.5,9.275599471688576,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26031.927159051265,19862.76504892294,0.76301554347338,1.0164466161336076,0.6246884827646012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132090125064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.000200081886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11649063098884,262.11649063098884,-11.033509369011142,246.41919886303307,277.81378239894485,121868.72755728703,121868.86489095175,-0.13733366471518005,0.0,nan,277.81378239894485,4.663782398944875,271.53486569176226,-1.6151343082377139,265.25594898458,-7.8940510154199615,258.9770322773976,-14.17296772260238,252.69811557021544,-20.451884429784542,246.41919886303307,-26.730801136966903,1.0,1.0,26022.012520719443,26022.012520719443,277.0977535701323,3.9477535701323063,277.0977535701323,277.0977535701323,76772.6900862836,76772.69086387202,-0.0007775884150760248,0.0,8546.071908451686,8546.071908451686,0.8893686200895125,3881.840550129837,277.0977535701323,3.9477535701323063,1.0,0.002,0.153343424536289,0.005077370085248077,0.0002375833738881578,0.0017624166261154925,0.11879168694407889,0.11879168694407889,0.0,3.650291874324196e-15,0.9999995937288345,0.9999995937288345,0.0,0.09226764271429098,3.748569797165937e-08,0.0,0.0,0.0,1601838.7329917909,268.1143642789626,0.0,1.0,1279360.6940151565,2619.0770893666945,,,,,,,,,,,,,,,,,,,2.0
5078.0,-28.474954247979955,4.964365687392411,34.98154221190181,26.185320456884824,6.407926086309969,-24.986666214551043,-38.54002064382655,2.9196380528808286,-5.035635718544711,-5.035635718568684,39.96308379061893,41060.35420403136,25750.003620349817,25750.003620349817,66810.35782438118,76788.03359932415,76772.69051982436,25750.003620349817,102522.69414017418,102522.69414017418,102522.69414017418,128554.62128603607,124379.98681052214,4174.634475513926,0.0,90331.7175501175,54604.03869848725,39697.42094625582,26031.927145861886,65729.34809211771,19862.76503604881,1450.0,0.0,0.8868710517795253,2.8809136165610556,0.001494314320929203,1.0,1.0,-5.035635718544711,354163.6466261436,1552942.1235329586,4.38481515064207,1552942.1235329586,4.38481515064207,0.7630155433654191,0.0922676800040776,3.862527783294863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862527783294863,1.2780329151317626,1.278382242434006,3.022244370675417,6403.773162077843,15243.107769423557,6487.886247800063,0.0003435816800007466,23386.6842177279,2384.7781064612177,19392.72616402209,1977.5077283294593,0.8292208499280007,0.8292208499280007,35033.33019165184,35405.22815468563,0.9868872342359923,0.8,4228.151809985794,4273.035954225843,0.9868872342359923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624653618685,4.964365687392411,-2.3561754982081053,7.320541185600517,3.5,3.5,1.0,0.6,0.0002733177782172724,1.0000001812331993,0.000273317728683026,197.66966823004248,0.0,9.625393696411209e-09,0.027278365735629365,0.019850514718277812,9.292689130290473e-05,0.00018039088691436766,0.0006967648125599467,0.09226768000409954,0.09226768000409954,0.09226768000409954,0.09226764289403316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0523736765,594.6819031387342,0.0,0.09226768000409954,0.0922676800040776,0.0922676800040776,0.375,0.375,0.5,9.275598358382677,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,26031.927145861886,19862.76503604881,0.7630155433654191,1.0164463784236604,0.6246882921535523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132192727463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00158545542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11648977429365,262.11648977429365,-11.033510225706323,246.41919720952427,277.81378233906315,121868.72581673018,121868.8690479231,-0.14323119292927472,0.0,nan,277.81378233906315,4.663782339063175,271.53486531315525,-1.6151346868447263,265.2559482872475,-7.894051712752457,258.9770312613397,-14.172968738660302,252.69811423543203,-20.451885764567947,246.41919720952427,-26.730802790475707,1.0,1.0,26022.012520719443,26022.012520719443,277.09775353233374,3.9477535323337634,277.09775353233374,277.09775353233374,76772.68898258224,76772.69051982436,-0.0015372421185020357,0.0,8546.071908451686,8546.071908451686,0.8893686281155806,3881.840422211337,277.09775353233374,3.9477535323337634,1.0,0.002,0.15334346181239936,0.005077369919312006,0.00023758343164330612,0.0017624165683551973,0.11879171582165306,0.11879171582165306,0.0,-1.4966326788989903e-15,0.9999995960003056,0.9999995960003056,0.0,0.09226764272796309,3.727611452141481e-08,0.0,0.0,0.0,1601838.73299466,268.11436428145527,0.0,1.0,1279360.6940065725,2619.0770894018206,,,,,,,,,,,,,,,,,,,2.0
5079.0,-28.47495597211303,4.964365657681174,34.98154218856161,26.18532059658321,6.40792590458392,-24.986667784443423,-38.54002088829873,2.919637716914097,-5.035635726893304,-5.03563572692087,39.963083750211794,41060.346882591526,25750.003565350264,25750.003565350264,66810.35044794179,76788.03283679126,76772.6901070591,25750.003565350264,102522.69367240937,102522.69367240937,102522.69367240937,128554.62080049024,124379.98682756317,4174.633972927063,0.0,90331.71702652084,54604.03160396998,39697.42824727873,26031.92712808087,65729.3553753596,19862.765019469585,1450.0,0.0,0.88687105188326,2.880913615674878,0.001494314320929203,1.0,1.0,-5.035635726893304,354163.6465108597,1552942.1217930533,4.384815147156656,1552942.1217930533,4.384815147156656,0.7630155432497137,0.0922676798110849,3.8625276810028404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625276810028404,1.2780329167888251,1.278382244028212,3.0222442867182133,6403.772984182603,15243.107769423557,6487.8863601885,0.00034358172415658325,23386.684701523674,2384.7781557946573,19392.726499958648,1977.5077625854547,0.8292208471385081,0.8292208471385081,35033.32944941662,35405.22815468563,0.986887208100079,0.8,4228.151720405866,4273.035954225843,0.986887208100079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624641745993,4.964365657681174,-2.3561755122833636,7.320541169964538,3.5,3.5,1.0,0.6,0.000273317728683026,1.0000001772284126,0.0002733176802433674,197.66966963833494,0.0,9.791418049503553e-09,0.02774887875229307,0.01985052450969586,9.292688876380448e-05,0.00018039083991922152,0.0006967646125873453,0.09226767981114961,0.09226767981114961,0.09226767981114961,0.09226764287644362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.05752646865,594.6819014574709,0.0,0.09226767981114961,0.0922676798110849,0.0922676798110849,0.375,0.375,0.5,9.275597250342352,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,26031.92712808087,19862.765019469585,0.7630155432497137,1.0164461535703333,0.6246881115463379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132297099628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00205596844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164889001013,262.1164889001013,-11.033511099898703,246.41919555719656,277.8137822430061,121868.72651521981,121868.872671767,-0.14615654720460106,0.0,nan,277.8137822430061,4.6637822430060965,271.5348649058441,-1.615135094155903,265.25594756868225,-7.894052431317732,258.97703023152025,-14.172969768479732,252.69811289435845,-20.451887105641532,246.41919555719656,-26.730804442803418,1.0,1.0,26022.012520719443,26022.012520719443,277.09775347568274,3.9477534756827595,277.09775347568274,277.09775347568274,76772.68818407507,76772.6901070591,-0.0019229840254411101,0.0,8546.071908451686,8546.071908451686,0.8893686345658419,3881.8403194078546,277.09775347568274,3.9477534756827595,1.0,0.002,0.15334349891420598,0.005077369752161276,0.0002375834891230594,0.0017624165108772792,0.11879174456152969,0.11879174456152969,0.0,3.387047586844716e-16,0.9999995978894443,0.9999995978894443,0.0,0.0922676427092769,3.710180800583129e-08,0.0,0.0,0.0,1601838.7329850497,268.1143642731067,0.0,1.0,1279360.6940353133,2619.077089284188,,,,,,,,,,,,,,,,,,,2.0
5080.0,-28.474957663229233,4.964365628284388,34.981542165383274,26.185320771206193,6.407925714159967,-24.98666932549033,-38.54002490462733,2.919637376421069,-5.035635741742965,-5.035635741663685,39.96308370820268,41060.35475674137,25750.00352761629,25750.00352761629,66810.35828435766,76788.03208793882,76772.68964817506,25750.00352761629,102522.69317579136,102522.69317579136,102522.69317579136,128554.62028321548,124379.98681082485,4174.633472390633,0.0,90331.71649549359,54604.03968576482,39697.4186774764,26031.927107424133,65729.34578490054,19862.765000556203,1450.0,0.0,0.8868710519598834,2.880913614098701,0.001494314320929203,1.0,1.0,-5.035635741742965,354163.6463058122,1552942.1199821662,4.384815144582164,1552942.1199821662,4.384815144582164,0.7630155431286327,0.0922676796196161,3.8625275773015253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625275773015253,1.2780329184645938,1.278382245642528,3.0222442016140696,6403.772803857134,15243.107769423557,6487.886474112246,0.0003435817689156279,23386.685191928642,2384.778205802047,19392.726840484353,1977.5077973094128,0.8292208443109027,0.8292208443109026,35033.328696955505,35405.22815468563,0.9868871816040874,0.8,4228.151629591782,4273.035954225843,0.9868871816040874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624633600402,4.964365628284388,-2.3561755309526515,7.32054115923704,3.5,3.5,1.0,0.6,0.0002733176802433674,1.00000017383452,0.00027331763273132797,197.6696710196588,0.0,9.575051310583317e-09,0.027135695414193122,0.01985053408474717,9.29268470500221e-05,0.00018039083319334532,0.0006967645679016956,0.09226767961965908,0.09226767961965908,0.09226767961965908,0.09226764283393475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.062649872,594.6818997857026,0.0,0.09226767961965908,0.0922676796196161,0.0922676796196161,0.375,0.375,0.5,9.275596146783139,-7.929656931082718e-11,-7.929656931082718e-11,-7.929656931082718e-11,-7.929656931082718e-11,-7.929656931082718e-11,-7.929656931082718e-11,26031.927107424133,19862.765000556203,0.7630155431286327,1.016446421100778,0.624688322490102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132399165441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0014427851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164880138038,262.1164880138038,-11.033511986196174,246.41919391145905,277.81378211614873,121868.72747426096,121868.87565465346,-0.148180392494626,0.0,nan,277.81378211614873,4.663782116148752,271.53486447521067,-1.6151355247893093,265.25594683427283,-7.8940531657271436,258.97702919333483,-14.172970806665148,252.69811155239697,-20.45188844760301,246.41919391145905,-26.73080608854093,1.0,1.0,26022.012520719443,26022.012520719443,277.0977534072446,3.9477534072446474,277.0977534072446,277.0977534072446,76772.68752649467,76772.68964817506,-0.002121680387062952,0.0,8546.071908451686,8546.071908451686,0.8893686411049695,3881.8402151880327,277.0977534072446,3.9477534072446474,1.0,0.002,0.15334353586717012,0.00507736958448301,0.0002375835463690034,0.0017624164536383564,0.1187917731845017,0.1187917731845017,0.0,7.359564346831604e-15,0.9999995995026879,0.9999995995026879,0.0,0.09226764266665842,3.695295768061353e-08,0.0,0.0,0.0,1601838.732967956,268.114364258257,0.0,1.0,1279360.6940864248,2619.0770890749723,,,,,,,,,,,,,,,,,,,2.0
5081.0,-28.47495939541024,4.964365599122001,34.98154214232686,26.18532091090458,6.407925518447768,-24.986670904024386,-38.540025149099506,2.91963702706184,-5.035635759913134,-5.035635759902603,39.96308366536453,41060.34735934518,25750.00349948835,25750.00349948835,66810.35085883352,76788.03132048008,76772.68916442888,25750.00349948835,102522.69266391723,102522.69266391723,102522.69266391723,128554.61974922175,124379.98677552947,4174.632973692275,0.0,90331.71595017094,54604.032523167036,39697.42603000434,26031.92708530451,65729.35311530886,19862.764980453565,1450.0,0.0,0.8868710520226226,2.880913612170038,0.001494314320929203,1.0,1.0,-5.035635759913134,354163.6460549092,1552942.1181354283,4.38481514247417,1552942.1181354283,4.38481514247417,0.7630155430047456,0.09226767942917587,3.8625274708612025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625274708612025,1.2780329201795018,1.2783822472971795,3.022244114274227,6403.772618794489,15243.107769423557,6487.88659102875,0.00034358181485049196,23386.685695216627,2384.7782571231387,19392.727189955607,1977.5078329455632,0.8292208414090108,0.8292208414090108,35033.32792462003,35405.22815468563,0.9868871544082711,0.8,4228.151536379072,4273.035954225843,0.9868871544082711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624627528457,4.964365599122001,-2.3561755521184686,7.3205411512404694,3.5,3.5,1.0,0.6,0.00027331763273132797,1.0000001780556844,0.0002733175840655785,197.66967243452493,0.0,9.391689205902813e-09,0.026616047209528572,0.019850543476436378,9.292684451092306e-05,0.0001803907882204049,0.0006967643749916194,0.09226767942914493,0.09226767942914493,0.09226767942914493,0.09226764277869226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.06774976104,594.6818981215573,0.0,0.09226767942914493,0.09226767942917587,0.09226767942917587,0.375,0.375,0.5,9.27559504726438,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26031.92708530451,19862.764980453565,0.7630155430047456,1.0164461947712808,0.6246881402790182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413249927671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0009231369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11648711338836,262.11648711338836,-11.033512886611618,246.41919226397246,277.81378196280434,121868.72830359668,121868.87884438675,-0.1505407900843985,0.0,nan,277.81378196280434,4.663781962804364,271.53486402303787,-1.615135976962108,265.25594608327157,-7.89405391672841,258.97702814350515,-14.172971856494826,252.69811020373882,-20.451889796261156,246.41919226397246,-26.730807736027515,1.0,1.0,26022.012520719443,26022.012520719443,277.09775333240117,3.9477533324011915,277.09775333240117,277.09775333240117,76772.68673092224,76772.68916442888,-0.0024335066409548745,0.0,8546.071908451686,8546.071908451686,0.8893686478168115,3881.8401082155087,277.09775333240117,3.9477533324011915,1.0,0.002,0.1533435726855129,0.005077369416744536,0.00023758360340473628,0.001762416396594171,0.11879180170236814,0.11879180170236814,0.0,-1.0928757898653885e-15,0.9999996009616166,0.9999996009616166,0.0,0.09226764261083022,3.681834564385643e-08,0.0,0.0,0.0,1601838.7329470399,268.11436424008684,0.0,1.0,1279360.69414897,2619.077088818964,,,,,,,,,,,,,,,,,,,2.0
5082.0,-28.474961086292776,4.964365569594483,34.9815421190892,26.18532112045216,6.407925189757859,-24.986672458687675,-38.54002539357168,2.9196365621528813,-5.035635806425205,-5.035635806446068,39.96308361402111,41060.33974595373,25750.003543304414,25750.003543304414,66810.34328925815,76788.03056158737,76772.68846543443,25750.003543304414,102522.69200873884,102522.69200873884,102522.69200873884,128554.61905894162,124379.98658360032,4174.6324753413055,0.0,90331.71522137348,54604.02492713666,39697.43366026313,26031.927050202776,65729.3607104659,19862.76494972144,1450.0,0.0,0.8868710519717777,2.880913607233077,0.001494314320929203,1.0,1.0,-5.035635806425205,354163.64541265153,1552942.1159242827,4.384815144182521,1552942.1159242827,4.384815144182521,0.763015542853049,0.09226767924070504,3.8625273289586555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625273289586555,1.2780329224317042,1.2783822494877979,3.0222439979163074,6403.77237224602,15243.107769423557,6487.886746789928,0.00034358187604689727,23386.686365718757,2384.778325495328,19392.72765553619,1977.5078804215702,0.8292208375429754,0.8292208375429754,35033.32689496916,35405.22815468563,0.9868871181517521,0.8,4228.15141211112,4273.035954225843,0.9868871181517521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586246369869805,4.964365569594483,-2.3561755941025795,7.320541163697062,3.5,3.5,1.0,0.6,0.0002733175840655785,1.0000001738105035,0.0002733175365601198,197.66967381565797,0.0,9.619742760497975e-09,0.027262350983251263,0.019850553096179138,9.292684197182376e-05,0.00018039074209375472,0.0006967641712282601,0.09226767924076865,0.09226767924076865,0.09226767924076865,0.09226764261528542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0728048334,594.681896471602,0.0,0.09226767924076865,0.09226767924070504,0.09226767924070504,0.375,0.375,0.5,9.275593948500278,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,26031.927050202776,19862.76494972144,0.763015542853049,1.01644596215615,0.6246879522656883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132601818949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00156944067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11648619308727,262.11648619308727,-11.033513806912708,246.41919062097926,277.8137817651954,121868.72692304176,121868.88078851035,-0.15386546858812522,0.0,nan,277.8137817651954,4.663781765195438,271.5348635363521,-1.6151364636479002,265.2559453075089,-7.894054692491068,258.9770270786656,-14.172972921334349,252.6981088498225,-20.451891150177488,246.41919062097926,-26.730809379020712,1.0,1.0,26022.012520719443,26022.012520719443,277.0977532040664,3.94775320406643,277.0977532040664,277.0977532040664,76772.68584934268,76772.68846543443,-0.0026160917477682233,0.0,8546.071908451686,8546.071908451686,0.8893686567648063,3881.839965603449,277.0977532040664,3.94775320406643,1.0,0.002,0.1533436094838459,0.005077369243861429,0.00023758366039551643,0.0017624163396045625,0.11879183019775821,0.11879183019775821,0.0,7.892991815694472e-17,0.9999996011784841,0.9999996011784841,0.0,0.09226764244236933,3.679833570551282e-08,0.0,0.0,0.0,1601838.7328934981,268.1143641935748,0.0,1.0,1279360.6943090686,2619.0770881636427,,,,,,,,,,,,,,,,,,,2.0
5083.0,-28.47496274541893,4.964365540148639,34.9815420959154,26.185321260150545,6.407925030304805,-24.986673967846475,-38.540029409900285,2.919636252732456,-5.035635832075968,-5.035635832085646,39.96308356938877,41060.347835395296,25750.00353350328,25750.00353350328,66810.35136889858,76788.02982891201,76772.68793449395,25750.00353350328,102522.69146799724,102522.69146799724,102522.69146799724,128554.61849282042,124379.98651438009,4174.6319784403295,0.0,90331.71473955072,54604.03325763831,39697.42386879157,26031.927024823173,65729.35089361474,19862.764926973832,1450.0,0.0,0.8868710520029001,2.8809136045103676,0.001494314320929203,1.0,1.0,-5.035635832075968,354163.6450584481,1552942.1140008213,4.384815143136832,1552942.1140008213,4.384815143136832,0.7630155427231095,0.09226767905195296,3.8625272347823856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625272347823856,1.2780329239617065,1.2783822509575018,3.0222439206097618,6403.772208442726,15243.107769423557,6487.886850275406,0.00034358191670491204,23386.68681119086,2384.7783709208406,19392.72796486121,1977.5079119639438,0.8292208349744316,0.8292208349744316,35033.32621162217,35405.22815468563,0.9868870940894375,0.8,4228.151329638377,4273.035954225843,0.9868870940894375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862463487122,4.964365540148639,-2.356175620762031,7.32054116091067,3.5,3.5,1.0,0.6,0.0002733175365601198,1.0000001705461785,0.00027331748994686636,197.66967517085203,0.0,9.390388517729605e-09,0.026612361059245703,0.019850562486567656,9.292680025806072e-05,0.0001803907363020591,0.0006967641318691508,0.09226767905196613,0.09226767905196613,0.09226767905196613,0.09226764253132247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0778772073,594.6818948163361,0.0,0.09226767905196613,0.09226767905195296,0.09226767905195296,0.375,0.375,0.5,9.275592852881848,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26031.927024823173,19862.764926973832,0.7630155427231095,1.0164462368878933,0.6246881686364575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132701916386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.000919450744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164852747883,262.1164852747883,-11.03351472521166,246.4191889886862,277.8137815608905,121868.72935833836,121868.88288907883,-0.15353074046539372,0.0,nan,277.8137815608905,4.663781560890527,271.5348630464495,-1.6151369535504614,265.25594453200875,-7.8940554679912225,258.9770260175678,-14.172973982432154,252.69810750312706,-20.451892496872915,246.4191889886862,-26.73081101131379,1.0,1.0,26022.012520719443,26022.012520719443,277.0977531163,3.947753116300021,277.0977531163,277.0977531163,76772.68527539246,76772.68793449395,-0.002659101490280591,0.0,8546.071908451686,8546.071908451686,0.8893686627033098,3881.8398709562975,277.0977531163,3.947753116300021,1.0,0.002,0.15334364617296192,0.005077369075339159,0.00023758371722734886,0.0017624162827740858,0.11879185861367443,0.11879185861367443,0.0,1.4346163146328195e-15,0.9999996023621982,0.9999996023621982,0.0,0.09226764236283588,3.6689117075101157e-08,0.0,0.0,0.0,1601838.732863969,268.114364167924,0.0,1.0,1279360.6943973699,2619.077087802226,,,,,,,,,,,,,,,,,,,2.0
5084.0,-28.474964445822973,4.964365510743027,34.98154207277528,26.18532139984893,6.407924812763287,-24.986675519964358,-38.54002965437246,2.919635886904675,-5.035635859631498,-5.035635859616351,39.963083524012944,41060.34050045704,25750.003528675392,25750.003528675392,66810.34402913242,76788.02907365614,76772.6873853097,25750.003528675392,102522.6909139851,102522.6909139851,102522.6909139851,128554.6179125038,124379.9864296612,4174.631482842594,0.0,90331.71416785102,54604.026118984155,39697.43116540763,26031.9269985187,65729.35816392633,19862.764903459236,1450.0,0.0,0.8868710520269261,2.8809136015855135,0.001494314320929203,1.0,1.0,-5.035635859631498,354163.6446779493,1552942.1120465032,4.3848151423295745,1552942.1120465032,4.3848151423295745,0.7630155425908152,0.09226767886336773,3.8625271232689715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625271232689715,1.278032925751008,1.2783822526877158,3.022243829124545,6403.7720145965295,15243.107769423557,6487.886972740955,0.0003435819648199417,23386.68733836634,2384.778424677779,19392.72833091893,1977.507949291443,0.8292208319347889,0.8292208319347889,35033.32540247611,35405.22815468563,0.9868870655974316,0.8,4228.151231983021,4273.035954225843,0.9868870655974316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624633829031,4.964365510743027,-2.356175648795109,7.320541159538136,3.5,3.5,1.0,0.6,0.00027331748994686636,1.0000001747892517,0.0002733174421739152,197.66967655976237,0.0,9.214026669885022e-09,0.026112551582454152,0.019850571700594326,9.292679771896232e-05,0.00018039069222790404,0.0006967639415155447,0.0922676788634332,0.0922676788634332,0.0922676788634332,0.09226764244014715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.08293186687,594.681893166808,0.0,0.0922676788634332,0.09226767886336773,0.09226767886336773,0.375,0.375,0.5,9.275591760188297,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,26031.9269985187,19862.764903459236,0.7630155425908152,1.0164460127924901,0.6246879879467898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132800133902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00041964127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11648434909404,262.11648434909404,-11.03351565090594,246.41918735748988,277.8137813406984,121868.73040231985,121868.88516947256,-0.1547671526873804,0.0,nan,277.8137813406984,4.663781340698449,271.5348625440565,-1.6151374559434544,265.25594374741496,-7.894056252585017,258.97702495077317,-14.172975049226807,252.69810615413158,-20.451893845868398,246.41918735748988,-26.730812642510102,1.0,1.0,26022.012520719443,26022.012520719443,277.09775302450765,3.9477530245076764,277.09775302450765,277.09775302450765,76772.68446511419,76772.6873853097,-0.00292019551852718,0.0,8546.071908451686,8546.071908451686,0.8893686697350474,3881.8397588853163,277.09775302450765,3.9477530245076764,1.0,0.002,0.15334368276450053,0.005077368906898518,0.0002375837739070619,0.0017624162260955912,0.11879188695353095,0.11879188695353095,0.0,2.6532595565065265e-15,0.9999996034197878,0.9999996034197878,0.0,0.09226764227183207,3.6591535665162554e-08,0.0,0.0,0.0,1601838.7328322486,268.1143641403685,0.0,1.0,1279360.6944922206,2619.0770874139866,,,,,,,,,,,,,,,,,,,2.0
5085.0,-28.474966105171415,4.964365480781127,34.98154204936618,26.185315183270745,6.407924458921463,-24.986677048762257,-38.54002989884464,2.9196354025122293,-5.035635915487205,-5.035635915502521,39.96308346997045,41060.34819665653,25750.003595430393,25750.003595430393,66810.35179208692,76788.03186435907,76772.68661935425,25750.003595430393,102522.69021478464,102522.69021478464,102522.69021478464,128554.61717393633,124379.9861868605,4174.630987075837,0.0,90331.721978344,54604.03882231365,39697.42572892261,26031.92695915169,65729.3526880743,19862.764869241695,1450.0,0.0,0.8868710519384455,2.880913595656767,0.001494314320929203,1.0,1.0,-5.035635915487205,354163.6439066668,1552942.1097174592,4.384815145302459,1552942.1097174592,4.384815145302459,0.7630155424302469,0.09226767867653035,3.8625284106489586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625284106489586,1.278032928091573,1.278382254967862,3.0222448309032948,6403.77413724549,15243.107769423557,6487.885631720249,0.00034358143795176294,23386.681565707113,2384.7778360303582,19392.724322518297,1977.507540548332,0.8292208652190601,0.8292208652190602,35033.334743759486,35405.22815468563,0.9868873945268131,0.8,4228.1523593769625,4273.035954225843,0.9868873945268131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624648239356,4.964365480781127,-2.356175697734976,7.320541178516103,3.5,3.5,1.0,0.6,0.0002733174421739152,1.0000001705690362,0.00027331739555443044,197.66967791513807,0.0,9.443263807377821e-09,0.026762209630108745,0.019850581143858133,9.292679517986431e-05,0.0001803906469940509,0.0006967639990298687,0.09226767867649954,0.09226767867649954,0.09226767867649954,0.09226764224106063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.0879463963,594.6818915299291,0.0,0.09226767867649954,0.09226767867653035,0.09226767867653035,0.375,0.375,0.5,9.275590667116674,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,26031.92695915169,19862.764869241695,0.7630155424302469,1.0164462155765115,0.6246881570782056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132900795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00106929932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164834086906,262.1164834086906,-11.033516591309365,246.4191857330432,277.81378108433813,121868.77435255345,121868.93157895174,-0.15722639832019383,0.0,nan,277.81378108433813,4.663781084338154,271.53486201407907,-1.61513798592091,265.25594294382006,-7.894057056179918,258.97702387356105,-14.172976126438925,252.69810480330221,-20.451895196697762,246.4191857330432,-26.73081426695677,1.0,1.0,26022.012520719443,26022.012520719443,277.0977528789949,3.9477528789949474,277.0977528789949,277.0977528789949,76772.6820862051,76772.68661935425,-0.0045331491564866155,0.0,8546.071908451686,8546.071908451686,0.8893685885563086,3881.8410527022033,277.0977528789949,3.9477528789949474,1.0,0.002,0.1533437193739962,0.0050773687331040354,0.00023758383060066684,0.0017624161693963734,0.11879191530033342,0.11879191530033342,0.0,-2.959871930885427e-15,0.9999996032250678,0.9999996032250678,0.0,0.0922676420670284,3.6609501955108883e-08,0.0,0.0,0.0,1601838.7327679493,268.1143640845128,0.0,1.0,1279360.694684488,2619.077086627012,,,,,,,,,,,,,,,,,,,2.0
5086.0,-28.47496784148047,4.96436545308209,34.9815420271451,26.185320841055386,6.407926660617319,-24.98667839127058,-38.54003391517324,2.919637210407236,-5.0356358377162564,-5.0356358377470425,39.96308345743779,41060.34751802269,25750.003323885016,25750.003323885016,66810.3508419077,76788.0277337473,76772.68688898697,25750.003323885016,102522.69021287198,102522.69021287198,102522.69021287198,128554.61719449953,124379.98669633748,4174.630498162045,0.0,90331.71629235026,54604.036612028576,39697.421867024095,26031.926981627552,65729.34884865164,19862.764885729055,1450.0,0.0,0.8868710523794852,2.8809136039116807,0.001494314320929203,1.0,1.0,-5.0356358377162564,354163.6449805649,1552942.1091780867,4.384815130483837,1552942.1091780867,4.384815130483837,0.7630155424048138,0.0922676784843003,3.8625275313528924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625275313528924,1.2780329198178852,1.2783822466323285,3.0222441624612357,6403.772720896977,15243.107769423557,6487.886526523754,0.00034358178950737747,23386.685417543315,2384.778228808341,19392.726997145855,1977.5078132844403,0.8292208430100391,0.8292208430100391,35033.32836355029,35405.22815468563,0.9868871698640762,0.8,4228.151589353304,4273.035954225843,0.9868871698640762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624589621159,4.96436545308209,-2.356175648235611,7.320541101317701,3.5,3.5,1.0,0.6,0.00027331739555443044,1.0000001784800325,0.0002733173467727415,197.66967933337608,0.0,9.215258534765125e-09,0.026116042687524366,0.019850590359116668,9.292675346612062e-05,0.00018039064208830982,0.0006967638214645225,0.09226767848434822,0.09226767848434822,0.09226767848434822,0.09226764255132709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.09308908356,594.6818898533294,0.0,0.09226767848434822,0.0922676784843003,0.0922676784843003,0.375,0.375,0.5,9.275589589125737,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,26031.926981627552,19862.764885729055,0.7630155424048138,1.0164462604938498,0.6246881832431996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424132999025678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00042313238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164826815775,262.1164826815775,-11.033517318422469,246.419184124058,277.81378123909707,121868.77819745724,121868.8997637674,-0.12156631015984071,0.0,nan,277.81378123909707,4.663781239097091,271.53486181608935,-1.6151381839106307,265.2559423930812,-7.89405760691875,258.9770229700736,-14.172977029926358,252.6981035470659,-20.45189645293408,246.419184124058,-26.73081587594197,1.0,1.0,26022.012520719443,26022.012520719443,277.09775298830084,3.947752988300863,277.09775298830084,277.09775298830084,76772.68855082024,76772.68688898697,0.001661833273828961,0.0,8546.071908451686,8546.071908451686,0.8893686440023674,3881.840169009657,277.09775298830084,3.947752988300863,1.0,0.002,0.15334375545360024,0.005077368586507674,0.00023758388653905658,0.0017624161134610046,0.11879194326952829,0.11879194326952829,0.0,6.114900252818245e-17,0.9999996089680788,0.9999996089680788,0.0,0.09226764240469272,3.607960758020225e-08,0.0,0.0,0.0,1601838.7328574767,268.1143641622837,0.0,1.0,1279360.6944167821,2619.07708772276,,,,,,,,,,,,,,,,,,,2.0
5087.0,-28.474969507179665,4.964365425894794,34.981542005137776,26.18531532296913,6.407924515347335,-24.986680104927064,-38.540034159645415,2.9196351130941594,-5.035635841118108,-5.035635841086709,39.96308341916453,41060.350031895,25750.003262477367,25750.003262477367,66810.35329437237,76788.03038990019,76772.68650459609,25750.003262477367,102522.68976707346,102522.68976707346,102522.68976707346,128554.61673342426,124379.98672169034,4174.630011733933,0.0,90331.72153855707,54604.04169418,39697.42204930786,26031.926966350806,65729.34901565866,19862.764871235177,1450.0,0.0,0.8868710525006991,2.8809136035506038,0.001494314320929203,1.0,1.0,-5.035635841118108,354163.6449335908,1552942.1075297093,4.38481512641113,1552942.1075297093,4.38481512641113,0.7630155422958137,0.09226767829631949,3.862528323461466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862528323461466,1.2780329296273545,1.2783822563821312,3.022244759051468,6403.773985000091,15243.107769423557,6487.8857279040985,0.00034358147574101497,23386.68197974659,2384.7778782506352,19392.72461001826,1977.5075698651692,0.829220862831795,0.8292208628317951,35033.3341111234,35405.22815468563,0.9868873722501517,0.8,4228.152283024488,4273.035954225843,0.9868873722501517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624576365158,4.964365425894794,-2.356175657965154,7.320541083859948,3.5,3.5,1.0,0.6,0.0002733173467727415,1.0000001712218536,0.0002733172999748468,197.66968069393917,0.0,9.642660806258138e-09,0.027327300724935562,0.019850600001777473,9.292675092702382e-05,0.0001803905958457177,0.0006967637857401748,0.09226767829639886,0.09226767829639886,0.09226767829639886,0.09226764255237356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.09807974636,594.6818882250074,0.0,0.09226767829639886,0.09226767829631949,0.09226767829631949,0.375,0.375,0.5,9.275588516813817,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,26031.926966350806,19862.764871235177,0.7630155422958137,1.0164462952227957,0.6246882199017857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133101812295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00163439041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11648174021497,262.11648174021497,-11.033518259785012,246.4191825004014,277.8137809800286,121868.78360406453,121868.94099079982,-0.15738673529618608,0.0,nan,277.8137809800286,4.663780980028605,271.5348612841032,-1.6151387158967623,265.2559415881775,-7.894058411822471,258.9770218922523,-14.172978107747667,252.69810219632691,-20.451897803673063,246.4191825004014,-26.730817499598572,1.0,1.0,26022.012520719443,26022.012520719443,277.0977529399825,3.9477529399825357,277.0977529399825,277.0977529399825,76772.68109956809,76772.68650459609,-0.005405028001405299,0.0,8546.071908451686,8546.071908451686,0.8893685940541188,3881.840965078773,277.0977529399825,3.9477529399825357,1.0,0.002,0.1533437913581921,0.005077368425626383,0.00023758394216633438,0.0017624160578380533,0.11879197108316719,0.11879197108316719,0.0,4.387549351614339e-15,0.9999996108649496,0.9999996108649496,0.0,0.09226764239173184,3.590458764457509e-08,0.0,0.0,0.0,1601838.7328535598,268.11436415888187,0.0,1.0,1279360.694428493,2619.07708767483,,,,,,,,,,,,,,,,,,,2.0
5088.0,-28.474971242796837,4.964365398667603,34.981541983096925,26.18532119030135,6.407926065316793,-24.986681511985328,-38.54003440411759,2.9196363345054386,-5.03563587017004,-5.035635870173049,39.96308337418248,41060.33238886624,25750.003267264674,25750.003267264674,66810.33565613092,76788.02621162935,76772.68594096645,25750.003267264674,102522.68920823112,102522.68920823112,102522.68920823112,128554.61614789523,124379.98662132441,4174.62952657082,0.0,90331.7149201062,54604.02163253355,39697.43698619183,26031.926939664103,65729.36392585593,19862.764847452734,1450.0,0.0,0.886871052515735,2.880913600466892,0.001494314320929203,1.0,1.0,-5.03563587017004,354163.6445324256,1552942.105591754,4.384815125905939,1552942.105591754,4.384815125905939,0.7630155421644338,0.09226767811203548,3.8625272640731847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625272640731847,1.278032924069093,1.2783822507625382,3.022243943274476,6403.7722564665355,15243.107769423557,6487.88681993556,0.0003435819047848052,23386.68668058744,2384.7783576029983,19392.72787417338,1977.5079027163588,0.8292208357274773,0.8292208357274773,35033.32642415744,35405.22815468563,0.986887101573323,0.8,4228.151355289134,4273.035954225843,0.986887101573323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586245773985885,4.964365398667603,-2.356175686553343,7.320541085220945,3.5,3.5,1.0,0.6,0.0002733172999748468,1.0000001784089152,0.00027331725121261253,197.6696821116121,0.0,9.250524905505392e-09,0.02621598758220228,0.01985060925230238,9.292674838792708e-05,0.00018039055158691972,0.0006967634236856777,0.09226767811204914,0.09226767811204914,0.09226767811204914,0.09226764245517514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.103025369,594.6818866110332,0.0,0.09226767811204914,0.09226767811203548,0.09226767811203548,0.375,0.375,0.5,9.275587447104714,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26031.926939664103,19862.764847452734,0.7630155421644338,1.0164457963033744,0.6246878097768166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442413320041893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00052307727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164809531322,262.1164809531322,-11.033519046867752,246.41918088625732,277.8137810200072,121868.77455444496,121868.90614709443,-0.13159264948111,0.0,nan,277.8137810200072,4.663781020007207,271.5348609932574,-1.615139006742595,265.255940966507,-7.894059033492965,258.9770209397574,-14.172979060242596,252.6981009130074,-20.45189908699257,246.41918088625732,-26.730819113742655,1.0,1.0,26022.012520719443,26022.012520719443,277.0977528449443,3.9477528449443184,277.0977528449443,277.0977528449443,76772.68639382522,76772.68594096645,0.0004528587742242962,0.0,8546.071908451686,8546.071908451686,0.8893686608563105,3881.8399003935506,277.0977528449443,3.9477528449443184,1.0,0.002,0.15334382718044523,0.005077368260323238,0.0002375839976534145,0.0017624160023458095,0.11879199882670725,0.11879199882670725,0.0,-7.762887554996212e-16,0.9999996117572517,0.9999996117572517,0.0,0.09226764228977856,3.5822256927977186e-08,0.0,0.0,0.0,1601838.7328201167,268.11436412982994,0.0,1.0,1279360.6945284975,2619.0770872655007,,,,,,,,,,,,,,,,,,,2.0
5089.0,-28.474972827784985,4.964365368983824,34.981541959806755,26.185315881762676,6.407923452562521,-24.986683199750413,-38.540038420446194,2.9196338245284124,-5.035636014346039,-5.03563601433927,39.96308329404587,41060.348969519546,25750.003562056965,25750.003562056965,66810.35253157651,76788.0288688338,76772.68450019762,25750.003562056965,102522.68806225459,102522.68806225459,102522.68806225459,128554.61492218002,124379.9858856135,4174.629036566524,0.0,90331.7195101875,54604.040099617756,39697.42156729971,26031.926859925425,65729.34842722514,19862.764780205143,1450.0,0.0,0.8868710520723349,2.8809135851635035,0.001494314320929203,1.0,1.0,-5.035636014346039,354163.64254158037,1552942.1021385717,4.384815140803871,1552942.1021385717,4.384815140803871,0.7630155419183613,0.09226767793341678,3.8625279294629404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625279294629404,1.2780329357889029,1.2783822624232284,3.0222444361957566,6403.77330090758,15243.107769423557,6487.886160091921,0.00034358164554145523,23386.683840172915,2384.778067961324,19392.725901856586,1977.5077015960176,0.8292208521049217,0.8292208521049217,35033.33125225356,35405.22815468563,0.986887271582367,0.8,4228.151937989186,4273.035954225843,0.986887271582367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624641035073,4.964365368983824,-2.3561758000444533,7.320541169028277,3.5,3.5,1.0,0.6,0.00027331725121261253,1.0000001629253463,0.00027331720668231197,197.66968340624948,0.0,9.63881534676395e-09,0.027316402692729034,0.019850618891117725,9.292670667420308e-05,0.00018039054453840945,0.000696763516490635,0.09226767793342443,0.09226767793342443,0.09226767793342443,0.0922676419189201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.10785256396,594.6818850339223,0.0,0.09226767793342443,0.09226767793341678,0.09226767793341678,0.375,0.375,0.5,9.275586366672002,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,26031.926859925425,19862.764780205143,0.7630155419183613,1.0164462927172975,0.6246882093313483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133303164592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00162349238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11647992754246,262.11647992754246,-11.03352007245752,246.41917926807096,277.813780587014,121868.77201984731,121868.94348856532,-0.1714687180109159,0.0,nan,277.813780587014,4.663780587014003,271.5348603232254,-1.615139676774561,265.25594005943657,-7.894059940563409,258.97701979564823,-14.172980204351745,252.69809953185964,-20.451900468140337,246.41917926807096,-26.730820731929015,1.0,1.0,26022.012520719443,26022.012520719443,277.09775253218965,3.947752532189668,277.09775253218965,277.09775253218965,76772.67875001818,76772.68450019762,-0.005750179436290637,0.0,8546.071908451686,8546.071908451686,0.8893686188986125,3881.8405691102553,277.09775253218965,3.947752532189668,1.0,0.002,0.15334386338320372,0.00507736807197253,0.00023758405367336555,0.001762415946328933,0.11879202683668277,0.11879202683668277,0.0,2.2985086056692694e-15,0.9999996076333708,0.9999996076333708,0.0,0.092267641730659,3.620275777366306e-08,0.0,0.0,0.0,1601838.7326541494,268.11436398565394,0.0,1.0,1279360.6950247712,2619.0770852341548,,,,,,,,,,,,,,,,,,,2.0
5090.0,-28.474974568716707,4.964365339296738,34.981541936594226,26.185315218195342,6.407925308186196,-24.986684581026182,-38.54003866491837,2.9196353204961363,-5.035636044176783,-5.035636044179842,39.96308324970607,41060.34743913062,25750.003562452195,25750.003562452195,66810.35100158282,76788.02824807556,76772.68396633706,25750.003562452195,102522.68752878926,102522.68752878926,102522.68752878926,128554.61436199246,124379.98581423104,4174.628547761416,0.0,90331.72189824576,54604.04162613148,39697.42252457141,26031.92683320319,65729.3493577746,19862.764756440454,1450.0,0.0,0.8868710520810863,2.880913581997088,0.001494314320929203,1.0,1.0,-5.035636044176783,354163.64212965465,1552942.1002282142,4.384815140509828,1552942.1002282142,4.384815140509828,0.7630155417887048,0.09226767774944693,3.8625283896247726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625283896247726,1.2780329289549557,1.2783822555304991,3.0222448124111736,6403.774098062904,15243.107769423557,6487.885656474576,0.0003435814476773816,23386.68167226625,2384.7778468963666,19392.72439651064,1977.5075480934509,0.8292208646046627,0.8292208646046627,35033.334591207116,35405.22815468563,0.9868873891550716,0.8,4228.152340965507,4273.035954225843,0.9868873891550716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862464112039,4.964365339296738,-2.3561758298438993,7.320541169140638,3.5,3.5,1.0,0.6,0.00027331720668231197,1.0000001789552142,0.00027331715777078144,197.6696848282634,0.0,8.802290414155198e-09,0.02494569103371583,0.01985062769340814,9.292670413510723e-05,0.00018039050254720475,0.0006967634373072582,0.09226767774947128,0.09226767774947128,0.09226767774947128,0.09226764181841908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.1128409852,594.6818834060315,0.0,0.09226767774947128,0.09226767774944693,0.09226767774944693,0.375,0.375,0.5,9.275585288740084,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,26031.92683320319,19862.764756440454,0.7630155417887048,1.0164462550499955,0.6246881772042663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424133396993268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99925278072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1164790988501,262.1164790988501,-11.03352090114987,246.41917766026324,277.81378053743714,121868.815563484,121868.95411285541,-0.13854937142807267,0.0,nan,277.81378053743714,4.663780537437162,271.5348599620023,-1.6151400379976621,265.25593938656726,-7.894060613432714,258.97701881113295,-14.172981188867027,252.69809823569813,-20.45190176430185,246.41917766026324,-26.730822339736733,1.0,1.0,26022.012520719443,26022.012520719443,277.09775243988054,3.94775243988056,277.09775243988054,277.09775243988054,76772.68341932925,76772.68396633706,-0.0005470078176585957,0.0,8546.071908451686,8546.071908451686,0.8893685898820376,3881.8410315728966,277.09775243988054,3.94775243988056,1.0,0.002,0.15334389948091504,0.005077367905305072,0.00023758410958684467,0.0017624158904137196,0.11879205479342234,0.11879205479342234,0.0,5.642188105614565e-16,0.999999608771851,0.999999608771851,0.0,0.09226764165173415,3.6097712777353665e-08,0.0,0.0,0.0,1601838.7326198083,268.1143639558232,0.0,1.0,1279360.6951274623,2619.0770848138395,,,,,,,,,,,,,,,,,,,2.0
